time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378845214844,0.0,0.0,9.4497598183807e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182312011719,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182312011719,0.0,0.0,0.0004720349970739,287.9396057128906,294.1499938964844,259.19122314453125,258.6747741699219,260.2836303710937,259.23114013671875,286.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.6660259534501165e-09,0.0010068516712635,-0.016516026109457,0.0,0.0,0.0,-0.0081174513325095,60.0,-18.673587799072266,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378845214844,0.0,0.0,9.4497598183807e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182312011719,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182312011719,0.0,0.0,0.0004720349970739,287.9396057128906,294.1499938964844,259.19122314453125,258.6747741699219,260.2836303710937,259.23114013671875,286.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.6660259534501165e-09,0.0010068516712635,-0.016516026109457,0.0,0.0,0.0,-0.0081174513325095,60.0,-18.673587799072266,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,9.447757474845277e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056884765625,0.0,0.0,9.948942170012742e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,7.348255894612521e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167663574219,0.0,0.0,9.948943625204264e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056884765625,0.0,0.0,0.0004719349672086,287.9267272949219,294.1499938964844,259.174560546875,258.6566772460937,260.2640075683594,259.2192687988281,286.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.641081906622048e-09,0.0010066382819786,-0.0164506863802671,0.0,0.0,0.0,-0.0081050852313637,60.0,-18.670204162597656,-0.0,-6.908950922479562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,9.447757474845277e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056884765625,0.0,0.0,9.948942170012742e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,7.348255894612521e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167663574219,0.0,0.0,9.948943625204264e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056884765625,0.0,0.0,0.0004719349672086,287.9267272949219,294.1499938964844,259.174560546875,258.6566772460937,260.2640075683594,259.2192687988281,286.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.641081906622048e-09,0.0010066382819786,-0.0164506863802671,0.0,0.0,0.0,-0.0081050852313637,60.0,-18.670204162597656,-0.0,-6.908950922479562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,9.446511103305966e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19317626953125,0.0,0.0,9.947630314854904e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,7.347286737058312e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,9.947631770046428e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,0.0004718727432191,287.913818359375,294.1499938964844,259.15728759765625,258.63775634765625,260.2444152832031,259.20623779296875,286.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065122041851,6.6255609887377895e-09,0.0010065055685117,-0.01641003228724,0.0,0.0,0.0,-0.0080973906442523,60.0,-18.669008255004883,-0.0,-6.907129090905073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,9.446511103305966e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19317626953125,0.0,0.0,9.947630314854904e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,7.347286737058312e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,9.947631770046428e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,0.0004718727432191,287.913818359375,294.1499938964844,259.15728759765625,258.63775634765625,260.2444152832031,259.20623779296875,286.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065122041851,6.6255609887377895e-09,0.0010065055685117,-0.01641003228724,0.0,0.0,0.0,-0.0080973906442523,60.0,-18.669008255004883,-0.0,-6.907129090905073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,9.445909381611271e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806335449219,0.0,0.0,9.94699657894671e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,7.34681889298372e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19140625,0.0,0.0,9.946998034138232e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806030273437,0.0,0.0,0.0004718426789622,287.90093994140625,294.1499938964844,259.1394348144531,258.6180725097656,260.2248840332031,259.192138671875,286.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064481757581,6.618070091946038e-09,0.0010064415400847,-0.0163904093205928,0.0,0.0,0.0,-0.0080936774611473,60.0,-18.669649124145508,-0.0,-6.906250149540939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,9.445909381611271e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806335449219,0.0,0.0,9.94699657894671e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,7.34681889298372e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19140625,0.0,0.0,9.946998034138232e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806030273437,0.0,0.0,0.0004718426789622,287.90093994140625,294.1499938964844,259.1394348144531,258.6180725097656,260.2248840332031,259.192138671875,286.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064481757581,6.618070091946038e-09,0.0010064415400847,-0.0163904093205928,0.0,0.0,0.0,-0.0080936774611473,60.0,-18.669649124145508,-0.0,-6.906250149540939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19317626953125,0.0,0.0,9.445832984056324e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1743469238281,0.0,0.0,9.946915815817192e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,7.346759230131283e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,9.946917998604476e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1743469238281,0.0,0.0,0.0004718388663604,287.8945007324219,294.1499938964844,259.1303405761719,258.6080017089844,260.2151184082031,259.1846618652344,286.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.617118408769329e-09,0.0010064333910122,-0.0163879171013832,0.0,0.0,0.0,-0.0080932052806019,60.0,-18.670642852783203,-0.0,-6.906137883788689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.186767578125,0.0,0.0,9.44590283324942e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,9.946990030584856e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786804199219,0.0,0.0,7.34681379981339e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787109375,0.0,0.0,9.94699148577638e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,0.0004718423588201,287.8880310058594,294.1499938964844,259.1211242675781,258.5977478027344,260.20538330078125,259.177001953125,286.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617992820423524e-09,0.0010064408415928,-0.0163902081549167,0.0,0.0,0.0,-0.0080936383455991,60.0,-18.6719970703125,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739807128906,0.0,0.0,9.446420153835788e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,9.947534272214398e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659851074219,0.0,0.0,7.347216160269454e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.166015625,0.0,0.0,9.94753572740592e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,0.0004718682030215,287.8751220703125,294.1499938964844,259.1023864746094,258.57684326171875,260.1858825683594,259.1611022949219,286.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624440107572127e-09,0.00100649590604,-0.0164070948958396,0.0,0.0,0.0,-0.0080968346446752,60.0,-18.675682067871094,-0.0,-6.906997640498957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739807128906,0.0,0.0,9.446420153835788e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,9.947534272214398e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659851074219,0.0,0.0,7.347216160269454e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.166015625,0.0,0.0,9.94753572740592e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,0.0004718682030215,287.8751220703125,294.1499938964844,259.1023864746094,258.57684326171875,260.1858825683594,259.1611022949219,286.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624440107572127e-09,0.00100649590604,-0.0164070948958396,0.0,0.0,0.0,-0.0080968346446752,60.0,-18.675682067871094,-0.0,-6.906997640498957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,9.447404590900987e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,9.948570368578658e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,7.347981591010466e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533203125,0.0,0.0,9.94857182377018e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,0.0004719173593912,287.8622131347656,294.1499938964844,259.0833435058594,258.5554504394531,260.1664123535156,259.1444396972656,286.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636702298834507e-09,0.001006600796245,-0.016439214348793,0.0,0.0,0.0,-0.0081029133871197,60.0,-18.68062400817871,-0.0,-6.908436489538873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,9.447404590900987e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,9.948570368578658e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,7.347981591010466e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533203125,0.0,0.0,9.94857182377018e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,0.0004719173593912,287.8622131347656,294.1499938964844,259.0833435058594,258.5554504394531,260.1664123535156,259.1444396972656,286.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636702298834507e-09,0.001006600796245,-0.016439214348793,0.0,0.0,0.0,-0.0081029133871197,60.0,-18.68062400817871,-0.0,-6.908436489538873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,9.44880157476291e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303405761719,0.0,0.0,9.950042294804008e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405944824219,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303100585937,0.0,0.0,0.0004719871503766,287.8492736816406,294.1499938964844,259.06402587890625,258.5336303710937,260.1469116210937,259.1271667480469,286.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.6541159249311485e-09,0.0010067496914416,-0.0164848286658525,0.0,0.0,0.0,-0.0081115458160638,60.0,-18.686656951904297,-0.0,-6.910481431532389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,9.44880157476291e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303405761719,0.0,0.0,9.950042294804008e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405944824219,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303100585937,0.0,0.0,0.0004719871503766,287.8492736816406,294.1499938964844,259.06402587890625,258.5336303710937,260.1469116210937,259.1271667480469,286.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.6541159249311485e-09,0.0010067496914416,-0.0164848286658525,0.0,0.0,0.0,-0.0081115458160638,60.0,-18.686656951904297,-0.0,-6.910481431532389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,9.450565266888589e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,9.951899119187146e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,7.350439409492537e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,9.951900574378668e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177062988281,0.0,0.0,0.0004720752476714,287.8363342285156,294.1499938964844,259.0445556640625,258.5115051269531,260.1274108886719,259.1093139648437,286.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676087682677689e-09,0.001006937585771,-0.0165423825383186,0.0,0.0,0.0,-0.0081224385648965,60.0,-18.693634033203125,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,9.450565266888589e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,9.951899119187146e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,7.350439409492537e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,9.951900574378668e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177062988281,0.0,0.0,0.0004720752476714,287.8363342285156,294.1499938964844,259.0445556640625,258.5115051269531,260.1274108886719,259.1093139648437,286.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676087682677689e-09,0.001006937585771,-0.0165423825383186,0.0,0.0,0.0,-0.0081224385648965,60.0,-18.693634033203125,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,9.451562800677492e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,9.952949767466636e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,9.952951222658156e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,0.0004721250734291,287.8298645019531,294.1499938964844,259.0347595214844,258.5003662109375,260.11767578125,259.1002197265625,286.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688522624642701e-09,0.0010070438729599,-0.0165749546140432,0.0,0.0,0.0,-0.0081286029890179,60.0,-18.69742774963379,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,9.452638914808632e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150817871094,0.0,0.0,7.352052489295602e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,9.954084089258686e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,0.000472178828204,287.8233642578125,294.1499938964844,259.02496337890625,258.4891662597656,260.1079406738281,259.0910339355469,286.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701927013352815e-09,0.0010071585420519,-0.0166100654751062,0.0,0.0,0.0,-0.0081352479755878,60.0,-18.701398849487305,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,0.0004722957673948,287.8103942871094,294.1499938964844,259.0053405761719,258.4666442871094,260.08843994140625,259.07232666015625,286.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731100121726285e-09,0.0010074079036712,-0.0166864823549985,0.0,0.0,0.0,-0.008149710483849,60.0,-18.709794998168945,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,0.0004722957673948,287.8103942871094,294.1499938964844,259.0053405761719,258.4666442871094,260.08843994140625,259.07232666015625,286.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731100121726285e-09,0.0010074079036712,-0.0166864823549985,0.0,0.0,0.0,-0.008149710483849,60.0,-18.709794998168945,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,9.457514534005897e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,0.0004724223981611,287.79742431640625,294.1499938964844,258.9858093261719,258.4440612792969,260.0689392089844,259.0533752441406,286.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762684190420032e-09,0.0010076779872179,-0.0167692117393016,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.71864318847656,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,9.457514534005897e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,0.0004724223981611,287.79742431640625,294.1499938964844,258.9858093261719,258.4440612792969,260.0689392089844,259.0533752441406,286.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762684190420032e-09,0.0010076779872179,-0.0167692117393016,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.71864318847656,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840759277344,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767822265625,0.0,0.0,7.357932918239385e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,9.962045442080124e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,0.0004725564504042,287.784423828125,294.1499938964844,258.96636962890625,258.4214782714844,260.0494079589844,259.0342102050781,286.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612766063542e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.72780036926269,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840759277344,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767822265625,0.0,0.0,7.357932918239385e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,9.962045442080124e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,0.0004725564504042,287.784423828125,294.1499938964844,258.96636962890625,258.4214782714844,260.0494079589844,259.0342102050781,286.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612766063542e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.72780036926269,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05450439453125,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,0.0004726938786916,287.7714233398437,294.1499938964844,258.9471435546875,258.3990173339844,260.0299072265625,259.0149230957031,286.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.737064361572266,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05450439453125,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,0.0004726938786916,287.7714233398437,294.1499938964844,258.9471435546875,258.3990173339844,260.0299072265625,259.0149230957031,286.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.737064361572266,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06475830078125,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.966404468286784e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,0.0004727632331196,287.7649230957031,294.1499938964844,258.9376220703125,258.3878479003906,260.0201416015625,259.0052490234375,286.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.74169921875,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,9.465711627854034e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,0.0004728318599518,287.7583923339844,294.1499938964844,258.9281921386719,258.3767395019531,260.0104064941406,258.99560546875,286.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74628448486328,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.000472964864457,287.745361328125,294.1499938964844,258.9095764160156,258.354736328125,259.99090576171875,258.97637939453125,286.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75516891479492,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.000472964864457,287.745361328125,294.1499938964844,258.9095764160156,258.354736328125,259.99090576171875,258.97637939453125,286.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75516891479492,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,0.000473091378808,287.7323303222656,294.1499938964844,258.89141845703125,258.3330993652344,259.9714050292969,258.9572448730469,286.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76364517211914,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,0.000473091378808,287.7323303222656,294.1499938964844,258.89141845703125,258.3330993652344,259.9714050292969,258.9572448730469,286.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76364517211914,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,9.473150566918775e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,0.0004732034576591,287.7192687988281,294.1499938964844,258.8737487792969,258.3118591308594,259.95196533203125,258.9384155273437,286.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77130699157715,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,9.473150566918775e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,0.0004732034576591,287.7192687988281,294.1499938964844,258.8737487792969,258.3118591308594,259.95196533203125,258.9384155273437,286.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77130699157715,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.0,0.0,0.0004733005480375,287.7062072753906,294.1499938964844,258.8566589355469,258.2911682128906,259.9325256347656,258.9198913574219,286.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77814674377441,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.0,0.0,0.0004733005480375,287.7062072753906,294.1499938964844,258.8566589355469,258.2911682128906,259.9325256347656,258.9198913574219,286.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77814674377441,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934387207031,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,0.000473339256132,287.6996765136719,294.1499938964844,258.8483581542969,258.2810363769531,259.9228515625,258.9107971191406,286.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787470892071,60.0,-18.78100776672364,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
