time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781799316406,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,0.0004733743262477,287.6931457519531,294.1499938964844,258.8402404785156,258.2710876464844,259.9131774902344,258.9017944335937,286.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001413554621195e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.783679962158203,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,0.0004734208632726,287.6800537109375,294.1499938964844,258.8245544433594,258.2516784667969,259.89385986328125,258.8842468261719,286.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78777885437012,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,0.0004734208632726,287.6800537109375,294.1499938964844,258.8245544433594,258.2516784667969,259.89385986328125,258.8842468261719,286.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78777885437012,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,0.0004734375979751,287.6669616699219,294.1499938964844,258.8096618652344,258.2330322265625,259.8746337890625,258.8672790527344,286.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.79027557373047,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,0.0004734375979751,287.6669616699219,294.1499938964844,258.8096618652344,258.2330322265625,259.8746337890625,258.8672790527344,286.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.79027557373047,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,0.000473420281196,287.65386962890625,294.1499938964844,258.795654296875,258.2152404785156,259.8554992675781,258.8509521484375,286.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.790977478027344,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,0.000473420281196,287.65386962890625,294.1499938964844,258.795654296875,258.2152404785156,259.8554992675781,258.8509521484375,286.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.790977478027344,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418029785156,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,0.00047336431453,287.6407470703125,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976517913517e-09,0.0010096873156726,-0.0173846706748008,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.7896728515625,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418029785156,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,0.00047336431453,287.6407470703125,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976517913517e-09,0.0010096873156726,-0.0173846706748008,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.7896728515625,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.935302734375,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.920654296875,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.920654296875,0.0,0.0,0.0004733197856694,287.6342163085937,294.1499938964844,258.7764892578125,258.1903686523437,259.82696533203125,258.8278503417969,286.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986548228837819e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.78808212280273,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142761230469,0.0,0.0,9.976992441806942e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,7.368973456323147e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,0.0004732655943371,287.6276550292969,294.1499938964844,258.7705993652344,258.1825866699219,259.8175354003906,258.820556640625,286.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029265111563e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78597068786621,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,0.0004731204826384,287.6145324707031,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936841323579301e-09,0.0010091674048453,-0.0172253903001546,0.0,0.0,0.0,-0.0082517061382532,60.0,-18.779767990112305,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,0.0004731204826384,287.6145324707031,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936841323579301e-09,0.0010091674048453,-0.0172253903001546,0.0,0.0,0.0,-0.0082517061382532,60.0,-18.779767990112305,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90283203125,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.888671875,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.896728515625,0.0,0.050000000745058,7.363795157289132e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.896728515625,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8886413574219,0.0,0.050000000745058,0.0004729330248665,287.6014099121094,291.1499938964844,258.75,258.1543273925781,259.7801208496094,258.7938232421875,285.9757385253906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890085835209447e-09,0.0010087676346302,-0.0171029213815927,0.0,0.0,0.0,-0.0082285273820161,60.0,-18.771181106567383,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90283203125,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.888671875,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.896728515625,0.0,0.050000000745058,7.363795157289132e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.896728515625,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8886413574219,0.0,0.050000000745058,0.0004729330248665,287.6014099121094,291.1499938964844,258.75,258.1543273925781,259.7801208496094,258.7938232421875,285.9757385253906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890085835209447e-09,0.0010087676346302,-0.0171029213815927,0.0,0.0,0.0,-0.0082285273820161,60.0,-18.771181106567383,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58941650390625,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58648681640625,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.588134765625,0.6355133056640625,0.050000000745058,0.0317607782781124,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.588134765625,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58648681640625,0.6355133056640625,0.050000000745058,0.2039807140827179,286.3580627441406,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7821044921875,1.0,0.1097079813480377,0.1654470413923263,0.1654470413923263,1.0,1.0,-0.4350601136684418,0.0069415094330906,0.4281186163425445,-0.1129230409860611,0.0,0.0,0.0,10.191306114196776,60.0,-543.4530639648438,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116943359375,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.6324423551559448,0.050000000745058,0.0476322025060653,290.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.6324423551559448,0.050000000745058,0.0351809822022914,290.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5333251953125,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.2495422363281,1.0,0.1210821643471717,0.3308940827846527,0.3308940827846527,1.0,1.0,-0.4819605648517608,0.0594652257859706,0.4224953353404999,-0.0721068978309631,0.0,0.0,0.0,12.523848533630373,60.0,-884.833251953125,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9369196455815576e-21,7.540380554609497e-21,-2.6034607070795484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.571611762046814,0.050000000745058,0.0456770621240139,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.571611762046814,0.050000000745058,0.0481001436710357,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.571611762046814,0.050000000745058,0.0481001436710357,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.571611762046814,0.050000000745058,0.2281663715839386,284.7013244628906,291.1499938964844,258.7347412109375,258.1310729980469,279.65576171875,291.2237243652344,284.4725036621094,1.0,0.1405639052391052,0.5835285782814026,0.5835285782814026,1.0,1.0,-0.486698716878891,0.1733909398317337,0.3133077621459961,0.040349643677473,0.0,0.0,1.0,20.06609916687012,60.0,-1274.929443359375,-3198.461669921875,23.17612648010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,303.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,3203.395751953125,18000.0,0.0,0.0,0.0001084368195733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437442958354949,0.0437450781464576,-7.827750891920005e-07,0.0,1.100495836681148e-07,0.0,0.0,0.4624237418174743,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.571611762046814,0.050000000745058,0.0456770621240139,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.571611762046814,0.050000000745058,0.0481001436710357,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.571611762046814,0.050000000745058,0.0481001436710357,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.571611762046814,0.050000000745058,0.2281663715839386,284.7013244628906,291.1499938964844,258.7347412109375,258.1310729980469,279.65576171875,291.2237243652344,284.4725036621094,1.0,0.1405639052391052,0.5835285782814026,0.5835285782814026,1.0,1.0,-0.486698716878891,0.1733909398317337,0.3133077621459961,0.040349643677473,0.0,0.0,1.0,20.06609916687012,60.0,-1274.929443359375,-3198.461669921875,23.17612648010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,303.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,3203.395751953125,18000.0,0.0,0.0,0.0001084368195733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437442958354949,0.0437450781464576,-7.827750891920005e-07,0.0,1.100495836681148e-07,0.0,0.0,0.4624237418174743,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.5497801303863525,0.050000000745058,0.045814074575901,290.9498596191406,297.1499938964844,293.1499938964844,0.0002509712358005,-0.2592600584030151,284.6096496582031,0.5497801303863525,0.050000000745058,0.0482444241642952,290.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570617675781,0.5497801303863525,0.050000000745058,0.0356331691145896,290.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570617675781,0.5497801303863525,0.050000000745058,0.0482444241642952,291.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570617675781,0.5497801303863525,0.050000000745058,0.228850781917572,284.4515991210937,291.1499938964844,258.7317810058594,258.1260070800781,279.5207214355469,291.2164001464844,284.7640075683594,1.0,0.1489612162113189,0.5920575857162476,0.5920575857162476,1.0,1.0,-0.4881587028503418,0.176265075802803,0.3118936419486999,0.0429977253079414,0.0,0.0,1.0,23.72852897644043,60.0,1401.2552490234375,-7279.27734375,26.32516860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6205444335937,308.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,3641.77685546875,19080.0,0.0,0.0,0.0148306153714656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836920738220215,0.5836949348449707,-2.8924619073222857e-06,0.0,1.5051188711368011e-05,0.0,0.0,31.04505920410156,0.0,0.0,0.0,0.41290283203125,4.0,0.0,1.0
453960,290.44390869140625,297.1499938964844,293.1499938964844,0.0011162301525473,-101.51702880859376,286.9189758300781,0.5329369902610779,0.050000000745058,0.0459449961781501,290.9462585449219,297.1499938964844,293.1499938964844,0.000900380546227,-86.23021697998047,286.6063842773437,0.5329369902610779,0.050000000745058,0.0483822934329509,290.3975524902344,297.1499938964844,293.1499938964844,0.000595684570726,-42.1363639831543,286.0257263183594,0.5329369902610779,0.050000000745058,0.0357349999248981,290.1910095214844,297.1499938964844,293.1499938964844,0.0006932288524694,-66.39112091064453,286.16961669921875,0.5329369902610779,0.050000000745058,0.0483822934329509,291.2151794433594,297.1499938964844,293.1499938964844,0.0007062720251269,-320.8563537597656,286.31494140625,0.5329369902610779,0.050000000745058,0.2295047789812088,285.51861572265625,291.1499938964844,258.7291259765625,258.1212463378906,279.416748046875,291.2142333984375,286.2229919433594,1.0,0.156522586941719,0.5974359512329102,0.5974359512329102,1.0,1.0,-0.4895538091659546,0.1781964302062988,0.3113573789596557,0.0447484962642192,0.0,0.0,1.0,27.23137283325196,60.0,2581.118408203125,-7565.00146484375,29.35447883605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22607421875,308.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,8731.541015625,19080.0,0.0,0.0,0.0332701727747917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490402340888976,0.9490476846694946,-7.443989034072729e-06,0.0,3.3764998079277575e-05,0.0,0.0,130.53118896484375,0.0,0.0,0.0,0.6093963384628296,4.0,0.0,1.0
454020,290.48175048828125,297.1499938964844,293.1499938964844,0.0021019969135522,-179.44857788085938,290.5634155273437,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9638366699219,297.1499938964844,293.1499938964844,0.0017437578644603,-156.7705078125,290.0461120605469,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4335327148437,297.1499938964844,293.1499938964844,0.0016807224601507,-111.60470581054688,289.8417358398437,0.5099942088127136,0.050000000745058,0.0359206423163414,290.22808837890625,297.1499938964844,293.1499938964844,0.0018219875637441,-163.80288696289062,290.0937805175781,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2411804199219,297.1499938964844,293.1499938964844,0.0014323099749162,-610.833740234375,289.59625244140625,0.5099942088127136,0.050000000745058,0.2306970506906509,287.6503601074219,291.1499938964844,258.72479248046875,258.1125183105469,279.2950439453125,291.2359924316406,288.00634765625,1.0,0.1693554818630218,0.6051222085952759,0.6051222085952759,1.0,1.0,-0.4920971989631653,0.1810364723205566,0.3110607266426086,0.0473650284111499,0.0,0.0,1.0,33.61842727661133,60.0,2334.73779296875,-7339.07470703125,34.921871185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0814514160156,306.6880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,15402.640625,19080.0,0.0,0.0,0.070980355143547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2622945308685305,1.2623077630996704,-1.315913050348172e-05,0.0,7.203604036476463e-05,0.0,0.0,306.9482421875,0.0,0.0,0.0,0.7898274064064026,4.0,0.0,1.0
454080,290.48175048828125,297.1499938964844,293.1499938964844,0.0021019969135522,-179.44857788085938,290.5634155273437,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9638366699219,297.1499938964844,293.1499938964844,0.0017437578644603,-156.7705078125,290.0461120605469,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4335327148437,297.1499938964844,293.1499938964844,0.0016807224601507,-111.60470581054688,289.8417358398437,0.5099942088127136,0.050000000745058,0.0359206423163414,290.22808837890625,297.1499938964844,293.1499938964844,0.0018219875637441,-163.80288696289062,290.0937805175781,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2411804199219,297.1499938964844,293.1499938964844,0.0014323099749162,-610.833740234375,289.59625244140625,0.5099942088127136,0.050000000745058,0.2306970506906509,287.6503601074219,291.1499938964844,258.72479248046875,258.1125183105469,279.2950439453125,291.2359924316406,288.00634765625,1.0,0.1693554818630218,0.6051222085952759,0.6051222085952759,1.0,1.0,-0.4920971989631653,0.1810364723205566,0.3110607266426086,0.0473650284111499,0.0,0.0,1.0,33.61842727661133,60.0,2334.73779296875,-7339.07470703125,34.921871185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0814514160156,306.6880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,15402.640625,19080.0,0.0,0.0,0.070980355143547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2622945308685305,1.2623077630996704,-1.315913050348172e-05,0.0,7.203604036476463e-05,0.0,0.0,306.9482421875,0.0,0.0,0.0,0.7898274064064026,4.0,0.0,1.0
454140,290.53564453125,297.1499938964844,293.1499938964844,0.0029543130658566,-242.31222534179688,292.96160888671875,0.4958028793334961,0.050000000745058,0.0463874414563179,290.9946594238281,297.1499938964844,293.1499938964844,0.0024770817253738,-214.14637756347656,292.2886657714844,0.4958028793334961,0.050000000745058,0.048848208039999,290.4820556640625,297.1499938964844,293.1499938964844,0.0025557759217917,-163.17779541015625,292.3642272949219,0.4958028793334961,0.050000000745058,0.0360791198909282,290.27642822265625,297.1499938964844,293.1499938964844,0.0028044530190527,-242.3201599121093,292.7122802734375,0.4958028793334961,0.050000000745058,0.048848208039999,291.2810974121094,297.1499938964844,293.1499938964844,0.002055368386209,-843.0806274414062,291.6939697265625,0.4958028793334961,0.050000000745058,0.2317148745059967,288.8586730957031,291.1499938964844,258.7215881347656,258.1047668457031,279.2357177734375,291.2745361328125,289.1100158691406,1.0,0.1795238107442855,0.6103804111480713,0.6103804111480713,1.0,1.0,-0.4942684769630432,0.1830279976129531,0.3112404942512512,0.0493209026753902,0.0,0.0,1.0,39.07244110107422,60.0,1721.2608642578125,-7094.607421875,39.72060775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.75225830078125,305.50555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.58984375,20160.0,0.0,0.0,0.1074662581086158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361150145530701,1.3611654043197632,-1.5300929590011947e-05,0.0,0.0001090645891963,0.0,0.0,384.8589782714844,0.0,0.0,0.0,0.8616369366645813,4.0,0.0,1.0
454200,290.53564453125,297.1499938964844,293.1499938964844,0.0029543130658566,-242.31222534179688,292.96160888671875,0.4958028793334961,0.050000000745058,0.0463874414563179,290.9946594238281,297.1499938964844,293.1499938964844,0.0024770817253738,-214.14637756347656,292.2886657714844,0.4958028793334961,0.050000000745058,0.048848208039999,290.4820556640625,297.1499938964844,293.1499938964844,0.0025557759217917,-163.17779541015625,292.3642272949219,0.4958028793334961,0.050000000745058,0.0360791198909282,290.27642822265625,297.1499938964844,293.1499938964844,0.0028044530190527,-242.3201599121093,292.7122802734375,0.4958028793334961,0.050000000745058,0.048848208039999,291.2810974121094,297.1499938964844,293.1499938964844,0.002055368386209,-843.0806274414062,291.6939697265625,0.4958028793334961,0.050000000745058,0.2317148745059967,288.8586730957031,291.1499938964844,258.7215881347656,258.1047668457031,279.2357177734375,291.2745361328125,289.1100158691406,1.0,0.1795238107442855,0.6103804111480713,0.6103804111480713,1.0,1.0,-0.4942684769630432,0.1830279976129531,0.3112404942512512,0.0493209026753902,0.0,0.0,1.0,39.07244110107422,60.0,1721.2608642578125,-7094.607421875,39.72060775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.75225830078125,305.50555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.58984375,20160.0,0.0,0.0,0.1074662581086158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361150145530701,1.3611654043197632,-1.5300929590011947e-05,0.0,0.0001090645891963,0.0,0.0,384.8589782714844,0.0,0.0,0.0,0.8616369366645813,4.0,0.0,1.0
454260,290.5922241210937,297.1499938964844,293.1499938964844,0.0037002700846642,-293.0304870605469,294.8041076660156,0.4860936403274536,0.050000000745058,0.0465560965240001,291.0291442871094,297.1499938964844,293.1499938964844,0.0031139831990003,-260.637939453125,294.0121154785156,0.4860936403274536,0.050000000745058,0.0490258112549781,290.53350830078125,297.1499938964844,293.1499938964844,0.0033452117349952,-206.5689392089844,294.30279541015625,0.4860936403274536,0.050000000745058,0.036210298538208,290.3273010253906,297.1499938964844,293.1499938964844,0.0036662030033767,-305.82354736328125,294.73193359375,0.4860936403274536,0.050000000745058,0.0490258112549781,291.3252258300781,297.1499938964844,293.1499938964844,0.0025843468029052,-1027.4669189453125,293.28863525390625,0.4860936403274536,0.050000000745058,0.2325573414564132,289.7700500488281,291.1499938964844,258.7194519042969,258.0979309082031,279.2064514160156,291.3183288574219,289.9686279296875,1.0,0.1874923706054687,0.6143921613693237,0.6143921613693237,1.0,1.0,-0.4960657060146332,0.1845143139362335,0.3115513920783996,0.0509530380368232,0.0,0.0,1.0,43.5886116027832,48.0,1263.1278076171875,-6995.12255859375,43.72521209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1378479003906,304.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,19594.09765625,20160.0,0.0,0.0,0.1406473070383072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4237240552902222,1.4237408638000488,-1.674007398833055e-05,0.0,0.0001427391252946,0.0,0.0,440.414306640625,0.0,0.0,0.0,0.8843973278999329,4.0,0.0,1.0
454320,290.5922241210937,297.1499938964844,293.1499938964844,0.0037002700846642,-293.0304870605469,294.8041076660156,0.4860936403274536,0.050000000745058,0.0465560965240001,291.0291442871094,297.1499938964844,293.1499938964844,0.0031139831990003,-260.637939453125,294.0121154785156,0.4860936403274536,0.050000000745058,0.0490258112549781,290.53350830078125,297.1499938964844,293.1499938964844,0.0033452117349952,-206.5689392089844,294.30279541015625,0.4860936403274536,0.050000000745058,0.036210298538208,290.3273010253906,297.1499938964844,293.1499938964844,0.0036662030033767,-305.82354736328125,294.73193359375,0.4860936403274536,0.050000000745058,0.0490258112549781,291.3252258300781,297.1499938964844,293.1499938964844,0.0025843468029052,-1027.4669189453125,293.28863525390625,0.4860936403274536,0.050000000745058,0.2325573414564132,289.7700500488281,291.1499938964844,258.7194519042969,258.0979309082031,279.2064514160156,291.3183288574219,289.9686279296875,1.0,0.1874923706054687,0.6143921613693237,0.6143921613693237,1.0,1.0,-0.4960657060146332,0.1845143139362335,0.3115513920783996,0.0509530380368232,0.0,0.0,1.0,43.5886116027832,48.0,1263.1278076171875,-6995.12255859375,43.72521209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1378479003906,304.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,19594.09765625,20160.0,0.0,0.0,0.1406473070383072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4237240552902222,1.4237408638000488,-1.674007398833055e-05,0.0,0.0001427391252946,0.0,0.0,440.414306640625,0.0,0.0,0.0,0.8843973278999329,4.0,0.0,1.0
454380,290.6466979980469,297.1499938964844,293.1499938964844,0.0043638627976179,-334.21307373046875,296.2914428710937,0.483811467885971,0.050000000745058,0.0465980917215347,291.0633544921875,297.1499938964844,293.1499938964844,0.0036712079308927,-298.5050048828125,295.40435791015625,0.483811467885971,0.050000000745058,0.0490700341761112,290.5839538574219,297.1499938964844,293.1499938964844,0.0040408335626125,-241.76084899902344,295.865478515625,0.483811467885971,0.050000000745058,0.0362429581582546,290.3768920898437,297.1499938964844,293.1499938964844,0.0044389590620994,-357.57940673828125,296.36505126953125,0.483811467885971,0.050000000745058,0.0490700341761112,291.369140625,297.1499938964844,293.1499938964844,0.003034125547856,-1174.6148681640625,294.564453125,0.483811467885971,0.050000000745058,0.232767105102539,290.5008239746094,291.1499938964844,258.7182922363281,258.0919494628906,279.1921081542969,291.36248779296875,290.6627502441406,1.0,0.1889433562755584,0.6178030967712402,0.6178030967712402,1.0,1.0,-0.4965135157108307,0.1852942407131195,0.3112192749977112,0.0523159690201282,0.0,0.0,1.0,44.718746185302734,36.0,961.0736083984376,-7004.54296875,44.73127746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1106262207031,304.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,19990.53515625,20160.0,0.0,0.0,0.1691939383745193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4380546808242798,1.4380717277526855,-1.7078767996281385e-05,0.0,0.0001717103441478,0.0,0.0,453.8477783203125,0.0,0.0,0.0,0.8926122188568115,4.0,0.0,1.0
454440,290.6466979980469,297.1499938964844,293.1499938964844,0.0043638627976179,-334.21307373046875,296.2914428710937,0.483811467885971,0.050000000745058,0.0465980917215347,291.0633544921875,297.1499938964844,293.1499938964844,0.0036712079308927,-298.5050048828125,295.40435791015625,0.483811467885971,0.050000000745058,0.0490700341761112,290.5839538574219,297.1499938964844,293.1499938964844,0.0040408335626125,-241.76084899902344,295.865478515625,0.483811467885971,0.050000000745058,0.0362429581582546,290.3768920898437,297.1499938964844,293.1499938964844,0.0044389590620994,-357.57940673828125,296.36505126953125,0.483811467885971,0.050000000745058,0.0490700341761112,291.369140625,297.1499938964844,293.1499938964844,0.003034125547856,-1174.6148681640625,294.564453125,0.483811467885971,0.050000000745058,0.232767105102539,290.5008239746094,291.1499938964844,258.7182922363281,258.0919494628906,279.1921081542969,291.36248779296875,290.6627502441406,1.0,0.1889433562755584,0.6178030967712402,0.6178030967712402,1.0,1.0,-0.4965135157108307,0.1852942407131195,0.3112192749977112,0.0523159690201282,0.0,0.0,1.0,44.718746185302734,36.0,961.0736083984376,-7004.54296875,44.73127746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1106262207031,304.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,19990.53515625,20160.0,0.0,0.0,0.1691939383745193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4380546808242798,1.4380717277526855,-1.7078767996281385e-05,0.0,0.0001717103441478,0.0,0.0,453.8477783203125,0.0,0.0,0.0,0.8926122188568115,4.0,0.0,1.0
454500,290.6724853515625,297.1499938964844,293.1499938964844,0.0046730027534067,-352.0171813964844,296.9388732910156,0.4850312173366546,0.050000000745058,0.0465755760669708,291.07977294921875,297.1499938964844,293.1499938964844,0.0039269509725272,-314.9215087890625,296.0107421875,0.4850312173366546,0.050000000745058,0.0490463264286518,290.6078796386719,297.1499938964844,293.1499938964844,0.0043637873604893,-257.0069580078125,296.54547119140625,0.4850312173366546,0.050000000745058,0.0362254492938518,290.400634765625,297.1499938964844,293.1499938964844,0.0048022498376667,-380.00775146484375,297.0763244628906,0.4850312173366546,0.050000000745058,0.0490463264286518,291.3903503417969,297.1499938964844,293.1499938964844,0.0032357259187847,-1237.4962158203125,295.1163024902344,0.4850312173366546,0.050000000745058,0.2326546609401703,290.81744384765625,291.1499938964844,258.7180480957031,258.0892028808594,279.18798828125,291.38385009765625,290.96697998046875,1.0,0.1877532303333282,0.6193875074386597,0.6193875074386597,1.0,1.0,-0.4962737560272217,0.1854626387357711,0.3108111023902893,0.0529248900711536,0.0,0.0,1.0,44.12061309814453,36.0,860.8400268554688,-7047.29345703125,44.19795608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2740783691406,305.105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,20067.4296875,21240.0,0.0,0.0,0.1814906597137451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4408178329467771,1.4408349990844729,-1.7144462617579848e-05,0.0,0.0001841899502323,0.0,0.0,456.4689636230469,0.0,0.0,0.0,0.9091960191726683,4.0,0.0,1.0
454560,290.6972961425781,297.1499938964844,293.1499938964844,0.0049699964001774,-368.2106018066406,297.53717041015625,0.487543910741806,0.050000000745058,0.046529721468687,291.0955810546875,297.1499938964844,293.1499938964844,0.004170318134129,-329.9012451171875,296.5718994140625,0.487543910741806,0.050000000745058,0.0489980354905128,290.6307067871094,297.1499938964844,293.1499938964844,0.0046741776168346,-270.9300842285156,297.1742553710937,0.487543910741806,0.050000000745058,0.0361897833645343,290.4235534667969,297.1499938964844,293.1499938964844,0.0051544024609029,-400.4837646484375,297.7337951660156,0.487543910741806,0.050000000745058,0.0489980354905128,291.4107971191406,297.1499938964844,293.1499938964844,0.0034244949929416,-1294.3685302734375,295.62530517578125,0.487543910741806,0.050000000745058,0.2324255853891372,291.1117858886719,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.404541015625,291.2530517578125,1.0,0.1854762583971023,0.6209235787391663,0.6209235787391663,1.0,1.0,-0.4957852065563202,0.1855143159627914,0.3102708756923675,0.0534997321665287,0.0,0.0,0.9958359003067015,42.89842987060547,25.0,792.3626708984375,-7122.1650390625,43.11006546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5311279296875,305.37139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,20825.388671875,21240.0,0.0,0.0,0.1924291998147964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467645525932312,1.4676634073257446,-1.7789696357795037e-05,0.0,0.0001952911843545,0.0,0.0,482.460205078125,0.0,0.0,0.0,0.9113618731498718,4.0,0.0,1.0
454620,290.7435302734375,297.1499938964844,293.1499938964844,0.0055321510881185,-396.1586608886719,298.62017822265625,0.4957263171672821,0.050000000745058,0.0463886708021163,291.1252746582031,297.1499938964844,293.1499938964844,0.0046233031898736,-355.8174743652344,297.590576171875,0.4957263171672821,0.050000000745058,0.0488495044410228,290.6729431152344,297.1499938964844,293.1499938964844,0.0052620130591094,-295.09912109375,298.3130798339844,0.4957263171672821,0.050000000745058,0.0360800772905349,290.4660339355469,297.1499938964844,293.1499938964844,0.0058315424248576,-436.0920104980469,298.9242553710937,0.4957263171672821,0.050000000745058,0.0488495044410228,291.4493408203125,297.1499938964844,293.1499938964844,0.0037672568578273,-1391.472412109375,296.5473022460937,0.4957263171672821,0.050000000745058,0.2317210137844085,291.6600341796875,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.4435729980469,291.7901611328125,1.0,0.1785156726837158,0.6239057779312134,0.6239057779312134,1.0,1.0,-0.4942823648452759,0.1853661984205246,0.3089161813259125,0.0545830838382244,0.0,0.0,0.8907429575920105,39.13528060913086,25.0,706.9830932617188,-7275.1767578125,39.773738861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2648010253906,306.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,22195.224609375,21240.0,0.0,0.0,0.2101850360631942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.420538306236267,1.420555591583252,-1.7273294361075386e-05,0.0,0.0002133110974682,0.0,0.0,448.2109680175781,0.0,0.0,0.0,0.8847470283508301,4.0,0.0,1.0
454680,290.7435302734375,297.1499938964844,293.1499938964844,0.0055321510881185,-396.1586608886719,298.62017822265625,0.4957263171672821,0.050000000745058,0.0463886708021163,291.1252746582031,297.1499938964844,293.1499938964844,0.0046233031898736,-355.8174743652344,297.590576171875,0.4957263171672821,0.050000000745058,0.0488495044410228,290.6729431152344,297.1499938964844,293.1499938964844,0.0052620130591094,-295.09912109375,298.3130798339844,0.4957263171672821,0.050000000745058,0.0360800772905349,290.4660339355469,297.1499938964844,293.1499938964844,0.0058315424248576,-436.0920104980469,298.9242553710937,0.4957263171672821,0.050000000745058,0.0488495044410228,291.4493408203125,297.1499938964844,293.1499938964844,0.0037672568578273,-1391.472412109375,296.5473022460937,0.4957263171672821,0.050000000745058,0.2317210137844085,291.6600341796875,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.4435729980469,291.7901611328125,1.0,0.1785156726837158,0.6239057779312134,0.6239057779312134,1.0,1.0,-0.4942823648452759,0.1853661984205246,0.3089161813259125,0.0545830838382244,0.0,0.0,0.8907429575920105,39.13528060913086,25.0,706.9830932617188,-7275.1767578125,39.773738861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2648010253906,306.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,22195.224609375,21240.0,0.0,0.0,0.2101850360631942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.420538306236267,1.420555591583252,-1.7273294361075386e-05,0.0,0.0002133110974682,0.0,0.0,448.2109680175781,0.0,0.0,0.0,0.8847470283508301,4.0,0.0,1.0
