time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.784912109375,297.1499938964844,293.1499938964844,0.0060760183259844,-420.2306213378906,299.5804443359375,0.5031083226203918,0.050000000745058,0.0462759584188461,291.15240478515625,297.1499938964844,293.1499938964844,0.0050507225096225,-378.1311645507813,298.49566650390625,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7109375,297.1499938964844,293.1499938964844,0.0058297500945627,-315.9359741210937,299.3221740722656,0.5031083226203918,0.050000000745058,0.0359924137592315,290.50396728515625,297.1499938964844,293.1499938964844,0.0064999405294656,-466.9066162109375,299.9797058105469,0.5031083226203918,0.050000000745058,0.0487308129668235,291.48455810546875,297.1499938964844,293.1499938964844,0.0040803598240017,-1473.795166015625,297.364501953125,0.5031083226203918,0.050000000745058,0.2311579883098602,292.160888671875,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.47930908203125,292.2775573730469,1.0,0.1731333136558532,0.6267930269241333,0.6267930269241333,1.0,1.0,-0.493081271648407,0.1852800548076629,0.307801216840744,0.0556984543800354,0.0,0.0,0.7219858765602112,36.130409240722656,25.0,632.4164428710938,-7367.49560546875,37.123634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21002197265625,306.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,24884.08984375,20160.0,0.0,0.0,0.2224403470754623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1824910640716553,1.1825052499771118,-1.4118599210632963e-05,0.0,0.0002257486776215,0.0,0.0,290.15484619140625,0.0,0.0,0.0,0.7423449754714966,4.0,0.0,1.0
454800,290.784912109375,297.1499938964844,293.1499938964844,0.0060760183259844,-420.2306213378906,299.5804443359375,0.5031083226203918,0.050000000745058,0.0462759584188461,291.15240478515625,297.1499938964844,293.1499938964844,0.0050507225096225,-378.1311645507813,298.49566650390625,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7109375,297.1499938964844,293.1499938964844,0.0058297500945627,-315.9359741210937,299.3221740722656,0.5031083226203918,0.050000000745058,0.0359924137592315,290.50396728515625,297.1499938964844,293.1499938964844,0.0064999405294656,-466.9066162109375,299.9797058105469,0.5031083226203918,0.050000000745058,0.0487308129668235,291.48455810546875,297.1499938964844,293.1499938964844,0.0040803598240017,-1473.795166015625,297.364501953125,0.5031083226203918,0.050000000745058,0.2311579883098602,292.160888671875,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.47930908203125,292.2775573730469,1.0,0.1731333136558532,0.6267930269241333,0.6267930269241333,1.0,1.0,-0.493081271648407,0.1852800548076629,0.307801216840744,0.0556984543800354,0.0,0.0,0.7219858765602112,36.130409240722656,25.0,632.4164428710938,-7367.49560546875,37.123634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21002197265625,306.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,24884.08984375,20160.0,0.0,0.0,0.2224403470754623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1824910640716553,1.1825052499771118,-1.4118599210632963e-05,0.0,0.0002257486776215,0.0,0.0,290.15484619140625,0.0,0.0,0.0,0.7423449754714966,4.0,0.0,1.0
454860,290.8218078613281,297.1499938964844,293.1499938964844,0.0066369962878525,-443.7060546875,300.4271850585937,0.5094307661056519,0.050000000745058,0.0461907759308815,291.1769714355469,297.1499938964844,293.1499938964844,0.005479150917381,-399.7685852050781,299.2890319824219,0.5094307661056519,0.050000000745058,0.0486411079764366,290.7449035644531,297.1499938964844,293.1499938964844,0.0064127622172236,-336.0113525390625,300.2114562988281,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5376892089844,297.1499938964844,293.1499938964844,0.0072021353989839,-496.6954345703125,300.9140319824219,0.5094307661056519,0.050000000745058,0.0486411079764366,291.5165100097656,297.1499938964844,293.1499938964844,0.0043842922896146,-1552.8753662109375,298.0722351074219,0.5094307661056519,0.050000000745058,0.2307324856519699,292.5712585449219,291.1499938964844,258.72149658203125,258.0743713378906,279.1787109375,291.51177978515625,292.646728515625,1.0,0.1688336133956909,0.6296012997627258,0.6296012997627258,0.9996593594551086,1.0,-0.4921735823154449,0.1852651834487915,0.3069083988666534,0.0568504706025123,0.0,0.0,0.5034335851669312,33.862022399902344,25.0,426.7360534667969,-7066.146484375,35.13121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.326416015625,306.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,25860.29296875,20160.0,0.0,0.0,0.2288654744625091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699905395507812,0.6699991226196289,-8.574157618568279e-06,0.0,0.0002322693617315,0.0,0.0,86.46639251708984,0.0,0.0,0.0,0.5091609358787537,4.0,0.0,1.0
454920,290.8218078613281,297.1499938964844,293.1499938964844,0.0066369962878525,-443.7060546875,300.4271850585937,0.5094307661056519,0.050000000745058,0.0461907759308815,291.1769714355469,297.1499938964844,293.1499938964844,0.005479150917381,-399.7685852050781,299.2890319824219,0.5094307661056519,0.050000000745058,0.0486411079764366,290.7449035644531,297.1499938964844,293.1499938964844,0.0064127622172236,-336.0113525390625,300.2114562988281,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5376892089844,297.1499938964844,293.1499938964844,0.0072021353989839,-496.6954345703125,300.9140319824219,0.5094307661056519,0.050000000745058,0.0486411079764366,291.5165100097656,297.1499938964844,293.1499938964844,0.0043842922896146,-1552.8753662109375,298.0722351074219,0.5094307661056519,0.050000000745058,0.2307324856519699,292.5712585449219,291.1499938964844,258.72149658203125,258.0743713378906,279.1787109375,291.51177978515625,292.646728515625,1.0,0.1688336133956909,0.6296012997627258,0.6296012997627258,0.9996593594551086,1.0,-0.4921735823154449,0.1852651834487915,0.3069083988666534,0.0568504706025123,0.0,0.0,0.5034335851669312,33.862022399902344,25.0,426.7360534667969,-7066.146484375,35.13121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.326416015625,306.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,25860.29296875,20160.0,0.0,0.0,0.2288654744625091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699905395507812,0.6699991226196289,-8.574157618568279e-06,0.0,0.0002322693617315,0.0,0.0,86.46639251708984,0.0,0.0,0.0,0.5091609358787537,4.0,0.0,1.0
454980,290.8541259765625,297.1499938964844,293.1499938964844,0.0073429178446531,-476.67376708984375,301.13818359375,0.5149397253990173,0.050000000745058,0.0461241863667964,291.1987609863281,297.1499938964844,293.1499938964844,0.0059986258856952,-429.7874450683594,299.925048828125,0.5149397253990173,0.050000000745058,0.0485709905624389,290.7747802734375,297.1499938964844,293.1499938964844,0.007134489249438,-363.0934753417969,300.9569091796875,0.5149397253990173,0.050000000745058,0.0358743667602539,290.5648193359375,297.1499938964844,293.1499938964844,0.0081060621887445,-537.4608764648438,301.723388671875,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5447082519531,297.1499938964844,293.1499938964844,0.0047425082884728,-1663.7398681640625,298.6002502441406,0.5149397253990173,0.050000000745058,0.2303998619318008,292.7034912109375,291.1499938964844,258.72381591796875,258.0711364746094,279.17779541015625,291.54058837890625,292.6668395996094,1.0,0.1653921157121658,0.632337212562561,0.632337212562561,0.9993186593055724,1.0,-0.4914640784263611,0.1852879822254181,0.306176096200943,0.0580173358321189,0.0,0.0,0.2827226817607879,32.09117889404297,25.0,-128.31695556640625,-5995.7978515625,33.58063125610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6739501953125,305.6830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,22937.208984375,20160.0,0.0,0.0,0.2280809879302978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769345939159393,0.2769403159618377,-5.713046903110808e-06,0.0,0.0002314732118975,0.0,0.0,20.742979049682617,0.0,0.0,0.0,0.3651788532733917,4.0,0.0,1.0
455040,290.8541259765625,297.1499938964844,293.1499938964844,0.0073429178446531,-476.67376708984375,301.13818359375,0.5149397253990173,0.050000000745058,0.0461241863667964,291.1987609863281,297.1499938964844,293.1499938964844,0.0059986258856952,-429.7874450683594,299.925048828125,0.5149397253990173,0.050000000745058,0.0485709905624389,290.7747802734375,297.1499938964844,293.1499938964844,0.007134489249438,-363.0934753417969,300.9569091796875,0.5149397253990173,0.050000000745058,0.0358743667602539,290.5648193359375,297.1499938964844,293.1499938964844,0.0081060621887445,-537.4608764648438,301.723388671875,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5447082519531,297.1499938964844,293.1499938964844,0.0047425082884728,-1663.7398681640625,298.6002502441406,0.5149397253990173,0.050000000745058,0.2303998619318008,292.7034912109375,291.1499938964844,258.72381591796875,258.0711364746094,279.17779541015625,291.54058837890625,292.6668395996094,1.0,0.1653921157121658,0.632337212562561,0.632337212562561,0.9993186593055724,1.0,-0.4914640784263611,0.1852879822254181,0.306176096200943,0.0580173358321189,0.0,0.0,0.2827226817607879,32.09117889404297,25.0,-128.31695556640625,-5995.7978515625,33.58063125610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6739501953125,305.6830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,22937.208984375,20160.0,0.0,0.0,0.2280809879302978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769345939159393,0.2769403159618377,-5.713046903110808e-06,0.0,0.0002314732118975,0.0,0.0,20.742979049682617,0.0,0.0,0.0,0.3651788532733917,4.0,0.0,1.0
455100,290.868408203125,297.1499938964844,293.1499938964844,0.0078291203826665,-501.72601318359375,301.4389953613281,0.5174075961112976,0.050000000745058,0.0460963994264602,291.2083435058594,297.1499938964844,293.1499938964844,0.0063454508781433,-452.5063781738281,300.16802978515625,0.5174075961112976,0.050000000745058,0.0485417284071445,290.7880554199219,297.1499938964844,293.1499938964844,0.0076240696944296,-383.1476440429688,301.2714233398437,0.5174075961112976,0.050000000745058,0.0358527563512325,290.5736694335937,297.1499938964844,293.1499938964844,0.0087434845045208,-567.9408569335938,302.0903015136719,0.5174075961112976,0.050000000745058,0.0485417284071445,291.55694580078125,297.1499938964844,293.1499938964844,0.0049777906388044,-1749.00341796875,298.7674865722656,0.5174075961112976,0.050000000745058,0.2302610725164413,292.5737609863281,291.1499938964844,258.7251281738281,258.06964111328125,279.1772766113281,291.5532531738281,292.4628295898437,1.0,0.1639343947172165,0.633662223815918,0.633662223815918,0.9991483688354492,1.0,-0.4911680221557617,0.1853061467409134,0.3058618605136871,0.0585989356040954,0.0,0.0,0.1999555975198745,31.35312843322754,25.0,-503.9793395996094,-5357.77001953125,32.93561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45416259765625,304.8660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,21657.44140625,19080.0,0.0,0.0,0.2244615256786346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867836415767669,0.1867888420820236,-5.194443019718165e-06,0.0,0.0002277999155921,0.0,0.0,12.39606761932373,0.0,0.0,0.0,0.3245128393173218,4.0,0.0,1.0
455160,290.88140869140625,297.1499938964844,293.1499938964844,0.0084348544478416,-533.229248046875,301.71728515625,0.5196945667266846,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067665935494005,-481.07415771484375,300.3721008300781,0.5196945667266846,0.050000000745058,0.0485156960785388,290.8001403808594,297.1499938964844,293.1499938964844,0.0082300454378128,-408.15521240234375,301.5616760253906,0.5196945667266846,0.050000000745058,0.0358335264027118,290.5801696777344,297.1499938964844,293.1499938964844,0.0095541514456272,-605.9783935546875,302.4476928710937,0.5196945667266846,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052590640261769,-1857.1065673828125,298.8777770996094,0.5196945667266846,0.050000000745058,0.2301375716924667,292.3051147460937,291.1499938964844,258.7265625,258.0682373046875,279.1766357421875,291.56451416015625,292.1354064941406,1.0,0.1626264601945877,0.6349451541900635,0.6349451541900635,0.9989036321640016,1.0,-0.4909045994281769,0.1853256076574325,0.3055789768695831,0.0591754801571369,0.0,0.0,0.1491247415542602,30.697010040283203,25.0,-832.2138671875,-4872.873046875,32.362823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.294189453125,304.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,19977.521484375,19080.0,0.0,0.0,0.2186249494552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138112798333168,0.1381175071001052,-4.7205180635501165e-06,0.0,0.0002218765293946,0.0,0.0,8.244553565979004,0.0,0.0,0.0,0.3194783329963684,4.0,0.0,1.0
455220,290.90411376953125,297.1499938964844,293.1499938964844,0.0099464328959584,-604.8505249023438,302.2892761230469,0.5237593650817871,0.050000000745058,0.0460299812257289,291.23162841796875,297.1499938964844,293.1499938964844,0.0077719679102301,-546.287841796875,300.7699584960937,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211669921875,297.1499938964844,293.1499938964844,0.0097405761480331,-464.9215393066406,302.1575012207031,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.011683358810842,-692.5162963867188,303.2062072753906,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5855407714844,297.1499938964844,293.1499938964844,0.0059086624532938,-2106.048583984375,299.05877685546875,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5936279296875,291.1499938964844,258.7296447753906,258.0655212402344,279.1751403808594,291.5830383300781,291.43341064453125,1.0,0.1603968441486358,0.6373850703239441,0.6373850703239441,0.998414158821106,1.0,-0.4904603064060211,0.1853628903627395,0.3050974011421203,0.0603045113384723,0.0,0.0,0.1375111192464828,29.59186553955078,25.0,-951.4818725585938,-4798.29541015625,31.399293899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0963439941406,304.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,19234.20703125,19080.0,0.0,0.0,0.2004376053810119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161381751298904,0.1161426901817321,-4.515159616858e-06,0.0,0.000203418690944,0.0,0.0,6.605594635009766,0.0,0.0,0.0,0.3111948370933532,4.0,0.0,1.0
455280,290.90411376953125,297.1499938964844,293.1499938964844,0.0099464328959584,-604.8505249023438,302.2892761230469,0.5237593650817871,0.050000000745058,0.0460299812257289,291.23162841796875,297.1499938964844,293.1499938964844,0.0077719679102301,-546.287841796875,300.7699584960937,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211669921875,297.1499938964844,293.1499938964844,0.0097405761480331,-464.9215393066406,302.1575012207031,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.011683358810842,-692.5162963867188,303.2062072753906,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5855407714844,297.1499938964844,293.1499938964844,0.0059086624532938,-2106.048583984375,299.05877685546875,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5936279296875,291.1499938964844,258.7296447753906,258.0655212402344,279.1751403808594,291.5830383300781,291.43341064453125,1.0,0.1603968441486358,0.6373850703239441,0.6373850703239441,0.998414158821106,1.0,-0.4904603064060211,0.1853628903627395,0.3050974011421203,0.0603045113384723,0.0,0.0,0.1375111192464828,29.59186553955078,25.0,-951.4818725585938,-4798.29541015625,31.399293899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0963439941406,304.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,19234.20703125,19080.0,0.0,0.0,0.2004376053810119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161381751298904,0.1161426901817321,-4.515159616858e-06,0.0,0.000203418690944,0.0,0.0,6.605594635009766,0.0,0.0,0.0,0.3111948370933532,4.0,0.0,1.0
455340,290.9241638183594,297.1499938964844,293.1499938964844,0.0116416597738862,-667.7603759765625,302.9534912109375,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442626953125,297.1499938964844,293.1499938964844,0.0088262669742107,-603.8523559570312,301.27911376953125,0.5272058248519897,0.050000000745058,0.0484367087483406,290.83953857421875,297.1499938964844,293.1499938964844,0.0114488927647471,-515.1612548828125,302.8509521484375,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5917053222656,297.1499938964844,293.1499938964844,0.0143125131726264,-769.9540405273438,304.0632019042969,0.5272058248519897,0.050000000745058,0.0484367087483406,291.60028076171875,297.1499938964844,293.1499938964844,0.0065500088967382,-2326.24755859375,299.37030029296875,0.5272058248519897,0.050000000745058,0.2297628968954086,291.0954895019531,291.1499938964844,258.7329406738281,258.0629272460937,279.173828125,291.5981140136719,291.0167236328125,1.0,0.1585947275161743,0.6396985650062561,0.6396985650062561,0.9979247450828552,1.0,-0.490105390548706,0.1854031682014465,0.3047022223472595,0.0613993667066097,0.0,0.0,0.1816207468509674,28.71091651916504,25.0,-593.737060546875,-5269.46630859375,30.63235855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68731689453125,306.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,19022.162109375,18000.0,0.0,0.0,0.1773997843265533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324679553508758,0.1324724555015564,-4.494620498007862e-06,0.0,0.00018003823061,0.0,0.0,7.525669097900391,0.0,0.0,0.0,0.2979685664176941,4.0,0.0,1.0
455400,290.9241638183594,297.1499938964844,293.1499938964844,0.0116416597738862,-667.7603759765625,302.9534912109375,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442626953125,297.1499938964844,293.1499938964844,0.0088262669742107,-603.8523559570312,301.27911376953125,0.5272058248519897,0.050000000745058,0.0484367087483406,290.83953857421875,297.1499938964844,293.1499938964844,0.0114488927647471,-515.1612548828125,302.8509521484375,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5917053222656,297.1499938964844,293.1499938964844,0.0143125131726264,-769.9540405273438,304.0632019042969,0.5272058248519897,0.050000000745058,0.0484367087483406,291.60028076171875,297.1499938964844,293.1499938964844,0.0065500088967382,-2326.24755859375,299.37030029296875,0.5272058248519897,0.050000000745058,0.2297628968954086,291.0954895019531,291.1499938964844,258.7329406738281,258.0629272460937,279.173828125,291.5981140136719,291.0167236328125,1.0,0.1585947275161743,0.6396985650062561,0.6396985650062561,0.9979247450828552,1.0,-0.490105390548706,0.1854031682014465,0.3047022223472595,0.0613993667066097,0.0,0.0,0.1816207468509674,28.71091651916504,25.0,-593.737060546875,-5269.46630859375,30.63235855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68731689453125,306.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,19022.162109375,18000.0,0.0,0.0,0.1773997843265533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324679553508758,0.1324724555015564,-4.494620498007862e-06,0.0,0.00018003823061,0.0,0.0,7.525669097900391,0.0,0.0,0.0,0.2979685664176941,4.0,0.0,1.0
455460,290.9434814453125,297.1499938964844,293.1499938964844,0.0134460618719458,-717.4725341796875,303.67388916015625,0.5385864973068237,0.050000000745058,0.0458977557718753,291.2566223144531,297.1499938964844,293.1499938964844,0.009868724271655,-649.4771728515625,301.8772277832031,0.5385864973068237,0.050000000745058,0.0483325496315956,290.8572692871094,297.1499938964844,293.1499938964844,0.0132901491597294,-555.2836303710938,303.6046447753906,0.5385864973068237,0.050000000745058,0.0356982573866844,290.6302795410156,297.1499938964844,293.1499938964844,0.0454534254968166,-1392.330078125,304.0714416503906,0.6666649580001831,0.1034882962703704,0.0867340713739395,291.615234375,297.1499938964844,293.1499938964844,0.0071351747028529,-2498.518798828125,299.8028564453125,0.5385864973068237,0.050000000745058,0.229268804192543,290.876708984375,291.1499938964844,258.7364196777344,258.06036376953125,279.1568298339844,291.6128845214844,290.8412170410156,1.0,0.1578244715929031,0.6396783590316772,0.6396783590316772,0.9974363446235656,1.0,-0.5351267457008362,0.2029100656509399,0.3322167098522186,0.0678647235035896,0.0,0.0,0.2345586270093917,26.417070388793945,28.0,-287.0492553710937,-6010.16845703125,32.76143264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6429748535156,307.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17927.1796875,18000.0,0.0,0.0,0.1555422842502594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571284085512161,0.1571327000856399,-4.291518507670844e-06,0.0,0.0001578556402819,0.0,0.0,8.583585739135742,0.0,0.0,0.0,0.3094792366027832,4.0,0.0,1.0
455520,290.9434814453125,297.1499938964844,293.1499938964844,0.0134460618719458,-717.4725341796875,303.67388916015625,0.5385864973068237,0.050000000745058,0.0458977557718753,291.2566223144531,297.1499938964844,293.1499938964844,0.009868724271655,-649.4771728515625,301.8772277832031,0.5385864973068237,0.050000000745058,0.0483325496315956,290.8572692871094,297.1499938964844,293.1499938964844,0.0132901491597294,-555.2836303710938,303.6046447753906,0.5385864973068237,0.050000000745058,0.0356982573866844,290.6302795410156,297.1499938964844,293.1499938964844,0.0454534254968166,-1392.330078125,304.0714416503906,0.6666649580001831,0.1034882962703704,0.0867340713739395,291.615234375,297.1499938964844,293.1499938964844,0.0071351747028529,-2498.518798828125,299.8028564453125,0.5385864973068237,0.050000000745058,0.229268804192543,290.876708984375,291.1499938964844,258.7364196777344,258.06036376953125,279.1568298339844,291.6128845214844,290.8412170410156,1.0,0.1578244715929031,0.6396783590316772,0.6396783590316772,0.9974363446235656,1.0,-0.5351267457008362,0.2029100656509399,0.3322167098522186,0.0678647235035896,0.0,0.0,0.2345586270093917,26.417070388793945,28.0,-287.0492553710937,-6010.16845703125,32.76143264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6429748535156,307.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17927.1796875,18000.0,0.0,0.0,0.1555422842502594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571284085512161,0.1571327000856399,-4.291518507670844e-06,0.0,0.0001578556402819,0.0,0.0,8.583585739135742,0.0,0.0,0.0,0.3094792366027832,4.0,0.0,1.0
455580,290.9662170410156,297.1499938964844,293.1499938964844,0.0188251044601202,-852.8179321289062,304.1247863769531,0.5842199921607971,0.0688860490918159,0.0528208687901496,291.2699279785156,297.1499938964844,293.1499938964844,0.0109963836148381,-690.385009765625,302.5002136230469,0.5512300729751587,0.050000000745058,0.0482334233820438,290.87750244140625,297.1499938964844,293.1499938964844,0.017544575035572,-639.7977905273438,304.1261291503906,0.5758553743362427,0.0666922032833099,0.0396214462816715,290.7458190917969,297.1499938964844,293.1499938964844,0.0807864144444465,-2055.0263671875,304.0397033691406,0.7741374969482422,0.1439828723669052,0.1280529499053955,291.6366271972656,297.1499938964844,293.1499938964844,0.0077028735540807,-2647.076904296875,300.2574157714844,0.5512300729751587,0.050000000745058,0.2287985980510711,290.7650451660156,291.1499938964844,258.7399597167969,258.0577392578125,279.1410217285156,291.63348388671875,290.75982666015625,1.0,0.159543976187706,0.6381216049194336,0.6381216049194336,0.996947944164276,1.0,-0.5970328450202942,0.226967915892601,0.370064914226532,0.076285034418106,0.0,0.0,0.2947302758693695,24.39351272583008,48.0,-73.2055435180664,-6966.3134765625,36.87281036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83038330078125,308.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17809.44921875,18000.0,0.0,0.0,0.13906991481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967874020338058,0.1967917531728744,-4.345830348029267e-06,0.0,0.0001411382836522,0.0,0.0,11.019889831542969,0.0,0.0,0.0,0.3168670833110809,4.0,0.0,1.0
455640,290.9662170410156,297.1499938964844,293.1499938964844,0.0188251044601202,-852.8179321289062,304.1247863769531,0.5842199921607971,0.0688860490918159,0.0528208687901496,291.2699279785156,297.1499938964844,293.1499938964844,0.0109963836148381,-690.385009765625,302.5002136230469,0.5512300729751587,0.050000000745058,0.0482334233820438,290.87750244140625,297.1499938964844,293.1499938964844,0.017544575035572,-639.7977905273438,304.1261291503906,0.5758553743362427,0.0666922032833099,0.0396214462816715,290.7458190917969,297.1499938964844,293.1499938964844,0.0807864144444465,-2055.0263671875,304.0397033691406,0.7741374969482422,0.1439828723669052,0.1280529499053955,291.6366271972656,297.1499938964844,293.1499938964844,0.0077028735540807,-2647.076904296875,300.2574157714844,0.5512300729751587,0.050000000745058,0.2287985980510711,290.7650451660156,291.1499938964844,258.7399597167969,258.0577392578125,279.1410217285156,291.63348388671875,290.75982666015625,1.0,0.159543976187706,0.6381216049194336,0.6381216049194336,0.996947944164276,1.0,-0.5970328450202942,0.226967915892601,0.370064914226532,0.076285034418106,0.0,0.0,0.2947302758693695,24.39351272583008,48.0,-73.2055435180664,-6966.3134765625,36.87281036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83038330078125,308.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17809.44921875,18000.0,0.0,0.0,0.13906991481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967874020338058,0.1967917531728744,-4.345830348029267e-06,0.0,0.0001411382836522,0.0,0.0,11.019889831542969,0.0,0.0,0.0,0.3168670833110809,4.0,0.0,1.0
455700,291.00164794921875,297.1499938964844,293.1499938964844,0.0356736406683921,-1165.4002685546875,304.0986022949219,0.6574298739433289,0.0896176174283027,0.0721233040094375,291.2776184082031,297.1499938964844,293.1499938964844,0.011582332663238,-708.5147705078125,302.8148193359375,0.5588684678077698,0.050000000745058,0.0481799691915512,290.9056701660156,297.1499938964844,293.1499938964844,0.0341824777424335,-890.5949096679688,304.10009765625,0.6548042297363281,0.0899707898497581,0.055436834692955,290.8146057128906,297.1499938964844,293.1499938964844,0.0944625958800315,-2325.73681640625,304.03497314453125,0.8164990544319153,0.1609290242195129,0.1448486000299453,291.6511535644531,297.1499938964844,293.1499938964844,0.0079667242243886,-2709.210205078125,300.4858703613281,0.5588684678077698,0.050000000745058,0.2285450249910354,290.754150390625,291.1499938964844,258.74169921875,258.0563659667969,279.123291015625,291.6475830078125,290.74566650390625,1.0,0.1644236892461776,0.6354353427886963,0.6354353427886963,0.9967037439346312,1.0,-0.658962070941925,0.2510372102260589,0.4079248607158661,0.0842442065477371,0.0,0.0,0.3222056627273559,23.543785095214844,48.0,-61.2078857421875,-7580.93115234375,42.6547737121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64080810546875,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17779.326171875,18000.0,0.0,0.0,0.1337626129388809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191980928182602,0.2192024886608123,-4.390641151985619e-06,0.0,0.0001357520523015,0.0,0.0,12.498939514160156,0.0,0.0,0.0,0.3215861618518829,4.0,0.0,1.0
455760,291.0547790527344,297.1499938964844,293.1499938964844,0.0519106797873973,-1435.9146728515625,304.0785522460937,0.7075853943824768,0.1064086779952049,0.0888086482882499,291.2862548828125,297.1499938964844,293.1499938964844,0.0122667197138071,-729.3179931640625,303.123046875,0.5590106248855591,0.050000000745058,0.0481787845492363,290.9506225585937,297.1499938964844,293.1499938964844,0.0533551312983036,-1136.004150390625,304.0745544433594,0.7118322253227234,0.1095860600471496,0.0702837109565734,290.8789367675781,297.1499938964844,293.1499938964844,0.1080514341592788,-2592.7490234375,304.0311584472656,0.843968391418457,0.1778733283281326,0.160900205373764,291.6691589355469,297.1499938964844,293.1499938964844,0.0082531962543725,-2778.618896484375,300.69354248046875,0.5590106248855591,0.050000000745058,0.2285394072532653,290.70947265625,291.1499938964844,258.74346923828125,258.05499267578125,279.1131896972656,291.6651306152344,290.6868591308594,1.0,0.1714688241481781,0.6328073143959045,0.6328073143959045,0.9968476295471193,1.0,-0.7160612344741821,0.2732366025447845,0.4428246319293976,0.091760404407978,0.0,0.0,0.3557833135128021,24.00261306762696,36.0,-103.124267578125,-8167.8681640625,50.10052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2721862792969,308.2655944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17721.708984375,18000.0,0.0,0.0,0.1308094263076782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453747242689132,0.245379164814949,-4.443989382707514e-06,0.0,0.0001327549398411,0.0,0.0,14.30318832397461,0.0,0.0,0.0,0.3274756968021393,4.0,0.0,1.0
455820,291.17510986328125,297.1499938964844,293.1499938964844,0.0771162882447242,-1883.299560546875,304.0609741210937,0.7901846766471863,0.1351156234741211,0.1157838478684425,291.3068542480469,297.1499938964844,293.1499938964844,0.0137462150305509,-768.5575561523438,303.73028564453125,0.5757487416267395,0.050000000745058,0.0480748675763607,291.0571594238281,297.1499938964844,293.1499938964844,0.0826845988631248,-1546.0064697265625,304.0515441894531,0.8051409125328064,0.1437336653470993,0.0951154381036758,291.0001220703125,297.1499938964844,293.1499938964844,0.1359000355005264,-3119.125732421875,304.02447509765625,0.9200217723846436,0.2108298540115356,0.1922778934240341,291.71368408203125,297.1499938964844,293.1499938964844,0.0088008875027298,-2903.769775390625,301.0753479003906,0.5757487416267395,0.050000000745058,0.2280464768409729,290.6058044433594,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091979980469,290.6020812988281,1.0,0.1780371814966201,0.6283431053161621,0.6283431053161621,0.9971354603767396,1.0,-0.8151794672012329,0.3118526935577392,0.5033267736434937,0.1056625917553901,0.0,0.0,0.4365074336528778,22.28499412536621,25.0,-57.31621551513672,-9413.5,61.675331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.087890625,308.1459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17445.927734375,18000.0,0.0,0.0,0.132352128624916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267787098884582,0.3267833292484283,-4.636131961888168e-06,0.0,0.0001343205804005,0.0,0.0,20.58832740783692,0.0,0.0,0.0,0.3482724726200104,4.0,0.0,1.0
455880,291.17510986328125,297.1499938964844,293.1499938964844,0.0771162882447242,-1883.299560546875,304.0609741210937,0.7901846766471863,0.1351156234741211,0.1157838478684425,291.3068542480469,297.1499938964844,293.1499938964844,0.0137462150305509,-768.5575561523438,303.73028564453125,0.5757487416267395,0.050000000745058,0.0480748675763607,291.0571594238281,297.1499938964844,293.1499938964844,0.0826845988631248,-1546.0064697265625,304.0515441894531,0.8051409125328064,0.1437336653470993,0.0951154381036758,291.0001220703125,297.1499938964844,293.1499938964844,0.1359000355005264,-3119.125732421875,304.02447509765625,0.9200217723846436,0.2108298540115356,0.1922778934240341,291.71368408203125,297.1499938964844,293.1499938964844,0.0088008875027298,-2903.769775390625,301.0753479003906,0.5757487416267395,0.050000000745058,0.2280464768409729,290.6058044433594,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091979980469,290.6020812988281,1.0,0.1780371814966201,0.6283431053161621,0.6283431053161621,0.9971354603767396,1.0,-0.8151794672012329,0.3118526935577392,0.5033267736434937,0.1056625917553901,0.0,0.0,0.4365074336528778,22.28499412536621,25.0,-57.31621551513672,-9413.5,61.675331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.087890625,308.1459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17445.927734375,18000.0,0.0,0.0,0.132352128624916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267787098884582,0.3267833292484283,-4.636131961888168e-06,0.0,0.0001343205804005,0.0,0.0,20.58832740783692,0.0,0.0,0.0,0.3482724726200104,4.0,0.0,1.0
455940,291.295654296875,297.1499938964844,293.1499938964844,0.097447469830513,-2263.717529296875,304.05694580078125,0.8741742372512817,0.1607055515050888,0.1392197012901306,291.3321533203125,297.1499938964844,293.1499938964844,0.016901921480894,-851.818115234375,304.1375732421875,0.6211696267127991,0.062847726047039,0.0520914047956466,291.166748046875,297.1499938964844,293.1499938964844,0.1070687025785446,-1900.6475830078125,304.0439147949219,0.8976211547851562,0.174534410238266,0.1170055642724037,291.1111755371094,297.1499938964844,293.1499938964844,0.1488240510225296,-3348.439697265625,304.04815673828125,0.9852824211120604,0.2427262067794799,0.206009954214096,291.76470947265625,297.1499938964844,293.1499938964844,0.0092767216265201,-2996.2099609375,301.44781494140625,0.6036745309829712,0.050000000745058,0.2273620814085006,290.6045227050781,291.1499938964844,258.75,258.0487060546875,279.1181030273437,291.76031494140625,290.6052551269531,1.0,0.1808430403470993,0.6253931522369385,0.6253931522369385,0.9974232316017152,1.0,-0.89007169008255,0.341102123260498,0.548969566822052,0.1173517554998397,0.0,0.0,0.5096001029014587,19.389848709106445,45.0,3.611989736557007,-10355.0947265625,69.40766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107727050781,307.66326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17173.00390625,18000.0,0.0,0.0,0.1434543281793594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263129234313965,0.4263179302215576,-5.000124474463519e-06,0.0,0.0001455879100831,0.0,0.0,30.38327980041504,0.0,0.0,0.0,0.3807771205902099,4.0,0.0,1.0
456000,291.295654296875,297.1499938964844,293.1499938964844,0.097447469830513,-2263.717529296875,304.05694580078125,0.8741742372512817,0.1607055515050888,0.1392197012901306,291.3321533203125,297.1499938964844,293.1499938964844,0.016901921480894,-851.818115234375,304.1375732421875,0.6211696267127991,0.062847726047039,0.0520914047956466,291.166748046875,297.1499938964844,293.1499938964844,0.1070687025785446,-1900.6475830078125,304.0439147949219,0.8976211547851562,0.174534410238266,0.1170055642724037,291.1111755371094,297.1499938964844,293.1499938964844,0.1488240510225296,-3348.439697265625,304.04815673828125,0.9852824211120604,0.2427262067794799,0.206009954214096,291.76470947265625,297.1499938964844,293.1499938964844,0.0092767216265201,-2996.2099609375,301.44781494140625,0.6036745309829712,0.050000000745058,0.2273620814085006,290.6045227050781,291.1499938964844,258.75,258.0487060546875,279.1181030273437,291.76031494140625,290.6052551269531,1.0,0.1808430403470993,0.6253931522369385,0.6253931522369385,0.9974232316017152,1.0,-0.89007169008255,0.341102123260498,0.548969566822052,0.1173517554998397,0.0,0.0,0.5096001029014587,19.389848709106445,45.0,3.611989736557007,-10355.0947265625,69.40766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107727050781,307.66326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17173.00390625,18000.0,0.0,0.0,0.1434543281793594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263129234313965,0.4263179302215576,-5.000124474463519e-06,0.0,0.0001455879100831,0.0,0.0,30.38327980041504,0.0,0.0,0.0,0.3807771205902099,4.0,0.0,1.0
456060,291.412109375,297.1499938964844,293.1499938964844,0.116389699280262,-2611.025634765625,304.056396484375,0.9235427975654602,0.1840674877166748,0.1606630533933639,291.39666748046875,297.1499938964844,293.1499938964844,0.0453049391508102,-1386.2152099609375,304.09405517578125,0.7322595715522766,0.0959408953785896,0.0841910317540168,291.2738952636719,297.1499938964844,293.1499938964844,0.1305234730243683,-2228.337646484375,304.04022216796875,0.957029104232788,0.2030528783798217,0.1372818052768707,291.163818359375,297.1499938964844,293.1499938964844,0.146267369389534,-3295.755859375,304.0841979980469,0.9836277961730956,0.2836537361145019,0.2023764848709106,291.8172912597656,297.1499938964844,293.1499938964844,0.0097826123237609,-3088.66357421875,301.7987365722656,0.6062275767326355,0.050000000745058,0.2273043394088745,290.614013671875,291.1499938964844,258.7528686523437,258.04498291015625,279.1182556152344,291.813232421875,290.6076354980469,1.0,0.1931802332401275,0.6223317384719849,0.6223317384719849,0.9982499480247498,1.0,-0.9742195010185242,0.37437704205513,0.5998424291610718,0.1310544908046722,0.0,0.0,0.5797951817512512,19.994054794311523,63.0,-19.45139503479004,-11180.62109375,85.64552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8590393066406,306.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,16869.970703125,18000.0,0.0,0.0,0.1618323475122451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390971899032593,0.5391027927398682,-5.580262495641364e-06,0.0,0.0001642392599023,0.0,0.0,45.239234924316406,0.0,0.0,0.0,0.4256249666213989,4.0,0.0,1.0
456120,291.412109375,297.1499938964844,293.1499938964844,0.116389699280262,-2611.025634765625,304.056396484375,0.9235427975654602,0.1840674877166748,0.1606630533933639,291.39666748046875,297.1499938964844,293.1499938964844,0.0453049391508102,-1386.2152099609375,304.09405517578125,0.7322595715522766,0.0959408953785896,0.0841910317540168,291.2738952636719,297.1499938964844,293.1499938964844,0.1305234730243683,-2228.337646484375,304.04022216796875,0.957029104232788,0.2030528783798217,0.1372818052768707,291.163818359375,297.1499938964844,293.1499938964844,0.146267369389534,-3295.755859375,304.0841979980469,0.9836277961730956,0.2836537361145019,0.2023764848709106,291.8172912597656,297.1499938964844,293.1499938964844,0.0097826123237609,-3088.66357421875,301.7987365722656,0.6062275767326355,0.050000000745058,0.2273043394088745,290.614013671875,291.1499938964844,258.7528686523437,258.04498291015625,279.1182556152344,291.813232421875,290.6076354980469,1.0,0.1931802332401275,0.6223317384719849,0.6223317384719849,0.9982499480247498,1.0,-0.9742195010185242,0.37437704205513,0.5998424291610718,0.1310544908046722,0.0,0.0,0.5797951817512512,19.994054794311523,63.0,-19.45139503479004,-11180.62109375,85.64552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8590393066406,306.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,16869.970703125,18000.0,0.0,0.0,0.1618323475122451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390971899032593,0.5391027927398682,-5.580262495641364e-06,0.0,0.0001642392599023,0.0,0.0,45.239234924316406,0.0,0.0,0.0,0.4256249666213989,4.0,0.0,1.0
456180,291.5234069824219,297.1499938964844,293.1499938964844,0.1357591450214386,-2955.62158203125,304.0553283691406,0.9367691874504088,0.205530896782875,0.1804173439741134,291.4920349121094,297.1499938964844,293.1499938964844,0.0673515275120735,-1796.2269287109375,304.0760803222656,0.7770039439201355,0.1210543364286422,0.109484277665615,291.37713623046875,297.1499938964844,293.1499938964844,0.1547890901565551,-2555.65576171875,304.036376953125,0.9732272624969482,0.229649543762207,0.1562220156192779,291.2244567871094,297.1499938964844,293.1499938964844,0.1697530150413513,-3717.610107421875,304.0659484863281,0.99288010597229,0.3217482566833496,0.2267719805240631,291.87078857421875,297.1499938964844,293.1499938964844,0.0104023143649101,-3208.347900390625,302.1101379394531,0.5888504385948181,0.050000000745058,0.227702185511589,290.5093688964844,291.1499938964844,258.7553405761719,258.0408020019531,279.114013671875,291.8670349121094,290.49395751953125,1.0,0.2126073837280273,0.6185246706008911,0.6185246706008911,0.9990767240524292,1.0,-1.0807689428329468,0.4165655374526977,0.6642034649848938,0.1500972360372543,0.0,0.0,0.6712285280227661,23.400541305541992,81.0,-130.32643127441406,-12151.7109375,114.70704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2381896972656,306.0245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,16197.8857421875,18000.0,0.0,0.0,0.1864642947912216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6921477317810059,0.6921542882919312,-6.572283382411115e-06,0.0,0.0001892375585157,0.0,0.0,73.12874603271484,0.0,0.0,0.0,0.4945663511753082,4.0,0.0,1.0
456240,291.5234069824219,297.1499938964844,293.1499938964844,0.1357591450214386,-2955.62158203125,304.0553283691406,0.9367691874504088,0.205530896782875,0.1804173439741134,291.4920349121094,297.1499938964844,293.1499938964844,0.0673515275120735,-1796.2269287109375,304.0760803222656,0.7770039439201355,0.1210543364286422,0.109484277665615,291.37713623046875,297.1499938964844,293.1499938964844,0.1547890901565551,-2555.65576171875,304.036376953125,0.9732272624969482,0.229649543762207,0.1562220156192779,291.2244567871094,297.1499938964844,293.1499938964844,0.1697530150413513,-3717.610107421875,304.0659484863281,0.99288010597229,0.3217482566833496,0.2267719805240631,291.87078857421875,297.1499938964844,293.1499938964844,0.0104023143649101,-3208.347900390625,302.1101379394531,0.5888504385948181,0.050000000745058,0.227702185511589,290.5093688964844,291.1499938964844,258.7553405761719,258.0408020019531,279.114013671875,291.8670349121094,290.49395751953125,1.0,0.2126073837280273,0.6185246706008911,0.6185246706008911,0.9990767240524292,1.0,-1.0807689428329468,0.4165655374526977,0.6642034649848938,0.1500972360372543,0.0,0.0,0.6712285280227661,23.400541305541992,81.0,-130.32643127441406,-12151.7109375,114.70704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2381896972656,306.0245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,16197.8857421875,18000.0,0.0,0.0,0.1864642947912216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6921477317810059,0.6921542882919312,-6.572283382411115e-06,0.0,0.0001892375585157,0.0,0.0,73.12874603271484,0.0,0.0,0.0,0.4945663511753082,4.0,0.0,1.0
456300,291.5771789550781,297.1499938964844,293.1499938964844,0.1454940289258957,-3125.065673828125,304.0548400878906,0.931507170200348,0.2155738770961761,0.1897063702344894,291.5429382324219,297.1499938964844,293.1499938964844,0.0771944299340248,-1986.02880859375,304.0716552734375,0.7851113677024841,0.1320615708827972,0.1204161271452903,291.4273376464844,297.1499938964844,293.1499938964844,0.1671102494001388,-2717.759765625,304.0346374511719,0.970518946647644,0.2422478944063186,0.1652268767356872,291.2691650390625,297.1499938964844,293.1499938964844,0.1890424042940139,-4056.14111328125,304.0461120605469,0.9974234104156494,0.3373711705207824,0.2464093714952469,291.89849853515625,297.1499938964844,293.1499938964844,0.0107445651665329,-3273.555908203125,302.2544250488281,0.5743117332458496,0.050000000745058,0.2280777245759964,290.4344177246094,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.89483642578125,290.41729736328125,1.0,0.224556416273117,0.6164642572402954,0.6164642572402954,0.9994900822639464,1.0,-1.1398643255233765,0.4400148093700409,0.699849545955658,0.1615366637706756,0.0,0.0,0.7263723611831665,26.18474006652832,81.0,-172.77444458007812,-12686.505859375,134.8692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4525756835937,305.6048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,15776.083984375,18000.0,0.0,0.0,0.2009351402521133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909936308860779,0.7910009622573853,-7.367134912783513e-06,0.0,0.0002039236278505,0.0,0.0,97.17652893066406,0.0,0.0,0.0,0.5423681735992432,4.0,0.0,1.0
456360,291.6298217773437,297.1499938964844,293.1499938964844,0.1552715301513672,-3292.993408203125,304.0543518066406,0.9200616478919984,0.2251610606908798,0.1986122727394104,291.5946044921875,297.1499938964844,293.1499938964844,0.0863517671823501,-2167.071533203125,304.0692749023437,0.785984992980957,0.1422730088233947,0.1305634826421737,291.4766845703125,297.1499938964844,293.1499938964844,0.1795677840709686,-2879.167236328125,304.032958984375,0.9620041251182556,0.2543767988681793,0.1739252209663391,291.32391357421875,297.1499938964844,293.1499938964844,0.2119167596101761,-4448.70458984375,304.0234069824219,0.9990000128746032,0.3504553139209747,0.2689504325389862,291.9271545410156,297.1499938964844,293.1499938964844,0.0111113814637064,-3342.530029296875,302.3909606933594,0.5568187236785889,0.050000000745058,0.2285977303981781,290.3465576171875,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.9235534667969,290.3274230957031,1.0,0.2377156764268875,0.6142350435256958,0.6142350435256958,0.9995920658111572,1.0,-1.2008516788482666,0.4643024802207947,0.7365491390228271,0.1735608577728271,0.0,0.0,0.7886541485786438,29.81181526184082,99.0,-213.1327209472656,-13217.1923828125,159.22752380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6953430175781,305.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,15385.1396484375,18000.0,0.0,0.0,0.2166666835546493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9020134806632996,0.9020218849182128,-8.420092854066752e-06,0.0,0.000219889145228,0.0,0.0,131.08596801757812,0.0,0.0,0.0,0.5983232259750366,4.0,0.0,1.0
456420,291.7318115234375,297.1499938964844,293.1499938964844,0.1751317083835601,-3627.961669921875,304.0531311035156,0.8902313709259033,0.2429887354373932,0.2152933627367019,291.6990661621094,297.1499938964844,293.1499938964844,0.1036043986678123,-2510.314453125,304.0675048828125,0.774868905544281,0.1605104207992553,0.1488155275583267,291.5730895996094,297.1499938964844,293.1499938964844,0.2050967663526535,-3203.049072265625,304.0294189453125,0.9332030415534972,0.2772250771522522,0.1904025971889495,291.4576110839844,297.1499938964844,293.1499938964844,0.2669676840305328,-5360.33984375,303.9736022949219,0.9990000128746032,0.3696781992912292,0.3199515044689178,291.9875793457031,297.1499938964844,293.1499938964844,0.0119347963482141,-3494.4609375,302.6390991210937,0.520225465297699,0.050000000745058,0.2300896048545837,290.1232604980469,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.984130859375,290.0992736816406,1.0,0.266793817281723,0.609342634677887,0.609342634677887,0.9997960329055786,1.0,-1.3255653381347656,0.514241099357605,0.8113241791725159,0.1982969492673874,0.0,0.0,0.9396541118621826,39.66241455078125,102.0,-301.2655029296875,-14189.740234375,221.697006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3223876953125,304.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,15049.81640625,18000.0,0.0,0.0,0.2510380744934082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1369447708129885,1.136955976486206,-1.1253073353145736e-05,0.0,0.0002547717595007,0.0,0.0,232.45626831054688,0.0,0.0,0.0,0.7218924164772034,4.0,0.0,1.0
