time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7318115234375,297.1499938964844,293.1499938964844,0.1751317083835601,-3627.961669921875,304.0531311035156,0.8902313709259033,0.2429887354373932,0.2152933627367019,291.6990661621094,297.1499938964844,293.1499938964844,0.1036043986678123,-2510.314453125,304.0675048828125,0.774868905544281,0.1605104207992553,0.1488155275583267,291.5730895996094,297.1499938964844,293.1499938964844,0.2050967663526535,-3203.049072265625,304.0294189453125,0.9332030415534972,0.2772250771522522,0.1904025971889495,291.4576110839844,297.1499938964844,293.1499938964844,0.2669676840305328,-5360.33984375,303.9736022949219,0.9990000128746032,0.3696781992912292,0.3199515044689178,291.9875793457031,297.1499938964844,293.1499938964844,0.0119347963482141,-3494.4609375,302.6390991210937,0.520225465297699,0.050000000745058,0.2300896048545837,290.1232604980469,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.984130859375,290.0992736816406,1.0,0.266793817281723,0.609342634677887,0.609342634677887,0.9997960329055786,1.0,-1.3255653381347656,0.514241099357605,0.8113241791725159,0.1982969492673874,0.0,0.0,0.9396541118621826,39.66241455078125,102.0,-301.2655029296875,-14189.740234375,221.697006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3223876953125,304.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,15049.81640625,18000.0,0.0,0.0,0.2510380744934082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1369447708129885,1.136955976486206,-1.1253073353145736e-05,0.0,0.0002547717595007,0.0,0.0,232.45626831054688,0.0,0.0,0.0,0.7218924164772034,4.0,0.0,1.0
456540,291.82916259765625,297.1499938964844,293.1499938964844,0.1956568360328674,-3966.591064453125,304.0511779785156,0.868405818939209,0.2591786682605743,0.2304775416851043,291.8041381835937,297.1499938964844,293.1499938964844,0.1202084943652153,-2832.59228515625,304.0673522949219,0.7641118168830872,0.1759671866893768,0.164399117231369,291.6661071777344,297.1499938964844,293.1499938964844,0.2317516803741455,-3532.583251953125,304.025146484375,0.9103897213935852,0.2983136475086212,0.2056363672018051,291.6061096191406,297.1499938964844,293.1499938964844,0.3161481618881225,-6140.5625,303.9525451660156,0.9941025376319884,0.3824415504932403,0.3596213757991791,292.0517578125,297.1499938964844,293.1499938964844,0.0128741040825843,-3662.6962890625,302.85498046875,0.4949758052825928,0.050000000745058,0.2317580282688141,289.8265075683594,291.1499938964844,258.75946044921875,258.02447509765625,279.1078186035156,292.0484313964844,289.79766845703125,1.0,0.2920996844768524,0.6051570773124695,0.6051570773124695,1.0,1.0,-1.4295902252197266,0.5561084151268005,0.873481810092926,0.2192343324422836,0.0,0.0,1.0,50.30744934082031,105.0,-398.2723693847656,-14769.5009765625,288.42755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.256103515625,303.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,16327.349609375,19080.0,0.0,0.0,0.2872799336910248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2988271713256836,1.298841118812561,-1.3936421964899637e-05,0.0,0.0002915526274591,0.0,0.0,334.4516906738281,0.0,0.0,0.0,0.8240237832069397,4.0,0.0,1.0
456600,291.82916259765625,297.1499938964844,293.1499938964844,0.1956568360328674,-3966.591064453125,304.0511779785156,0.868405818939209,0.2591786682605743,0.2304775416851043,291.8041381835937,297.1499938964844,293.1499938964844,0.1202084943652153,-2832.59228515625,304.0673522949219,0.7641118168830872,0.1759671866893768,0.164399117231369,291.6661071777344,297.1499938964844,293.1499938964844,0.2317516803741455,-3532.583251953125,304.025146484375,0.9103897213935852,0.2983136475086212,0.2056363672018051,291.6061096191406,297.1499938964844,293.1499938964844,0.3161481618881225,-6140.5625,303.9525451660156,0.9941025376319884,0.3824415504932403,0.3596213757991791,292.0517578125,297.1499938964844,293.1499938964844,0.0128741040825843,-3662.6962890625,302.85498046875,0.4949758052825928,0.050000000745058,0.2317580282688141,289.8265075683594,291.1499938964844,258.75946044921875,258.02447509765625,279.1078186035156,292.0484313964844,289.79766845703125,1.0,0.2920996844768524,0.6051570773124695,0.6051570773124695,1.0,1.0,-1.4295902252197266,0.5561084151268005,0.873481810092926,0.2192343324422836,0.0,0.0,1.0,50.30744934082031,105.0,-398.2723693847656,-14769.5009765625,288.42755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.256103515625,303.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,16327.349609375,19080.0,0.0,0.0,0.2872799336910248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2988271713256836,1.298841118812561,-1.3936421964899637e-05,0.0,0.0002915526274591,0.0,0.0,334.4516906738281,0.0,0.0,0.0,0.8240237832069397,4.0,0.0,1.0
456660,291.9216003417969,297.1499938964844,293.1499938964844,0.2160439640283584,-4294.869140625,304.0502014160156,0.8503161072731018,0.273895263671875,0.2443671971559524,291.9043273925781,297.1499938964844,293.1499938964844,0.136237159371376,-3134.8837890625,304.0682067871094,0.7536011338233948,0.18974669277668,0.1781456619501114,291.7554016113281,297.1499938964844,293.1499938964844,0.2585682570934295,-3855.115478515625,304.02215576171875,0.8927128911018372,0.3177996873855591,0.2197710871696472,291.71929931640625,297.1499938964844,293.1499938964844,0.34317547082901,-6537.40283203125,303.9730224609375,0.970420241355896,0.3985336720943451,0.373939037322998,292.11737060546875,297.1499938964844,293.1499938964844,0.0138937029987573,-3832.658935546875,303.0508117675781,0.4740033149719238,0.050000000745058,0.2336427122354507,289.5214233398437,291.1499938964844,258.75946044921875,258.0174865722656,279.1183166503906,292.1141662597656,289.49761962890625,1.0,0.3131843507289886,0.602548360824585,0.602548360824585,1.0,1.0,-1.5000286102294922,0.5848290324211121,0.9151995182037354,0.2334624230861663,0.0,0.0,1.0,61.625282287597656,108.0,-405.3403930664063,-15094.185546875,348.9382019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6682434082031,303.04852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18332.359375,19080.0,0.0,0.0,0.3220796287059784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377120852470398,1.377136468887329,-1.5662100850022398e-05,0.0,0.0003268698928877,0.0,0.0,398.565673828125,0.0,0.0,0.0,0.855807900428772,4.0,0.0,1.0
456720,291.9216003417969,297.1499938964844,293.1499938964844,0.2160439640283584,-4294.869140625,304.0502014160156,0.8503161072731018,0.273895263671875,0.2443671971559524,291.9043273925781,297.1499938964844,293.1499938964844,0.136237159371376,-3134.8837890625,304.0682067871094,0.7536011338233948,0.18974669277668,0.1781456619501114,291.7554016113281,297.1499938964844,293.1499938964844,0.2585682570934295,-3855.115478515625,304.02215576171875,0.8927128911018372,0.3177996873855591,0.2197710871696472,291.71929931640625,297.1499938964844,293.1499938964844,0.34317547082901,-6537.40283203125,303.9730224609375,0.970420241355896,0.3985336720943451,0.373939037322998,292.11737060546875,297.1499938964844,293.1499938964844,0.0138937029987573,-3832.658935546875,303.0508117675781,0.4740033149719238,0.050000000745058,0.2336427122354507,289.5214233398437,291.1499938964844,258.75946044921875,258.0174865722656,279.1183166503906,292.1141662597656,289.49761962890625,1.0,0.3131843507289886,0.602548360824585,0.602548360824585,1.0,1.0,-1.5000286102294922,0.5848290324211121,0.9151995182037354,0.2334624230861663,0.0,0.0,1.0,61.625282287597656,108.0,-405.3403930664063,-15094.185546875,348.9382019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6682434082031,303.04852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18332.359375,19080.0,0.0,0.0,0.3220796287059784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377120852470398,1.377136468887329,-1.5662100850022398e-05,0.0,0.0003268698928877,0.0,0.0,398.565673828125,0.0,0.0,0.0,0.855807900428772,4.0,0.0,1.0
456780,292.0090026855469,297.1499938964844,293.1499938964844,0.2353073209524154,-4597.43115234375,304.05145263671875,0.8418470025062561,0.2872878313064575,0.2569476366043091,291.9974975585937,297.1499938964844,293.1499938964844,0.1515556275844574,-3415.94482421875,304.0699768066406,0.750311553478241,0.2024016678333282,0.1906759440898895,291.8407897949219,297.1499938964844,293.1499938964844,0.2843606173992157,-4156.8564453125,304.0218811035156,0.8853975534439087,0.3358163833618164,0.2327897399663925,291.8095703125,297.1499938964844,293.1499938964844,0.3721791505813598,-6963.1845703125,303.98358154296875,0.9583161473274232,0.4164563715457916,0.3909575641155243,292.1831970214844,297.1499938964844,293.1499938964844,0.0148803982883691,-3982.846435546875,303.2318420410156,0.4554774165153503,0.050000000745058,0.2351784706115722,289.2575988769531,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.18017578125,289.2403869628906,1.0,0.3311172723770141,0.6003782749176025,0.6003782749176025,1.0,1.0,-1.5680789947509766,0.6129276156425476,0.955151379108429,0.2474378943443298,0.0,0.0,1.0,71.10372924804688,111.0,-356.24566650390625,-15497.4541015625,408.6675109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5394592285156,302.88775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18850.890625,19080.0,0.0,0.0,0.3536839485168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396462082862854,1.3964781761169434,-1.6105121176224202e-05,0.0,0.0003589442640077,0.0,0.0,415.5958251953125,0.0,0.0,0.0,0.8669110536575317,4.0,0.0,1.0
456840,292.0090026855469,297.1499938964844,293.1499938964844,0.2353073209524154,-4597.43115234375,304.05145263671875,0.8418470025062561,0.2872878313064575,0.2569476366043091,291.9974975585937,297.1499938964844,293.1499938964844,0.1515556275844574,-3415.94482421875,304.0699768066406,0.750311553478241,0.2024016678333282,0.1906759440898895,291.8407897949219,297.1499938964844,293.1499938964844,0.2843606173992157,-4156.8564453125,304.0218811035156,0.8853975534439087,0.3358163833618164,0.2327897399663925,291.8095703125,297.1499938964844,293.1499938964844,0.3721791505813598,-6963.1845703125,303.98358154296875,0.9583161473274232,0.4164563715457916,0.3909575641155243,292.1831970214844,297.1499938964844,293.1499938964844,0.0148803982883691,-3982.846435546875,303.2318420410156,0.4554774165153503,0.050000000745058,0.2351784706115722,289.2575988769531,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.18017578125,289.2403869628906,1.0,0.3311172723770141,0.6003782749176025,0.6003782749176025,1.0,1.0,-1.5680789947509766,0.6129276156425476,0.955151379108429,0.2474378943443298,0.0,0.0,1.0,71.10372924804688,111.0,-356.24566650390625,-15497.4541015625,408.6675109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5394592285156,302.88775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18850.890625,19080.0,0.0,0.0,0.3536839485168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396462082862854,1.3964781761169434,-1.6105121176224202e-05,0.0,0.0003589442640077,0.0,0.0,415.5958251953125,0.0,0.0,0.0,0.8669110536575317,4.0,0.0,1.0
456900,292.0507202148437,297.1499938964844,293.1499938964844,0.2441925555467605,-4734.26611328125,304.05322265625,0.8394315838813782,0.2935461401939392,0.2628090977668762,292.04156494140625,297.1499938964844,293.1499938964844,0.1587395668029785,-3545.0146484375,304.07147216796875,0.7499937415122986,0.208347275853157,0.1965502649545669,291.8818664550781,297.1499938964844,293.1499938964844,0.2964542806148529,-4295.34228515625,304.023193359375,0.8836899399757385,0.3443305492401123,0.238925352692604,291.8511047363281,297.1499938964844,293.1499938964844,0.3861492574214935,-7164.67626953125,303.9884338378906,0.9548572897911072,0.4252765774726867,0.3994605243206024,292.2154846191406,297.1499938964844,293.1499938964844,0.015341617166996,-4046.961669921875,303.3188781738281,0.4481071233749389,0.050000000745058,0.2358454167842865,289.15704345703125,291.1499938964844,258.7578125,258.0052490234375,279.12725830078125,292.21258544921875,289.143798828125,1.0,0.3391236960887909,0.5994240641593933,0.5994240641593933,1.0,1.0,-1.6005442142486572,0.6264289021492004,0.9741153717041016,0.254166692495346,0.0,0.0,1.0,75.29827880859375,111.0,-308.3916320800781,-15750.12109375,437.9123229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6097412109375,302.9223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18953.57421875,20160.0,0.0,0.0,0.3681430518627167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002602100372314,1.4002764225006104,-1.6192849216167815e-05,0.0,0.000373618415324,0.0,0.0,418.9961853027344,0.0,0.0,0.0,0.884091317653656,4.0,0.0,1.0
456960,292.09112548828125,297.1499938964844,293.1499938964844,0.2522345781326294,-4856.19921875,304.05621337890625,0.8377807140350342,0.2995389699935913,0.2684135735034942,292.08404541015625,297.1499938964844,293.1499938964844,0.1653616428375244,-3662.126220703125,304.07373046875,0.7502009868621826,0.2140458971261978,0.2021777331829071,291.9218444824219,297.1499938964844,293.1499938964844,0.3075805604457855,-4420.7080078125,304.02606201171875,0.8828077912330627,0.3525465130805969,0.2448368072509765,291.8910827636719,297.1499938964844,293.1499938964844,0.3990076780319214,-7347.22705078125,303.9944763183594,0.9525253176689148,0.4338809251785278,0.407779335975647,292.2470397949219,297.1499938964844,293.1499938964844,0.0157562922686338,-4099.48583984375,303.40484619140625,0.442029595375061,0.050000000745058,0.2364567667245865,289.0924987792969,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.2442321777344,289.08575439453125,1.0,0.3465855121612549,0.5985423922538757,0.5985423922538757,1.0,1.0,-1.6318484544754028,0.639498233795166,0.9923502206802368,0.2606836259365082,0.0,0.0,1.0,79.18785858154297,114.0,-230.2252655029297,-16094.90625,466.6657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74072265625,303.0478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,19715.201171875,20160.0,0.0,0.0,0.3817915320396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428117036819458,1.428133845329285,-1.684353810560424e-05,0.0,0.0003874698886647,0.0,0.0,444.503662109375,0.0,0.0,0.0,0.8869141340255737,4.0,0.0,1.0
457020,292.1679077148437,297.1499938964844,293.1499938964844,0.2665646076202392,-5069.72021484375,304.0636291503906,0.8360123634338379,0.3107878863811493,0.2789105176925659,292.1648254394531,297.1499938964844,293.1499938964844,0.1773305833339691,-3869.9287109375,304.0792236328125,0.7515386343002319,0.2246655076742172,0.2126832157373428,291.998291015625,297.1499938964844,293.1499938964844,0.3278343677520752,-4644.75390625,304.0336608886719,0.8826995491981506,0.3681555986404419,0.2560416758060455,291.96710205078125,297.1499938964844,293.1499938964844,0.4223580062389374,-7673.0009765625,304.0074157714844,0.9501639008522034,0.4503530263900757,0.4237131476402282,292.3070983886719,297.1499938964844,293.1499938964844,0.0165041424334049,-4184.041015625,303.57208251953125,0.432649701833725,0.050000000745058,0.2375402003526687,289.0277709960937,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3046264648437,289.0259094238281,1.0,0.3601114451885223,0.5969512462615967,0.5969512462615967,1.0,1.0,-1.6909496784210205,0.664286732673645,1.0266629457473757,0.2730434536933899,0.0,0.0,1.0,86.19251251220703,117.0,-112.16018676757812,-16740.572265625,522.6050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1498107910156,303.3711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,20027.26171875,20160.0,0.0,0.0,0.4065742492675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4393751621246338,1.4393922090530396,-1.711014556349255e-05,0.0,0.000412621157011,0.0,0.0,455.09912109375,0.0,0.0,0.0,0.8933690190315247,4.0,0.0,1.0
457080,292.1679077148437,297.1499938964844,293.1499938964844,0.2665646076202392,-5069.72021484375,304.0636291503906,0.8360123634338379,0.3107878863811493,0.2789105176925659,292.1648254394531,297.1499938964844,293.1499938964844,0.1773305833339691,-3869.9287109375,304.0792236328125,0.7515386343002319,0.2246655076742172,0.2126832157373428,291.998291015625,297.1499938964844,293.1499938964844,0.3278343677520752,-4644.75390625,304.0336608886719,0.8826995491981506,0.3681555986404419,0.2560416758060455,291.96710205078125,297.1499938964844,293.1499938964844,0.4223580062389374,-7673.0009765625,304.0074157714844,0.9501639008522034,0.4503530263900757,0.4237131476402282,292.3070983886719,297.1499938964844,293.1499938964844,0.0165041424334049,-4184.041015625,303.57208251953125,0.432649701833725,0.050000000745058,0.2375402003526687,289.0277709960937,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3046264648437,289.0259094238281,1.0,0.3601114451885223,0.5969512462615967,0.5969512462615967,1.0,1.0,-1.6909496784210205,0.664286732673645,1.0266629457473757,0.2730434536933899,0.0,0.0,1.0,86.19251251220703,117.0,-112.16018676757812,-16740.572265625,522.6050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1498107910156,303.3711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,20027.26171875,20160.0,0.0,0.0,0.4065742492675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4393751621246338,1.4393922090530396,-1.711014556349255e-05,0.0,0.000412621157011,0.0,0.0,455.09912109375,0.0,0.0,0.0,0.8933690190315247,4.0,0.0,1.0
457140,292.2394104003906,297.1499938964844,293.1499938964844,0.2787115275859833,-5246.78466796875,304.0722045898437,0.8355512022972107,0.3211662173271179,0.2885682880878448,292.2398376464844,297.1499938964844,293.1499938964844,0.1876155436038971,-4044.42578125,304.085693359375,0.7535167932510376,0.2344036698341369,0.2222402691841125,292.06988525390625,297.1499938964844,293.1499938964844,0.3455745279788971,-4836.61669921875,304.0429077148437,0.8840071558952332,0.3828113973140716,0.2665287256240845,292.0382995605469,297.1499938964844,293.1499938964844,0.4426219165325165,-7949.60302734375,304.02117919921875,0.9498040080070496,0.4658782482147217,0.43870809674263,292.3618469238281,297.1499938964844,293.1499938964844,0.0171586945652961,-4246.19140625,303.7356262207031,0.425787091255188,0.050000000745058,0.2384723275899887,289.0300598144531,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35968017578125,289.03253173828125,1.0,0.3721062839031219,0.5955033302307129,0.5955033302307129,1.0,1.0,-1.7457361221313477,0.6873502135276794,1.0583858489990234,0.2845191657543182,0.0,0.0,1.0,92.34634399414062,120.0,-14.41189670562744,-17426.9765625,576.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6913146972656,303.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,20120.62890625,21240.0,0.0,0.0,0.4281048476696014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427263736724854,1.4427435398101809,-1.7189913705806248e-05,0.0,0.0004344719927757,0.0,0.0,458.2853088378906,0.0,0.0,0.0,0.9102899432182312,4.0,0.0,1.0
457200,292.2394104003906,297.1499938964844,293.1499938964844,0.2787115275859833,-5246.78466796875,304.0722045898437,0.8355512022972107,0.3211662173271179,0.2885682880878448,292.2398376464844,297.1499938964844,293.1499938964844,0.1876155436038971,-4044.42578125,304.085693359375,0.7535167932510376,0.2344036698341369,0.2222402691841125,292.06988525390625,297.1499938964844,293.1499938964844,0.3455745279788971,-4836.61669921875,304.0429077148437,0.8840071558952332,0.3828113973140716,0.2665287256240845,292.0382995605469,297.1499938964844,293.1499938964844,0.4426219165325165,-7949.60302734375,304.02117919921875,0.9498040080070496,0.4658782482147217,0.43870809674263,292.3618469238281,297.1499938964844,293.1499938964844,0.0171586945652961,-4246.19140625,303.7356262207031,0.425787091255188,0.050000000745058,0.2384723275899887,289.0300598144531,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35968017578125,289.03253173828125,1.0,0.3721062839031219,0.5955033302307129,0.5955033302307129,1.0,1.0,-1.7457361221313477,0.6873502135276794,1.0583858489990234,0.2845191657543182,0.0,0.0,1.0,92.34634399414062,120.0,-14.41189670562744,-17426.9765625,576.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6913146972656,303.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,20120.62890625,21240.0,0.0,0.0,0.4281048476696014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427263736724854,1.4427435398101809,-1.7189913705806248e-05,0.0,0.0004344719927757,0.0,0.0,458.2853088378906,0.0,0.0,0.0,0.9102899432182312,4.0,0.0,1.0
457260,292.305908203125,297.1499938964844,293.1499938964844,0.2883296906948089,-5383.37841796875,304.08209228515625,0.8358740210533142,0.3307486772537231,0.2974749803543091,292.3079833984375,297.1499938964844,293.1499938964844,0.1962601393461227,-4187.6064453125,304.0927124023437,0.7560924887657166,0.2436404675245285,0.2312352955341339,292.13671875,297.1499938964844,293.1499938964844,0.3603316843509674,-4992.38916015625,304.0539855957031,0.8861743807792664,0.3966163992881775,0.2763885259628296,292.1050109863281,297.1499938964844,293.1499938964844,0.4591626822948456,-8169.77001953125,304.0365295410156,0.9506803154945374,0.4805111289024353,0.452823281288147,292.4110717773437,297.1499938964844,293.1499938964844,0.0176919605582952,-4283.63232421875,303.89617919921875,0.4205694794654846,0.050000000745058,0.2392822057008743,289.1087646484375,291.1499938964844,258.7434387207031,257.9647216796875,279.1354064941406,292.4091796875,289.1150207519531,1.0,0.3829050660133362,0.5940989851951599,0.5940989851951599,1.0,1.0,-1.7969914674758911,0.7089346647262573,1.0880566835403442,0.2952210307121277,0.0,0.0,1.0,97.8125457763672,123.0,82.68873596191406,-18212.09375,628.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2721862792969,304.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,21029.5234375,21240.0,0.0,0.0,0.4469740986824035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749521017074585,1.4749701023101809,-1.7966420273296535e-05,0.0,0.0004536219057627,0.0,0.0,489.6863098144531,0.0,0.0,0.0,0.9155718684196472,4.0,0.0,1.0
457320,292.305908203125,297.1499938964844,293.1499938964844,0.2883296906948089,-5383.37841796875,304.08209228515625,0.8358740210533142,0.3307486772537231,0.2974749803543091,292.3079833984375,297.1499938964844,293.1499938964844,0.1962601393461227,-4187.6064453125,304.0927124023437,0.7560924887657166,0.2436404675245285,0.2312352955341339,292.13671875,297.1499938964844,293.1499938964844,0.3603316843509674,-4992.38916015625,304.0539855957031,0.8861743807792664,0.3966163992881775,0.2763885259628296,292.1050109863281,297.1499938964844,293.1499938964844,0.4591626822948456,-8169.77001953125,304.0365295410156,0.9506803154945374,0.4805111289024353,0.452823281288147,292.4110717773437,297.1499938964844,293.1499938964844,0.0176919605582952,-4283.63232421875,303.89617919921875,0.4205694794654846,0.050000000745058,0.2392822057008743,289.1087646484375,291.1499938964844,258.7434387207031,257.9647216796875,279.1354064941406,292.4091796875,289.1150207519531,1.0,0.3829050660133362,0.5940989851951599,0.5940989851951599,1.0,1.0,-1.7969914674758911,0.7089346647262573,1.0880566835403442,0.2952210307121277,0.0,0.0,1.0,97.8125457763672,123.0,82.68873596191406,-18212.09375,628.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2721862792969,304.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,21029.5234375,21240.0,0.0,0.0,0.4469740986824035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749521017074585,1.4749701023101809,-1.7966420273296535e-05,0.0,0.0004536219057627,0.0,0.0,489.6863098144531,0.0,0.0,0.0,0.9155718684196472,4.0,0.0,1.0
457380,292.36773681640625,297.1499938964844,293.1499938964844,0.2966417670249939,-5499.9912109375,304.0908508300781,0.8365761041641235,0.3395861685276031,0.3056837916374206,292.369873046875,297.1499938964844,293.1499938964844,0.2041320502758026,-4316.34912109375,304.0986633300781,0.7589944005012512,0.252414345741272,0.2397726476192474,292.1990661621094,297.1499938964844,293.1499938964844,0.3735901117324829,-5130.68896484375,304.0638732910156,0.8887617588043213,0.4096400737762451,0.2856762707233429,292.16748046875,297.1499938964844,293.1499938964844,0.4738627076148987,-8363.4990234375,304.0498046875,0.9522138833999634,0.4943157434463501,0.4661197960376739,292.4551086425781,297.1499938964844,293.1499938964844,0.0181929245591163,-4313.8095703125,304.0519714355469,0.4164176881313324,0.050000000745058,0.2400010079145431,289.20367431640625,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4534606933594,289.2105407714844,1.0,0.3927600085735321,0.5926762223243713,0.5926762223243713,1.0,1.0,-1.845081686973572,0.7291293740272522,1.1159522533416748,0.3051868975162506,0.0,0.0,1.0,102.75880432128906,126.0,121.08605194091795,-18914.080078125,679.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8607177734375,304.8077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,21178.51953125,21240.0,0.0,0.0,0.4634181559085846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4801679849624634,1.480186104774475,-1.809371497074608e-05,0.0,0.0004703105078078,0.0,0.0,494.8997802734375,0.0,0.0,0.0,0.9185575246810912,4.0,0.0,1.0
457440,292.36773681640625,297.1499938964844,293.1499938964844,0.2966417670249939,-5499.9912109375,304.0908508300781,0.8365761041641235,0.3395861685276031,0.3056837916374206,292.369873046875,297.1499938964844,293.1499938964844,0.2041320502758026,-4316.34912109375,304.0986633300781,0.7589944005012512,0.252414345741272,0.2397726476192474,292.1990661621094,297.1499938964844,293.1499938964844,0.3735901117324829,-5130.68896484375,304.0638732910156,0.8887617588043213,0.4096400737762451,0.2856762707233429,292.16748046875,297.1499938964844,293.1499938964844,0.4738627076148987,-8363.4990234375,304.0498046875,0.9522138833999634,0.4943157434463501,0.4661197960376739,292.4551086425781,297.1499938964844,293.1499938964844,0.0181929245591163,-4313.8095703125,304.0519714355469,0.4164176881313324,0.050000000745058,0.2400010079145431,289.20367431640625,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4534606933594,289.2105407714844,1.0,0.3927600085735321,0.5926762223243713,0.5926762223243713,1.0,1.0,-1.845081686973572,0.7291293740272522,1.1159522533416748,0.3051868975162506,0.0,0.0,1.0,102.75880432128906,126.0,121.08605194091795,-18914.080078125,679.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8607177734375,304.8077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,21178.51953125,21240.0,0.0,0.0,0.4634181559085846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4801679849624634,1.480186104774475,-1.809371497074608e-05,0.0,0.0004703105078078,0.0,0.0,494.8997802734375,0.0,0.0,0.0,0.9185575246810912,4.0,0.0,1.0
457500,292.3970947265625,297.1499938964844,293.1499938964844,0.3003663718700409,-5551.81787109375,304.0948181152344,0.8369773030281067,0.3437339067459106,0.3095391690731048,292.3987731933594,297.1499938964844,293.1499938964844,0.2078008502721786,-4375.83984375,304.101318359375,0.7604748010635376,0.2566191554069519,0.2438666075468063,292.2286682128906,297.1499938964844,293.1499938964844,0.3797287344932556,-5194.23486328125,304.068359375,0.8901132941246033,0.4158742427825928,0.290119856595993,292.1972045898437,297.1499938964844,293.1499938964844,0.4806189239025116,-8451.99609375,304.05572509765625,0.9530996680259703,0.5009252429008484,0.472482293844223,292.4753723144531,297.1499938964844,293.1499938964844,0.0184357743710279,-4327.0263671875,304.1280517578125,0.4146194756031036,0.050000000745058,0.2403349131345749,289.2544860839844,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.47381591796875,289.26141357421875,1.0,0.3973932266235351,0.591953456401825,0.591953456401825,1.0,1.0,-1.868004322052002,0.7387243509292603,1.129279851913452,0.3099028170108795,0.0,0.0,1.0,105.08253479003906,126.0,131.2476806640625,-19252.634765625,704.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1496887207031,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,21206.787109375,22320.0,0.0,0.0,0.4708149433135986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4811553955078125,1.4811735153198242,-1.8117863874067552e-05,0.0,0.0004778173170052,0.0,0.0,495.8909301757813,0.0,0.0,0.0,0.9341228008270264,4.0,0.0,1.0
457560,292.4255676269531,297.1499938964844,293.1499938964844,0.303461343050003,-5594.017578125,304.0992431640625,0.8388394713401794,0.3476775586605072,0.313189685344696,292.42657470703125,297.1499938964844,293.1499938964844,0.2110337167978286,-4427.51318359375,304.10430908203125,0.7633311152458191,0.2606726288795471,0.2477965652942657,292.25738525390625,297.1499938964844,293.1499938964844,0.3851214349269867,-5249.26123046875,304.0733947753906,0.8931770324707031,0.4219028353691101,0.2944027185440063,292.2261047363281,297.1499938964844,293.1499938964844,0.4864703118801117,-8527.4013671875,304.0622253417969,0.9559413194656372,0.507318913936615,0.4786181151866913,292.4948425292969,297.1499938964844,293.1499938964844,0.0193296447396278,-4424.4208984375,304.1457824707031,0.4188963770866394,0.0535168834030628,0.2469677925109863,289.3197937011719,291.1499938964844,258.7192077636719,257.9183959960937,279.1327209472656,292.4933166503906,289.3280639648437,1.0,0.4020943641662597,0.5909057259559631,0.5909057259559631,1.0,1.0,-1.897558093070984,0.7510905265808105,1.1464675664901731,0.3156708478927612,0.0,0.0,1.0,106.54170989990234,129.0,155.5625762939453,-19703.533203125,732.2167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4186706542969,305.294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21942.748046875,22320.0,0.0,0.0,0.4778522849082947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5066373348236084,1.506656050682068,-1.874662848422304e-05,0.0,0.0004849593096878,0.0,0.0,521.927978515625,0.0,0.0,0.0,0.9355063438415528,4.0,0.0,1.0
457620,292.4800109863281,297.1499938964844,293.1499938964844,0.3104410171508789,-5691.7314453125,304.1044006347656,0.8459334373474121,0.3549863398075104,0.3198445439338684,292.479248046875,297.1499938964844,293.1499938964844,0.2180163115262985,-4540.6142578125,304.1078186035156,0.7722232341766357,0.2683181166648865,0.2550991475582123,292.3129577636719,297.1499938964844,293.1499938964844,0.3969802260398865,-5372.19482421875,304.0790405273437,0.9031786918640136,0.4332461357116699,0.3024095892906189,292.2817687988281,297.1499938964844,293.1499938964844,0.4996561408042907,-8701.40625,304.0693359375,0.965730607509613,0.5194322466850281,0.4901401698589325,292.5398864746094,297.1499938964844,293.1499938964844,0.0253124702721834,-5025.57470703125,304.1373291015625,0.4497623443603515,0.0610008798539638,0.2819729149341583,289.382568359375,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5381164550781,289.3847045898437,1.0,0.4125886261463165,0.5879915952682495,0.5879915952682495,1.0,1.0,-1.979807734489441,0.7852523326873779,1.194555401802063,0.3322038352489471,0.0,0.0,1.0,107.64411926269533,132.0,90.4544906616211,-20560.8515625,803.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8616943359375,305.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,22211.478515625,22320.0,0.0,0.0,0.4914201498031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5158350467681885,1.515854001045227,-1.8976215869770385e-05,0.0,0.000498729001265,0.0,0.0,531.5452880859375,0.0,0.0,0.0,0.9407649040222168,4.0,0.0,1.0
457680,292.4800109863281,297.1499938964844,293.1499938964844,0.3104410171508789,-5691.7314453125,304.1044006347656,0.8459334373474121,0.3549863398075104,0.3198445439338684,292.479248046875,297.1499938964844,293.1499938964844,0.2180163115262985,-4540.6142578125,304.1078186035156,0.7722232341766357,0.2683181166648865,0.2550991475582123,292.3129577636719,297.1499938964844,293.1499938964844,0.3969802260398865,-5372.19482421875,304.0790405273437,0.9031786918640136,0.4332461357116699,0.3024095892906189,292.2817687988281,297.1499938964844,293.1499938964844,0.4996561408042907,-8701.40625,304.0693359375,0.965730607509613,0.5194322466850281,0.4901401698589325,292.5398864746094,297.1499938964844,293.1499938964844,0.0253124702721834,-5025.57470703125,304.1373291015625,0.4497623443603515,0.0610008798539638,0.2819729149341583,289.382568359375,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5381164550781,289.3847045898437,1.0,0.4125886261463165,0.5879915952682495,0.5879915952682495,1.0,1.0,-1.979807734489441,0.7852523326873779,1.194555401802063,0.3322038352489471,0.0,0.0,1.0,107.64411926269533,132.0,90.4544906616211,-20560.8515625,803.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8616943359375,305.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,22211.478515625,22320.0,0.0,0.0,0.4914201498031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5158350467681885,1.515854001045227,-1.8976215869770385e-05,0.0,0.000498729001265,0.0,0.0,531.5452880859375,0.0,0.0,0.0,0.9407649040222168,4.0,0.0,1.0
457740,292.5310974121094,297.1499938964844,293.1499938964844,0.3177414834499359,-5794.76416015625,304.107421875,0.849271297454834,0.3615985512733459,0.3259517848491668,292.52801513671875,297.1499938964844,293.1499938964844,0.2252511978149414,-4658.02294921875,304.1098022460937,0.7774583697319031,0.275419533252716,0.2619684636592865,292.366455078125,297.1499938964844,293.1499938964844,0.4091240465641022,-5498.23681640625,304.0824279785156,0.9088385701179504,0.4436033070087433,0.3097985386848449,292.334716796875,297.1499938964844,293.1499938964844,0.5134901404380798,-8884.9619140625,304.0731201171875,0.9705775380134584,0.5306899547576904,0.5009415745735168,292.5890197753906,297.1499938964844,293.1499938964844,0.0307026952505111,-5497.39990234375,304.1326904296875,0.4711374044418335,0.0665031522512435,0.3087041676044464,289.400634765625,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5872802734375,289.4013671875,1.0,0.4231144785881042,0.585561990737915,0.585561990737915,1.0,1.0,-2.0493454933166504,0.8141131401062012,1.2352323532104492,0.3461688756942749,0.0,0.0,1.0,110.52921295166016,135.0,39.84660339355469,-21251.02734375,874.5656127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2137451171875,305.869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,22288.91015625,23400.0,0.0,0.0,0.5043269991874695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518474817276001,1.518493890762329,-1.9042367057409137e-05,0.0,0.0005118277622386,0.0,0.0,534.3272094726562,0.0,0.0,0.0,0.9572740793228148,4.0,0.0,1.0
457800,292.5310974121094,297.1499938964844,293.1499938964844,0.3177414834499359,-5794.76416015625,304.107421875,0.849271297454834,0.3615985512733459,0.3259517848491668,292.52801513671875,297.1499938964844,293.1499938964844,0.2252511978149414,-4658.02294921875,304.1098022460937,0.7774583697319031,0.275419533252716,0.2619684636592865,292.366455078125,297.1499938964844,293.1499938964844,0.4091240465641022,-5498.23681640625,304.0824279785156,0.9088385701179504,0.4436033070087433,0.3097985386848449,292.334716796875,297.1499938964844,293.1499938964844,0.5134901404380798,-8884.9619140625,304.0731201171875,0.9705775380134584,0.5306899547576904,0.5009415745735168,292.5890197753906,297.1499938964844,293.1499938964844,0.0307026952505111,-5497.39990234375,304.1326904296875,0.4711374044418335,0.0665031522512435,0.3087041676044464,289.400634765625,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5872802734375,289.4013671875,1.0,0.4231144785881042,0.585561990737915,0.585561990737915,1.0,1.0,-2.0493454933166504,0.8141131401062012,1.2352323532104492,0.3461688756942749,0.0,0.0,1.0,110.52921295166016,135.0,39.84660339355469,-21251.02734375,874.5656127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2137451171875,305.869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,22288.91015625,23400.0,0.0,0.0,0.5043269991874695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518474817276001,1.518493890762329,-1.9042367057409137e-05,0.0,0.0005118277622386,0.0,0.0,534.3272094726562,0.0,0.0,0.0,0.9572740793228148,4.0,0.0,1.0
457860,292.5792541503906,297.1499938964844,293.1499938964844,0.3240096569061279,-5882.1015625,304.1111145019531,0.8503610491752625,0.3675149977207184,0.3314680755138397,292.5735168457031,297.1499938964844,293.1499938964844,0.2317496836185455,-4762.2333984375,304.1123352050781,0.7804359197616577,0.2819488942623138,0.2683391273021698,292.4176940917969,297.1499938964844,293.1499938964844,0.4198880791664123,-5608.45947265625,304.08697509765625,0.9118120670318604,0.4530623853206634,0.3165686428546905,292.38525390625,297.1499938964844,293.1499938964844,0.525875985622406,-9047.166015625,304.0780334472656,0.972770929336548,0.541101336479187,0.5109772682189941,292.6370849609375,297.1499938964844,293.1499938964844,0.0351791828870773,-5866.169921875,304.13104248046875,0.4819841384887695,0.0709649622440338,0.3301265239715576,289.4310913085937,291.1499938964844,258.65966796875,257.81402587890625,279.1283264160156,292.6354675292969,289.4320373535156,1.0,0.4332360625267029,0.5835140347480774,0.5835140347480774,1.0,1.0,-2.1095378398895264,0.8391119837760925,1.270425796508789,0.3582316637039184,0.0,0.0,1.0,114.29501342773438,138.0,36.631446838378906,-21933.236328125,943.8424072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4891357421875,306.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,23203.77734375,23400.0,0.0,0.0,0.5167489051818848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5493251085281372,1.5493448972702026,-1.982397952815517e-05,0.0,0.0005244344938546,0.0,0.0,567.5606689453125,0.0,0.0,0.0,0.9616873264312744,4.0,0.0,1.0
457920,292.5792541503906,297.1499938964844,293.1499938964844,0.3240096569061279,-5882.1015625,304.1111145019531,0.8503610491752625,0.3675149977207184,0.3314680755138397,292.5735168457031,297.1499938964844,293.1499938964844,0.2317496836185455,-4762.2333984375,304.1123352050781,0.7804359197616577,0.2819488942623138,0.2683391273021698,292.4176940917969,297.1499938964844,293.1499938964844,0.4198880791664123,-5608.45947265625,304.08697509765625,0.9118120670318604,0.4530623853206634,0.3165686428546905,292.38525390625,297.1499938964844,293.1499938964844,0.525875985622406,-9047.166015625,304.0780334472656,0.972770929336548,0.541101336479187,0.5109772682189941,292.6370849609375,297.1499938964844,293.1499938964844,0.0351791828870773,-5866.169921875,304.13104248046875,0.4819841384887695,0.0709649622440338,0.3301265239715576,289.4310913085937,291.1499938964844,258.65966796875,257.81402587890625,279.1283264160156,292.6354675292969,289.4320373535156,1.0,0.4332360625267029,0.5835140347480774,0.5835140347480774,1.0,1.0,-2.1095378398895264,0.8391119837760925,1.270425796508789,0.3582316637039184,0.0,0.0,1.0,114.29501342773438,138.0,36.631446838378906,-21933.236328125,943.8424072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4891357421875,306.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,23203.77734375,23400.0,0.0,0.0,0.5167489051818848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5493251085281372,1.5493448972702026,-1.982397952815517e-05,0.0,0.0005244344938546,0.0,0.0,567.5606689453125,0.0,0.0,0.0,0.9616873264312744,4.0,0.0,1.0
457980,292.6243591308594,297.1499938964844,293.1499938964844,0.3302700519561767,-5969.6923828125,304.1136169433594,0.8503128290176392,0.3728209137916565,0.3364337384700775,292.61590576171875,297.1499938964844,293.1499938964844,0.2382155358791351,-4865.8642578125,304.1141052246094,0.7822012305259705,0.2879512310028076,0.2742164731025696,292.4660949707031,297.1499938964844,293.1499938964844,0.4306690096855163,-5718.86962890625,304.0899963378906,0.9133563041687012,0.4617972075939178,0.3228180706501007,292.4330139160156,297.1499938964844,293.1499938964844,0.5384387373924255,-9211.962890625,304.0810546875,0.9737136960029602,0.5507826805114746,0.5203128457069397,292.6822204589844,297.1499938964844,293.1499938964844,0.0391828194260597,-6190.14990234375,304.1307067871094,0.4889440834522247,0.0747997760772705,0.3484537899494171,289.4353332519531,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6807861328125,289.4353942871094,1.0,0.4428083598613739,0.581721842288971,0.581721842288971,1.0,1.0,-2.163294076919556,0.8614377379417419,1.301856517791748,0.3689849078655243,0.0,0.0,1.0,118.38555145263672,141.0,12.023784637451172,-22460.31640625,1011.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7330627441406,306.2794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,23344.85546875,23400.0,0.0,0.0,0.5284559726715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554027795791626,1.554047703742981,-1.994450576603413e-05,0.0,0.0005363156087696,0.0,0.0,572.7446899414062,0.0,0.0,0.0,0.9643725156784058,4.0,0.0,1.0
458040,292.6243591308594,297.1499938964844,293.1499938964844,0.3302700519561767,-5969.6923828125,304.1136169433594,0.8503128290176392,0.3728209137916565,0.3364337384700775,292.61590576171875,297.1499938964844,293.1499938964844,0.2382155358791351,-4865.8642578125,304.1141052246094,0.7822012305259705,0.2879512310028076,0.2742164731025696,292.4660949707031,297.1499938964844,293.1499938964844,0.4306690096855163,-5718.86962890625,304.0899963378906,0.9133563041687012,0.4617972075939178,0.3228180706501007,292.4330139160156,297.1499938964844,293.1499938964844,0.5384387373924255,-9211.962890625,304.0810546875,0.9737136960029602,0.5507826805114746,0.5203128457069397,292.6822204589844,297.1499938964844,293.1499938964844,0.0391828194260597,-6190.14990234375,304.1307067871094,0.4889440834522247,0.0747997760772705,0.3484537899494171,289.4353332519531,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6807861328125,289.4353942871094,1.0,0.4428083598613739,0.581721842288971,0.581721842288971,1.0,1.0,-2.163294076919556,0.8614377379417419,1.301856517791748,0.3689849078655243,0.0,0.0,1.0,118.38555145263672,141.0,12.023784637451172,-22460.31640625,1011.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7330627441406,306.2794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,23344.85546875,23400.0,0.0,0.0,0.5284559726715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554027795791626,1.554047703742981,-1.994450576603413e-05,0.0,0.0005363156087696,0.0,0.0,572.7446899414062,0.0,0.0,0.0,0.9643725156784058,4.0,0.0,1.0
458100,292.64581298828125,297.1499938964844,293.1499938964844,0.3332783579826355,-6011.69873046875,304.1147766113281,0.8500458002090454,0.3752669095993042,0.3387298285961151,292.635986328125,297.1499938964844,293.1499938964844,0.2413481771945953,-4915.8916015625,304.11492919921875,0.7828063368797302,0.2907717525959015,0.2769834101200104,292.4891662597656,297.1499938964844,293.1499938964844,0.4359312057495117,-5772.56884765625,304.0913391113281,0.913820743560791,0.4659306704998016,0.3257762491703033,292.4558410644531,297.1499938964844,293.1499938964844,0.5446041822433472,-9292.5693359375,304.0823974609375,0.9739323854446412,0.5553803443908691,0.5247486233711243,292.7035217285156,297.1499938964844,293.1499938964844,0.0410303063690662,-6339.17041015625,304.130859375,0.4917187690734863,0.0765452980995178,0.3567906618118286,289.4334716796875,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.7021179199219,289.4333801269531,1.0,0.4473787844181061,0.580893874168396,0.580893874168396,1.0,1.0,-2.188270807266236,0.871802031993866,1.3164688348770142,0.3739697635173797,0.0,0.0,1.0,120.46837615966795,141.0,3.5754764080047607,-22702.837890625,1044.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.849609375,306.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,23370.775390625,24480.0,0.0,0.0,0.5340065360069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554890275001526,1.5549103021621704,-1.9966651962022297e-05,0.0,0.0005419487715698,0.0,0.0,573.6988525390625,0.0,0.0,0.0,0.9798649549484252,4.0,0.0,1.0
458160,292.66656494140625,297.1499938964844,293.1499938964844,0.3356969654560089,-6044.7353515625,304.1167907714844,0.8496633172035217,0.3775773644447326,0.3409066796302795,292.6553649902344,297.1499938964844,293.1499938964844,0.2440440356731414,-4958.2939453125,304.1164245605469,0.7832739353179932,0.2934766113758087,0.2796415388584137,292.5115051269531,297.1499938964844,293.1499938964844,0.4404526352882385,-5817.93603515625,304.0937805175781,0.9141395092010498,0.4699144959449768,0.3286311328411102,292.47802734375,297.1499938964844,293.1499938964844,0.5498816967010498,-9360.28125,304.0851135253906,0.9740354418754578,0.5598189830780029,0.5290374755859375,292.7239074707031,297.1499938964844,293.1499938964844,0.0426973700523376,-6472.53759765625,304.1313171386719,0.4941759705543518,0.0781940370798111,0.3646724224090576,289.44830322265625,291.1499938964844,258.6081237792969,257.7265319824219,279.1327819824219,292.7225952148437,289.44989013671875,1.0,0.451805979013443,0.5801018476486206,0.5801018476486206,1.0,1.0,-2.2121269702911377,0.8816909790039062,1.3304359912872314,0.3787210881710052,0.0,0.0,1.0,122.55517578125,144.0,23.633207321166992,-23019.93359375,1076.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9508972167969,306.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,24118.94140625,24480.0,0.0,0.0,0.5394906997680664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5795825719833374,1.5796031951904297,-2.0605843019438908e-05,0.0,0.0005475144716911,0.0,0.0,601.467041015625,0.0,0.0,0.0,0.9807268381118774,4.0,0.0,1.0
