time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7060852050781,297.1499938964844,293.1499938964844,0.3406937718391418,-6113.71240234375,304.1195068359375,0.8486053347587585,0.3818050920963287,0.3449024856090545,292.6921081542969,297.1499938964844,293.1499938964844,0.249540627002716,-5045.11865234375,304.1184387207031,0.7838592529296875,0.2985539138317108,0.2846391201019287,292.55401611328125,297.1499938964844,293.1499938964844,0.4497792422771454,-5912.07275390625,304.0969543457031,0.9144165515899658,0.4774651229381561,0.3340410888195038,292.5204162597656,297.1499938964844,293.1499938964844,0.5608316659927368,-9501.8095703125,304.08843994140625,0.9739566445350648,0.5682453513145447,0.5371788144111633,292.7621459960937,297.1499938964844,293.1499938964844,0.0458569452166557,-6727.93701171875,304.1322937011719,0.4983401596546173,0.0812302082777023,0.3792222738265991,289.4562072753906,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.760986328125,289.4563293457031,1.0,0.4602357447147369,0.5786089897155762,0.5786089897155762,1.0,1.0,-2.256685495376587,0.9001216292381287,1.356563925743103,0.3875590860843658,0.0,0.0,1.0,126.7140655517578,147.0,10.668185234069824,-23468.76953125,1139.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1393127441406,306.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,24380.0390625,24480.0,0.0,0.0,0.5500229001045227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588109254837036,1.5881301164627075,-2.082890750898514e-05,0.0,0.0005582033190876,0.0,0.0,611.2601318359375,0.0,0.0,0.0,0.9855911135673524,4.0,0.0,1.0
458280,292.7060852050781,297.1499938964844,293.1499938964844,0.3406937718391418,-6113.71240234375,304.1195068359375,0.8486053347587585,0.3818050920963287,0.3449024856090545,292.6921081542969,297.1499938964844,293.1499938964844,0.249540627002716,-5045.11865234375,304.1184387207031,0.7838592529296875,0.2985539138317108,0.2846391201019287,292.55401611328125,297.1499938964844,293.1499938964844,0.4497792422771454,-5912.07275390625,304.0969543457031,0.9144165515899658,0.4774651229381561,0.3340410888195038,292.5204162597656,297.1499938964844,293.1499938964844,0.5608316659927368,-9501.8095703125,304.08843994140625,0.9739566445350648,0.5682453513145447,0.5371788144111633,292.7621459960937,297.1499938964844,293.1499938964844,0.0458569452166557,-6727.93701171875,304.1322937011719,0.4983401596546173,0.0812302082777023,0.3792222738265991,289.4562072753906,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.760986328125,289.4563293457031,1.0,0.4602357447147369,0.5786089897155762,0.5786089897155762,1.0,1.0,-2.256685495376587,0.9001216292381287,1.356563925743103,0.3875590860843658,0.0,0.0,1.0,126.7140655517578,147.0,10.668185234069824,-23468.76953125,1139.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1393127441406,306.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,24380.0390625,24480.0,0.0,0.0,0.5500229001045227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588109254837036,1.5881301164627075,-2.082890750898514e-05,0.0,0.0005582033190876,0.0,0.0,611.2601318359375,0.0,0.0,0.0,0.9855911135673524,4.0,0.0,1.0
458340,292.7430725097656,297.1499938964844,293.1499938964844,0.3454217612743377,-6178.9541015625,304.1217956542969,0.8472555875778198,0.3855472803115845,0.3484574556350708,292.726318359375,297.1499938964844,293.1499938964844,0.2548196315765381,-5128.27490234375,304.1201477050781,0.7840752601623535,0.3032131195068359,0.2892374098300934,292.5937194824219,297.1499938964844,293.1499938964844,0.4588804543018341,-6003.705078125,304.0994567871094,0.9143415093421936,0.4845060408115387,0.3390907943248749,292.5601806640625,297.1499938964844,293.1499938964844,0.5715659856796265,-9640.2373046875,304.091064453125,0.9736064076423644,0.5761229395866394,0.5447952747344971,292.7971496582031,297.1499938964844,293.1499938964844,0.0487238094210624,-6962.31884765625,304.1334228515625,0.5017054677009583,0.083951897919178,0.3923222720623016,289.4532775878906,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79608154296875,289.45318603515625,1.0,0.468123197555542,0.5772143006324768,0.5772143006324768,1.0,1.0,-2.2974321842193604,0.916911005973816,1.3805211782455444,0.3955845236778259,0.0,0.0,1.0,130.81947326660156,150.0,-0.3577919006347656,-23869.435546875,1200.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3258056640625,306.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,24452.2734375,25560.0,0.0,0.0,0.5598233938217163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904603004455566,1.590481162071228,-2.0890622181468643e-05,0.0,0.0005681496113538,0.0,0.0,613.9788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458400,292.7430725097656,297.1499938964844,293.1499938964844,0.3454217612743377,-6178.9541015625,304.1217956542969,0.8472555875778198,0.3855472803115845,0.3484574556350708,292.726318359375,297.1499938964844,293.1499938964844,0.2548196315765381,-5128.27490234375,304.1201477050781,0.7840752601623535,0.3032131195068359,0.2892374098300934,292.5937194824219,297.1499938964844,293.1499938964844,0.4588804543018341,-6003.705078125,304.0994567871094,0.9143415093421936,0.4845060408115387,0.3390907943248749,292.5601806640625,297.1499938964844,293.1499938964844,0.5715659856796265,-9640.2373046875,304.091064453125,0.9736064076423644,0.5761229395866394,0.5447952747344971,292.7971496582031,297.1499938964844,293.1499938964844,0.0487238094210624,-6962.31884765625,304.1334228515625,0.5017054677009583,0.083951897919178,0.3923222720623016,289.4532775878906,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79608154296875,289.45318603515625,1.0,0.468123197555542,0.5772143006324768,0.5772143006324768,1.0,1.0,-2.2974321842193604,0.916911005973816,1.3805211782455444,0.3955845236778259,0.0,0.0,1.0,130.81947326660156,150.0,-0.3577919006347656,-23869.435546875,1200.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3258056640625,306.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,24452.2734375,25560.0,0.0,0.0,0.5598233938217163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904603004455566,1.590481162071228,-2.0890622181468643e-05,0.0,0.0005681496113538,0.0,0.0,613.9788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458460,292.7777709960937,297.1499938964844,293.1499938964844,0.3490813970565796,-6228.44873046875,304.1250305175781,0.845645010471344,0.388817697763443,0.3515908718109131,292.7582397460937,297.1499938964844,293.1499938964844,0.2592907547950744,-5197.73583984375,304.1225891113281,0.7839609384536743,0.3074716329574585,0.2934565544128418,292.63092041015625,297.1499938964844,293.1499938964844,0.4666989147663116,-6081.279296875,304.1031799316406,0.9139509201049804,0.4910506904125213,0.3437958359718323,292.5976867675781,297.1499938964844,293.1499938964844,0.5807811617851257,-9757.185546875,304.0952453613281,0.973009467124939,0.5834612846374512,0.5519071221351624,292.8291931152344,297.1499938964844,293.1499938964844,0.0511807315051555,-7163.8828125,304.13482666015625,0.5043975710868835,0.0863888636231422,0.4041231870651245,289.470703125,291.1499938964844,258.51922607421875,257.57763671875,279.13641357421875,292.8282470703125,289.47076416015625,1.0,0.4755020141601562,0.5759031772613525,0.5759031772613525,1.0,1.0,-2.3346376419067383,0.9321686625480652,1.4024689197540283,0.4028522372245788,0.0,0.0,1.0,134.8691864013672,153.0,11.014533042907717,-24306.759765625,1259.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4873352050781,306.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.453125,25560.0,0.0,0.0,0.5691803693771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6115949153900146,1.6116163730621338,-2.1449515770655125e-05,0.0,0.0005776457255706,0.0,0.0,638.7820434570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458520,292.7777709960937,297.1499938964844,293.1499938964844,0.3490813970565796,-6228.44873046875,304.1250305175781,0.845645010471344,0.388817697763443,0.3515908718109131,292.7582397460937,297.1499938964844,293.1499938964844,0.2592907547950744,-5197.73583984375,304.1225891113281,0.7839609384536743,0.3074716329574585,0.2934565544128418,292.63092041015625,297.1499938964844,293.1499938964844,0.4666989147663116,-6081.279296875,304.1031799316406,0.9139509201049804,0.4910506904125213,0.3437958359718323,292.5976867675781,297.1499938964844,293.1499938964844,0.5807811617851257,-9757.185546875,304.0952453613281,0.973009467124939,0.5834612846374512,0.5519071221351624,292.8291931152344,297.1499938964844,293.1499938964844,0.0511807315051555,-7163.8828125,304.13482666015625,0.5043975710868835,0.0863888636231422,0.4041231870651245,289.470703125,291.1499938964844,258.51922607421875,257.57763671875,279.13641357421875,292.8282470703125,289.47076416015625,1.0,0.4755020141601562,0.5759031772613525,0.5759031772613525,1.0,1.0,-2.3346376419067383,0.9321686625480652,1.4024689197540283,0.4028522372245788,0.0,0.0,1.0,134.8691864013672,153.0,11.014533042907717,-24306.759765625,1259.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4873352050781,306.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.453125,25560.0,0.0,0.0,0.5691803693771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6115949153900146,1.6116163730621338,-2.1449515770655125e-05,0.0,0.0005776457255706,0.0,0.0,638.7820434570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458580,292.810302734375,297.1499938964844,293.1499938964844,0.3527562916278839,-6278.66650390625,304.1272277832031,0.8438028693199158,0.3916460573673248,0.3543219268321991,292.7880554199219,297.1499938964844,293.1499938964844,0.2637545466423034,-5267.32568359375,304.1242980957031,0.7835456728935242,0.3113449811935425,0.2973087131977081,292.6657409667969,297.1499938964844,293.1499938964844,0.474659115076065,-6160.5966796875,304.10552978515625,0.9132829904556274,0.4971364438533783,0.3481746017932892,292.6329040527344,297.1499938964844,293.1499938964844,0.5902155637741089,-9877.560546875,304.0977783203125,0.9721904397010804,0.5903022289276123,0.5585396885871887,292.8585510253906,297.1499938964844,293.1499938964844,0.05345019698143,-7353.13818359375,304.1361083984375,0.506486713886261,0.0885582640767097,0.4147042334079742,289.4685974121094,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8576965332031,289.4686584472656,1.0,0.4823951721191406,0.5746683478355408,0.5746683478355408,1.0,1.0,-2.3684868812561035,0.9459744095802308,1.422512412071228,0.4094010591506958,0.0,0.0,1.0,138.8589324951172,156.0,1.492367148399353,-24643.794921875,1315.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6551208496094,307.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,25560.0,0.0,0.0,0.5778160691261292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005864098784513,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458640,292.810302734375,297.1499938964844,293.1499938964844,0.3527562916278839,-6278.66650390625,304.1272277832031,0.8438028693199158,0.3916460573673248,0.3543219268321991,292.7880554199219,297.1499938964844,293.1499938964844,0.2637545466423034,-5267.32568359375,304.1242980957031,0.7835456728935242,0.3113449811935425,0.2973087131977081,292.6657409667969,297.1499938964844,293.1499938964844,0.474659115076065,-6160.5966796875,304.10552978515625,0.9132829904556274,0.4971364438533783,0.3481746017932892,292.6329040527344,297.1499938964844,293.1499938964844,0.5902155637741089,-9877.560546875,304.0977783203125,0.9721904397010804,0.5903022289276123,0.5585396885871887,292.8585510253906,297.1499938964844,293.1499938964844,0.05345019698143,-7353.13818359375,304.1361083984375,0.506486713886261,0.0885582640767097,0.4147042334079742,289.4685974121094,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8576965332031,289.4686584472656,1.0,0.4823951721191406,0.5746683478355408,0.5746683478355408,1.0,1.0,-2.3684868812561035,0.9459744095802308,1.422512412071228,0.4094010591506958,0.0,0.0,1.0,138.8589324951172,156.0,1.492367148399353,-24643.794921875,1315.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6551208496094,307.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,25560.0,0.0,0.0,0.5778160691261292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005864098784513,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458700,292.8258361816406,297.1499938964844,293.1499938964844,0.3543938398361206,-6300.91259765625,304.1283874511719,0.8428020477294922,0.3928986191749573,0.3555431962013244,292.80224609375,297.1499938964844,293.1499938964844,0.2658290565013885,-5299.51611328125,304.12518310546875,0.7832329869270325,0.313141405582428,0.2991022765636444,292.68231201171875,297.1499938964844,293.1499938964844,0.4784244000911712,-6197.9287109375,304.10675048828125,0.9128556847572328,0.5000140070915222,0.3502489030361175,292.6497497558594,297.1499938964844,293.1499938964844,0.5946880578994751,-9934.3232421875,304.09912109375,0.971704602241516,0.593543529510498,0.5616875886917114,292.8722839355469,297.1499938964844,293.1499938964844,0.0544829331338405,-7439.8369140625,304.1367492675781,0.5073262453079224,0.0895493626594543,0.4195684194564819,289.4682922363281,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8714904785156,289.4684143066406,1.0,0.4856700599193573,0.5740777850151062,0.5740777850151062,1.0,1.0,-2.384226560592652,0.952365219593048,1.431861400604248,0.4124227464199066,0.0,0.0,1.0,140.83213806152344,156.0,0.642822802066803,-24806.318359375,1342.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.740478515625,307.0621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.5818654894828796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005905194557271,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458760,292.84088134765625,297.1499938964844,293.1499938964844,0.3558910191059112,-6321.1572265625,304.12957763671875,0.8417496085166931,0.3940474689006805,0.3566703200340271,292.81597900390625,297.1499938964844,293.1499938964844,0.2677931785583496,-5329.8935546875,304.1261291503906,0.7828525304794312,0.3148469030857086,0.3008094727993011,292.6983642578125,297.1499938964844,293.1499938964844,0.4820354878902435,-6233.60693359375,304.1080627441406,0.9123680591583252,0.5027833580970764,0.352247953414917,292.6661071777344,297.1499938964844,293.1499938964844,0.598983108997345,-9988.62890625,304.1005859375,0.9711675047874452,0.5966671705245972,0.5647250413894653,292.8854675292969,297.1499938964844,293.1499938964844,0.0554498955607414,-7521.32080078125,304.13739013671875,0.5080375671386719,0.0904807746410369,0.424161821603775,289.46881103515625,291.1499938964844,258.4558410644531,257.47186279296875,279.1379699707031,292.8846740722656,289.4690246582031,1.0,0.4888347387313843,0.5735049247741699,0.5735049247741699,1.0,1.0,-2.3992013931274414,0.958426296710968,1.4407750368118286,0.4152820706367492,0.0,0.0,1.0,142.79185485839844,159.0,1.234645962715149,-24964.353515625,1368.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.82598876953125,307.1241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.5857431292533875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005944548174738,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458820,292.8695373535156,297.1499938964844,293.1499938964844,0.3584813177585602,-6355.927734375,304.132080078125,0.8395112752914429,0.3960671126842499,0.3586651384830475,292.8421325683594,297.1499938964844,293.1499938964844,0.2713961005210876,-5385.35009765625,304.1280822753906,0.7819064855575562,0.318004310131073,0.3039782345294952,292.7290344238281,297.1499938964844,293.1499938964844,0.4887868463993072,-6299.97021484375,304.1107788085937,0.9112240076065063,0.5080052018165588,0.3560246229171753,292.69744873046875,297.1499938964844,293.1499938964844,0.6070283651351929,-10089.79296875,304.1036376953125,0.9699450731277466,0.6025691628456116,0.5704739093780518,292.91015625,297.1499938964844,293.1499938964844,0.0571951419115066,-7669.08935546875,304.1387023925781,0.5091010928153992,0.0921725258231163,0.4325701892375946,289.4725036621094,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9094543457031,289.472900390625,1.0,0.4948465228080749,0.5724115371704102,0.5724115371704102,1.0,1.0,-2.4269518852233887,0.9696038961410522,1.457348108291626,0.420536071062088,0.0,0.0,1.0,146.67039489746094,162.0,4.569337844848633,-25266.03515625,1418.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9953308105469,307.24871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.5930051207542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006018248386681,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458880,292.8695373535156,297.1499938964844,293.1499938964844,0.3584813177585602,-6355.927734375,304.132080078125,0.8395112752914429,0.3960671126842499,0.3586651384830475,292.8421325683594,297.1499938964844,293.1499938964844,0.2713961005210876,-5385.35009765625,304.1280822753906,0.7819064855575562,0.318004310131073,0.3039782345294952,292.7290344238281,297.1499938964844,293.1499938964844,0.4887868463993072,-6299.97021484375,304.1107788085937,0.9112240076065063,0.5080052018165588,0.3560246229171753,292.69744873046875,297.1499938964844,293.1499938964844,0.6070283651351929,-10089.79296875,304.1036376953125,0.9699450731277466,0.6025691628456116,0.5704739093780518,292.91015625,297.1499938964844,293.1499938964844,0.0571951419115066,-7669.08935546875,304.1387023925781,0.5091010928153992,0.0921725258231163,0.4325701892375946,289.4725036621094,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9094543457031,289.472900390625,1.0,0.4948465228080749,0.5724115371704102,0.5724115371704102,1.0,1.0,-2.4269518852233887,0.9696038961410522,1.457348108291626,0.420536071062088,0.0,0.0,1.0,146.67039489746094,162.0,4.569337844848633,-25266.03515625,1418.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9953308105469,307.24871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.5930051207542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006018248386681,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458940,292.8961486816406,297.1499938964844,293.1499938964844,0.3605959117412567,-6384.04052734375,304.134521484375,0.8371460437774658,0.3977732062339782,0.3603662848472595,292.86651611328125,297.1499938964844,293.1499938964844,0.274600088596344,-5434.37255859375,304.1300354003906,0.7807590961456299,0.3208595812320709,0.306853175163269,292.7579040527344,297.1499938964844,293.1499938964844,0.4949222803115845,-6359.88623046875,304.1136474609375,0.9098863005638124,0.512818455696106,0.3595153987407684,292.7270812988281,297.1499938964844,293.1499938964844,0.6143580675125122,-10181.31640625,304.1068725585937,0.9685431122779846,0.6080251336097717,0.5758011937141418,292.9328308105469,297.1499938964844,293.1499938964844,0.0587063059210777,-7797.69775390625,304.13995361328125,0.5097329616546631,0.0936498120427131,0.4400003254413605,289.4794921875,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93218994140625,289.4800109863281,1.0,0.5004587769508362,0.5713858008384705,0.5713858008384705,1.0,1.0,-2.451972007751465,0.9796137809753418,1.472358226776123,0.4252170622348785,0.0,0.0,1.0,150.4897918701172,165.0,8.687238693237305,-25547.865234375,1466.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1600036621094,307.3715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.5996455550193787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006085640052333,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459000,292.8961486816406,297.1499938964844,293.1499938964844,0.3605959117412567,-6384.04052734375,304.134521484375,0.8371460437774658,0.3977732062339782,0.3603662848472595,292.86651611328125,297.1499938964844,293.1499938964844,0.274600088596344,-5434.37255859375,304.1300354003906,0.7807590961456299,0.3208595812320709,0.306853175163269,292.7579040527344,297.1499938964844,293.1499938964844,0.4949222803115845,-6359.88623046875,304.1136474609375,0.9098863005638124,0.512818455696106,0.3595153987407684,292.7270812988281,297.1499938964844,293.1499938964844,0.6143580675125122,-10181.31640625,304.1068725585937,0.9685431122779846,0.6080251336097717,0.5758011937141418,292.9328308105469,297.1499938964844,293.1499938964844,0.0587063059210777,-7797.69775390625,304.13995361328125,0.5097329616546631,0.0936498120427131,0.4400003254413605,289.4794921875,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93218994140625,289.4800109863281,1.0,0.5004587769508362,0.5713858008384705,0.5713858008384705,1.0,1.0,-2.451972007751465,0.9796137809753418,1.472358226776123,0.4252170622348785,0.0,0.0,1.0,150.4897918701172,165.0,8.687238693237305,-25547.865234375,1466.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1600036621094,307.3715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.5996455550193787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006085640052333,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459060,292.9208374023437,297.1499938964844,293.1499938964844,0.3622943460941314,-6406.3896484375,304.1368408203125,0.8346866965293884,0.3991974592208862,0.3618122339248657,292.8891906738281,297.1499938964844,293.1499938964844,0.2774445712566376,-5477.66259765625,304.1319580078125,0.7794457077980042,0.3234386742115021,0.3094640672206878,292.7850646972656,297.1499938964844,293.1499938964844,0.5004737377166748,-6413.77978515625,304.11651611328125,0.9083836674690248,0.5172428488731384,0.3627334833145141,292.7550964355469,297.1499938964844,293.1499938964844,0.6210073828697205,-10263.8251953125,304.11016845703125,0.9669751524925232,0.6130557060241699,0.5807254314422607,292.9536437988281,297.1499938964844,293.1499938964844,0.0600056536495685,-7908.69287109375,304.14111328125,0.5099833607673645,0.0949290990829467,0.4465257227420807,289.4891662597656,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530639648437,289.4897766113281,1.0,0.505699872970581,0.5704265236854553,0.5704265236854553,1.0,1.0,-2.4744701385498047,0.9885522723197936,1.4859179258346558,0.4293751120567322,0.0,0.0,1.0,154.2501220703125,168.0,12.424376487731934,-25809.513671875,1511.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3179016113281,307.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.6057072281837463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006147158564999,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459120,292.9208374023437,297.1499938964844,293.1499938964844,0.3622943460941314,-6406.3896484375,304.1368408203125,0.8346866965293884,0.3991974592208862,0.3618122339248657,292.8891906738281,297.1499938964844,293.1499938964844,0.2774445712566376,-5477.66259765625,304.1319580078125,0.7794457077980042,0.3234386742115021,0.3094640672206878,292.7850646972656,297.1499938964844,293.1499938964844,0.5004737377166748,-6413.77978515625,304.11651611328125,0.9083836674690248,0.5172428488731384,0.3627334833145141,292.7550964355469,297.1499938964844,293.1499938964844,0.6210073828697205,-10263.8251953125,304.11016845703125,0.9669751524925232,0.6130557060241699,0.5807254314422607,292.9536437988281,297.1499938964844,293.1499938964844,0.0600056536495685,-7908.69287109375,304.14111328125,0.5099833607673645,0.0949290990829467,0.4465257227420807,289.4891662597656,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530639648437,289.4897766113281,1.0,0.505699872970581,0.5704265236854553,0.5704265236854553,1.0,1.0,-2.4744701385498047,0.9885522723197936,1.4859179258346558,0.4293751120567322,0.0,0.0,1.0,154.2501220703125,168.0,12.424376487731934,-25809.513671875,1511.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3179016113281,307.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.6057072281837463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006147158564999,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459180,292.94390869140625,297.1499938964844,293.1499938964844,0.3635927736759186,-6423.22119140625,304.1390686035156,0.8321229219436646,0.4003244936466217,0.3630017340183258,292.9104309082031,297.1499938964844,293.1499938964844,0.2799458801746368,-5515.5283203125,304.1337890625,0.7779669761657715,0.3257384002208709,0.3118165731430053,292.8106384277344,297.1499938964844,293.1499938964844,0.5054788589477539,-6462.11083984375,304.11932373046875,0.9067302346229552,0.5212976932525635,0.3656927943229675,292.7816162109375,297.1499938964844,293.1499938964844,0.6270186305046082,-10337.998046875,304.1134338378906,0.9652394652366638,0.6176813840866089,0.5852665901184082,292.9727478027344,297.1499938964844,293.1499938964844,0.0611145235598087,-8003.64453125,304.1422424316406,0.5098908543586731,0.0960257202386856,0.4522186517715454,289.5008850097656,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.97222900390625,289.5015869140625,1.0,0.5105946063995361,0.5695357918739319,0.5695357918739319,1.0,1.0,-2.4945785999298096,0.9964847564697266,1.498093843460083,0.4330464601516723,0.0,0.0,1.0,157.9604034423828,171.0,15.478219985961914,-26050.76171875,1553.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4678649902344,307.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.6112316846847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006203224183991,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459240,292.94390869140625,297.1499938964844,293.1499938964844,0.3635927736759186,-6423.22119140625,304.1390686035156,0.8321229219436646,0.4003244936466217,0.3630017340183258,292.9104309082031,297.1499938964844,293.1499938964844,0.2799458801746368,-5515.5283203125,304.1337890625,0.7779669761657715,0.3257384002208709,0.3118165731430053,292.8106384277344,297.1499938964844,293.1499938964844,0.5054788589477539,-6462.11083984375,304.11932373046875,0.9067302346229552,0.5212976932525635,0.3656927943229675,292.7816162109375,297.1499938964844,293.1499938964844,0.6270186305046082,-10337.998046875,304.1134338378906,0.9652394652366638,0.6176813840866089,0.5852665901184082,292.9727478027344,297.1499938964844,293.1499938964844,0.0611145235598087,-8003.64453125,304.1422424316406,0.5098908543586731,0.0960257202386856,0.4522186517715454,289.5008850097656,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.97222900390625,289.5015869140625,1.0,0.5105946063995361,0.5695357918739319,0.5695357918739319,1.0,1.0,-2.4945785999298096,0.9964847564697266,1.498093843460083,0.4330464601516723,0.0,0.0,1.0,157.9604034423828,171.0,15.478219985961914,-26050.76171875,1553.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4678649902344,307.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.6112316846847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006203224183991,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459300,292.9549865722656,297.1499938964844,293.1499938964844,0.3640777468681335,-6429.3623046875,304.1401672363281,0.8307844996452332,0.4007554352283478,0.3634849786758423,292.9206237792969,297.1499938964844,293.1499938964844,0.2810606956481933,-5532.3232421875,304.1347045898437,0.7771536111831665,0.3267713785171509,0.3128873109817505,292.8228759765625,297.1499938964844,293.1499938964844,0.5077853202819824,-6484.2978515625,304.1206970214844,0.905846893787384,0.5231914520263672,0.3670791387557983,292.7943420410156,297.1499938964844,293.1499938964844,0.6297948956489563,-10372.1181640625,304.1150207519531,0.9643033146858216,0.6198476552963257,0.5873988270759583,292.9817199707031,297.1499938964844,293.1499938964844,0.0616029761731624,-8045.50927734375,304.14276123046875,0.5097238421440125,0.0965095609426498,0.4547726213932037,289.5074157714844,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.981201171875,289.5081481933594,1.0,0.5129170417785645,0.5691179037094116,0.5691179037094116,1.0,1.0,-2.5037426948547363,1.0000797510147097,1.5036629438400269,0.4347045421600342,0.0,0.0,1.0,159.80186462402344,171.0,16.800012588500977,-26163.630859375,1573.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5397033691406,307.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.6138032674789429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006229323334991,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459360,292.9658203125,297.1499938964844,293.1499938964844,0.3644476234912872,-6433.90771484375,304.14129638671875,0.8294020891189575,0.4010979831218719,0.3638881742954254,292.9305419921875,297.1499938964844,293.1499938964844,0.2820814549922943,-5547.6416015625,304.1356506347656,0.7762866020202637,0.3277255594730377,0.3138839900493622,292.83477783203125,297.1499938964844,293.1499938964844,0.5099667310714722,-6505.2294921875,304.1220703125,0.9049286842346193,0.5249999761581421,0.3684062063694,292.8067321777344,297.1499938964844,293.1499938964844,0.6324248909950256,-10404.3564453125,304.1166076660156,0.9633210301399232,0.6219205856323242,0.5894432663917542,292.99029541015625,297.1499938964844,293.1499938964844,0.0620506107807159,-8083.880859375,304.14324951171875,0.509482204914093,0.0969529747962951,0.4571444690227508,289.51434326171875,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9898376464844,289.5151062011719,1.0,0.5151596069335938,0.5687193274497986,0.5687193274497986,1.0,1.0,-2.512326240539551,1.0034347772598269,1.5088913440704346,0.4362485110759735,0.0,0.0,1.0,161.63621520996094,174.0,18.034412384033203,-26271.4296875,1593.1959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6094970703125,307.7136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.6162551045417786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006254205945879,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459420,292.9866027832031,297.1499938964844,293.1499938964844,0.3648685216903686,-6438.6064453125,304.1434936523437,0.8265262842178345,0.4015484154224396,0.3644758462905884,292.9496459960937,297.1499938964844,293.1499938964844,0.283851146697998,-5574.037109375,304.1374816894531,0.7744100689888,0.3294128179550171,0.3156642317771911,292.8575439453125,297.1499938964844,293.1499938964844,0.5139622688293457,-6543.423828125,304.12469482421875,0.9030085802078248,0.5283673405647278,0.3708858788013458,292.8305053710937,297.1499938964844,293.1499938964844,0.6372553706169128,-10463.33984375,304.1196594238281,0.9612292051315308,0.6257936358451843,0.5932741165161133,293.0064392089844,297.1499938964844,293.1499938964844,0.0628287345170974,-8150.5341796875,304.1441955566406,0.5087941884994507,0.0977236628532409,0.4613608121871948,289.5293273925781,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0060119628906,289.5301513671875,1.0,0.5194115042686462,0.5679816603660583,0.5679816603660583,1.0,1.0,-2.5278210639953613,1.00946044921875,1.5183604955673218,0.4390129745006561,0.0,0.0,1.0,165.27859497070312,177.0,20.25374984741211,-26472.2734375,1629.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7430114746094,307.8173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.6208107471466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006300440290942,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459480,292.9866027832031,297.1499938964844,293.1499938964844,0.3648685216903686,-6438.6064453125,304.1434936523437,0.8265262842178345,0.4015484154224396,0.3644758462905884,292.9496459960937,297.1499938964844,293.1499938964844,0.283851146697998,-5574.037109375,304.1374816894531,0.7744100689888,0.3294128179550171,0.3156642317771911,292.8575439453125,297.1499938964844,293.1499938964844,0.5139622688293457,-6543.423828125,304.12469482421875,0.9030085802078248,0.5283673405647278,0.3708858788013458,292.8305053710937,297.1499938964844,293.1499938964844,0.6372553706169128,-10463.33984375,304.1196594238281,0.9612292051315308,0.6257936358451843,0.5932741165161133,293.0064392089844,297.1499938964844,293.1499938964844,0.0628287345170974,-8150.5341796875,304.1441955566406,0.5087941884994507,0.0977236628532409,0.4613608121871948,289.5293273925781,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0060119628906,289.5301513671875,1.0,0.5194115042686462,0.5679816603660583,0.5679816603660583,1.0,1.0,-2.5278210639953613,1.00946044921875,1.5183604955673218,0.4390129745006561,0.0,0.0,1.0,165.27859497070312,177.0,20.25374984741211,-26472.2734375,1629.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7430114746094,307.8173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.6208107471466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006300440290942,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459540,293.0062255859375,297.1499938964844,293.1499938964844,0.3649030923843384,-6438.0146484375,304.1455993652344,0.8235250115394592,0.4017063081264496,0.3647994697093963,292.9677124023437,297.1499938964844,293.1499938964844,0.2852809429168701,-5595.16162109375,304.1392517089844,0.7723708152770996,0.3308195471763611,0.3171781003475189,292.8789978027344,297.1499938964844,293.1499938964844,0.5174933075904846,-6577.01123046875,304.12725830078125,0.9009889364242554,0.5314225554466248,0.3731444478034973,292.8530578613281,297.1499938964844,293.1499938964844,0.6415371894836426,-10515.3515625,304.1226501464844,0.9589830040931702,0.6293126940727234,0.5967733263969421,293.0212707519531,297.1499938964844,293.1499938964844,0.0634626820683479,-8204.6982421875,304.14508056640625,0.5078670978546143,0.0983503684401512,0.4649213552474975,289.5456237792969,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208740234375,289.5464782714844,1.0,0.5233687162399292,0.5673255920410156,0.5673255920410156,1.0,1.0,-2.541226387023926,1.0146414041519165,1.5265851020812988,0.4413831830024719,0.0,0.0,1.0,168.88177490234375,180.0,22.142803192138672,-26654.43359375,1664.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86865234375,307.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6249262690544128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006342207198031,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459600,293.0062255859375,297.1499938964844,293.1499938964844,0.3649030923843384,-6438.0146484375,304.1455993652344,0.8235250115394592,0.4017063081264496,0.3647994697093963,292.9677124023437,297.1499938964844,293.1499938964844,0.2852809429168701,-5595.16162109375,304.1392517089844,0.7723708152770996,0.3308195471763611,0.3171781003475189,292.8789978027344,297.1499938964844,293.1499938964844,0.5174933075904846,-6577.01123046875,304.12725830078125,0.9009889364242554,0.5314225554466248,0.3731444478034973,292.8530578613281,297.1499938964844,293.1499938964844,0.6415371894836426,-10515.3515625,304.1226501464844,0.9589830040931702,0.6293126940727234,0.5967733263969421,293.0212707519531,297.1499938964844,293.1499938964844,0.0634626820683479,-8204.6982421875,304.14508056640625,0.5078670978546143,0.0983503684401512,0.4649213552474975,289.5456237792969,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208740234375,289.5464782714844,1.0,0.5233687162399292,0.5673255920410156,0.5673255920410156,1.0,1.0,-2.541226387023926,1.0146414041519165,1.5265851020812988,0.4413831830024719,0.0,0.0,1.0,168.88177490234375,180.0,22.142803192138672,-26654.43359375,1664.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86865234375,307.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6249262690544128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006342207198031,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459660,293.0248107910156,297.1499938964844,293.1499938964844,0.3645699322223663,-6432.39111328125,304.1476135253906,0.8203970789909363,0.401578277349472,0.364868700504303,292.9848937988281,297.1499938964844,293.1499938964844,0.2863882184028625,-5611.30859375,304.1409912109375,0.7701854109764099,0.3319569230079651,0.3184384107589721,292.8990478515625,297.1499938964844,293.1499938964844,0.5206202864646912,-6606.64208984375,304.1296081542969,0.8988728523254395,0.5342170596122742,0.3752160370349884,292.87457275390625,297.1499938964844,293.1499938964844,0.6452736854553223,-10560.447265625,304.1255187988281,0.9565789699554444,0.6324684619903564,0.5999356508255005,293.034912109375,297.1499938964844,293.1499938964844,0.0639669895172119,-8247.5654296875,304.1458740234375,0.5067358016967773,0.0988465622067451,0.4678871631622314,289.5630187988281,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0343933105469,289.5639038085937,1.0,0.5270510315895081,0.5667499899864197,0.5667499899864197,1.0,1.0,-2.552677869796753,1.0190404653549194,1.533637285232544,0.4433919191360473,0.0,0.0,1.0,172.44752502441406,183.0,23.772375106811523,-26818.986328125,1695.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9867553710937,308.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6286311149597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006379806436598,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459720,293.0248107910156,297.1499938964844,293.1499938964844,0.3645699322223663,-6432.39111328125,304.1476135253906,0.8203970789909363,0.401578277349472,0.364868700504303,292.9848937988281,297.1499938964844,293.1499938964844,0.2863882184028625,-5611.30859375,304.1409912109375,0.7701854109764099,0.3319569230079651,0.3184384107589721,292.8990478515625,297.1499938964844,293.1499938964844,0.5206202864646912,-6606.64208984375,304.1296081542969,0.8988728523254395,0.5342170596122742,0.3752160370349884,292.87457275390625,297.1499938964844,293.1499938964844,0.6452736854553223,-10560.447265625,304.1255187988281,0.9565789699554444,0.6324684619903564,0.5999356508255005,293.034912109375,297.1499938964844,293.1499938964844,0.0639669895172119,-8247.5654296875,304.1458740234375,0.5067358016967773,0.0988465622067451,0.4678871631622314,289.5630187988281,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0343933105469,289.5639038085937,1.0,0.5270510315895081,0.5667499899864197,0.5667499899864197,1.0,1.0,-2.552677869796753,1.0190404653549194,1.533637285232544,0.4433919191360473,0.0,0.0,1.0,172.44752502441406,183.0,23.772375106811523,-26818.986328125,1695.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9867553710937,308.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6286311149597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006379806436598,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459780,293.04248046875,297.1499938964844,293.1499938964844,0.3638716340065002,-6421.76416015625,304.1495666503906,0.8171252608299255,0.4011630117893219,0.364682674407959,293.00128173828125,297.1499938964844,293.1499938964844,0.287165492773056,-5622.37158203125,304.1427001953125,0.7678490281105042,0.3328119814395904,0.3194369375705719,292.9179077148437,297.1499938964844,293.1499938964844,0.5233570337295532,-6632.4619140625,304.1318359375,0.8966634273529053,0.5367478132247925,0.3771069049835205,292.8950500488281,297.1499938964844,293.1499938964844,0.64848792552948,-10598.974609375,304.1283264160156,0.9540221095085144,0.6352935433387756,0.6027796268463135,293.04742431640625,297.1499938964844,293.1499938964844,0.0643529966473579,-8280.0712890625,304.1466064453125,0.5054261088371277,0.0992229580879211,0.4703084528446197,289.5814514160156,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.5823974609375,1.0,0.5304731130599976,0.566264271736145,0.566264271736145,1.0,1.0,-2.562253952026367,1.0227060317993164,1.5395479202270508,0.4450698494911194,0.0,0.0,1.0,175.980224609375,186.0,25.28685569763184,-26966.615234375,1724.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0977783203125,308.0987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6319482326507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006413470837287,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459840,293.04248046875,297.1499938964844,293.1499938964844,0.3638716340065002,-6421.76416015625,304.1495666503906,0.8171252608299255,0.4011630117893219,0.364682674407959,293.00128173828125,297.1499938964844,293.1499938964844,0.287165492773056,-5622.37158203125,304.1427001953125,0.7678490281105042,0.3328119814395904,0.3194369375705719,292.9179077148437,297.1499938964844,293.1499938964844,0.5233570337295532,-6632.4619140625,304.1318359375,0.8966634273529053,0.5367478132247925,0.3771069049835205,292.8950500488281,297.1499938964844,293.1499938964844,0.64848792552948,-10598.974609375,304.1283264160156,0.9540221095085144,0.6352935433387756,0.6027796268463135,293.04742431640625,297.1499938964844,293.1499938964844,0.0643529966473579,-8280.0712890625,304.1466064453125,0.5054261088371277,0.0992229580879211,0.4703084528446197,289.5814514160156,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.5823974609375,1.0,0.5304731130599976,0.566264271736145,0.566264271736145,1.0,1.0,-2.562253952026367,1.0227060317993164,1.5395479202270508,0.4450698494911194,0.0,0.0,1.0,175.980224609375,186.0,25.28685569763184,-26966.615234375,1724.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0977783203125,308.0987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6319482326507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006413470837287,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459900,293.051025390625,297.1499938964844,293.1499938964844,0.3633856177330017,-6414.5703125,304.1505126953125,0.8154293298721313,0.4008468687534332,0.3644931316375732,293.0092163085937,297.1499938964844,293.1499938964844,0.2874289751052856,-5625.9765625,304.1435546875,0.7666247487068176,0.3331339359283447,0.3198365271091461,292.92694091796875,297.1499938964844,293.1499938964844,0.5245798826217651,-6643.9482421875,304.1329040527344,0.8955245614051819,0.5379157066345215,0.3779844343662262,292.9048767089844,297.1499938964844,293.1499938964844,0.6499102711677551,-10615.9306640625,304.1296691894531,0.9526913166046144,0.6365901827812195,0.6040912866592407,293.05328369140625,297.1499938964844,293.1499938964844,0.0645045712590217,-8292.6796875,304.1469421386719,0.5047118067741394,0.0993691980838775,0.471327930688858,289.591064453125,291.1499938964844,258.1913452148437,257.0149230957031,279.1451721191406,293.0528259277344,289.592041015625,1.0,0.5320903062820435,0.5660597681999207,0.5660597681999207,1.0,1.0,-2.5663626194000244,1.0242809057235718,1.5420817136764526,0.4457964599132538,0.0,0.0,1.0,177.73439025878906,186.0,26.023311614990234,-27034.302734375,1738.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1507263183594,308.1416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.6334667801856995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006428882479667,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.0593566894531,297.1499938964844,293.1499938964844,0.3628129661083221,-6406.18359375,304.1514587402344,0.8136915564537048,0.4004614055156708,0.3642419576644897,293.0170288085937,297.1499938964844,293.1499938964844,0.2876131534576416,-5628.3623046875,304.1443786621094,0.7653666734695435,0.3333870768547058,0.3201726675033569,292.9356689453125,297.1499938964844,293.1499938964844,0.525712251663208,-6654.552734375,304.13397216796875,0.8943660259246826,0.5390228629112244,0.3788197338581085,292.9144287109375,297.1499938964844,293.1499938964844,0.6512195467948914,-10631.48046875,304.1309814453125,0.9513297080993652,0.6378157138824463,0.6053358316421509,293.05889892578125,297.1499938964844,293.1499938964844,0.0646314322948455,-8303.109375,304.14727783203125,0.5039641261100769,0.0994902551174163,0.4722331166267395,289.6009216308594,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.6018981933594,1.0,0.533649742603302,0.5658782720565796,0.5658782720565796,1.0,1.0,-2.570052146911621,1.0256963968276978,1.5443556308746338,0.4464533030986786,0.0,0.0,1.0,179.48110961914062,189.0,26.735258102416992,-27098.244140625,1750.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2021484375,308.1835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.6348990201950073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000644341809675,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
