time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.0755310058594,297.1499938964844,293.1499938964844,0.3614035546779632,-6385.7685546875,304.1533203125,0.8100718259811401,0.3994787931442261,0.3635509014129638,293.0321960449219,297.1499938964844,293.1499938964844,0.2877311706542969,-5629.2822265625,304.14605712890625,0.7627412676811218,0.3336779773235321,0.3206434249877929,292.952392578125,297.1499938964844,293.1499938964844,0.5277062654495239,-6673.12451171875,304.135986328125,0.8919902443885803,0.5410577654838562,0.3803647458553314,292.93280029296875,297.1499938964844,293.1499938964844,0.6535007953643799,-10658.390625,304.1335144042969,0.9485135674476624,0.6400566697120667,0.6076260209083557,293.0694274902344,297.1499938964844,293.1499938964844,0.0648137331008911,-8317.6572265625,304.1478576660156,0.5023751854896545,0.0996599867939949,0.4737136363983154,289.62139892578125,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0693054199219,289.6224365234375,1.0,0.5365973711013794,0.565596878528595,0.565596878528595,1.0,1.0,-2.5761759281158447,1.02806556224823,1.5481104850769043,0.4475729763507843,0.0,0.0,1.0,182.9532012939453,192.0,28.148571014404297,-27214.892578125,1775.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3004150390625,308.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.6375077366828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006469892687164,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460080,293.0755310058594,297.1499938964844,293.1499938964844,0.3614035546779632,-6385.7685546875,304.1533203125,0.8100718259811401,0.3994787931442261,0.3635509014129638,293.0321960449219,297.1499938964844,293.1499938964844,0.2877311706542969,-5629.2822265625,304.14605712890625,0.7627412676811218,0.3336779773235321,0.3206434249877929,292.952392578125,297.1499938964844,293.1499938964844,0.5277062654495239,-6673.12451171875,304.135986328125,0.8919902443885803,0.5410577654838562,0.3803647458553314,292.93280029296875,297.1499938964844,293.1499938964844,0.6535007953643799,-10658.390625,304.1335144042969,0.9485135674476624,0.6400566697120667,0.6076260209083557,293.0694274902344,297.1499938964844,293.1499938964844,0.0648137331008911,-8317.6572265625,304.1478576660156,0.5023751854896545,0.0996599867939949,0.4737136363983154,289.62139892578125,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.0693054199219,289.6224365234375,1.0,0.5365973711013794,0.565596878528595,0.565596878528595,1.0,1.0,-2.5761759281158447,1.02806556224823,1.5481104850769043,0.4475729763507843,0.0,0.0,1.0,182.9532012939453,192.0,28.148571014404297,-27214.892578125,1775.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3004150390625,308.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.6375077366828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006469892687164,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460140,293.0910339355469,297.1499938964844,293.1499938964844,0.3596472442150116,-6360.5576171875,304.1551513671875,0.8062322735786438,0.3982175588607788,0.362611174583435,293.0468444824219,297.1499938964844,293.1499938964844,0.2875202000141144,-5625.1455078125,304.147705078125,0.7599793076515198,0.3336887657642364,0.3208498358726501,292.9681701660156,297.1499938964844,293.1499938964844,0.5293532013893127,-6688.32470703125,304.1379089355469,0.8895462155342102,0.5428650975227356,0.3817506432533264,292.9501953125,297.1499938964844,293.1499938964844,0.6553489565849304,-10679.9345703125,304.13592529296875,0.9455835819244384,0.6420301795005798,0.6096636056900024,293.0791015625,297.1499938964844,293.1499938964844,0.0649085938930511,-8324.46484375,304.1484069824219,0.5006798505783081,0.0997414216399192,0.4747918546199798,289.64288330078125,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.6439514160156,1.0,0.5393279790878296,0.5654320120811462,0.5654320120811462,1.0,1.0,-2.580705404281616,1.0298649072647097,1.5508404970169067,0.4484621286392212,0.0,0.0,1.0,186.3971099853516,195.0,29.55807876586914,-27317.32421875,1796.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3930358886719,308.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6397904753684998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006493059918284,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460200,293.0910339355469,297.1499938964844,293.1499938964844,0.3596472442150116,-6360.5576171875,304.1551513671875,0.8062322735786438,0.3982175588607788,0.362611174583435,293.0468444824219,297.1499938964844,293.1499938964844,0.2875202000141144,-5625.1455078125,304.147705078125,0.7599793076515198,0.3336887657642364,0.3208498358726501,292.9681701660156,297.1499938964844,293.1499938964844,0.5293532013893127,-6688.32470703125,304.1379089355469,0.8895462155342102,0.5428650975227356,0.3817506432533264,292.9501953125,297.1499938964844,293.1499938964844,0.6553489565849304,-10679.9345703125,304.13592529296875,0.9455835819244384,0.6420301795005798,0.6096636056900024,293.0791015625,297.1499938964844,293.1499938964844,0.0649085938930511,-8324.46484375,304.1484069824219,0.5006798505783081,0.0997414216399192,0.4747918546199798,289.64288330078125,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.6439514160156,1.0,0.5393279790878296,0.5654320120811462,0.5654320120811462,1.0,1.0,-2.580705404281616,1.0298649072647097,1.5508404970169067,0.4484621286392212,0.0,0.0,1.0,186.3971099853516,195.0,29.55807876586914,-27317.32421875,1796.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3930358886719,308.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6397904753684998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006493059918284,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460260,293.10595703125,297.1499938964844,293.1499938964844,0.3575592935085296,-6330.75,304.1568908691406,0.8021830916404724,0.3966860473155975,0.361429899930954,293.06103515625,297.1499938964844,293.1499938964844,0.2869936525821686,-5616.16259765625,304.1493530273437,0.7570911049842834,0.3334276080131531,0.3208003044128418,292.9832763671875,297.1499938964844,293.1499938964844,0.5306482315063477,-6700.09033203125,304.1397705078125,0.8870270848274231,0.5444073677062988,0.3829687535762787,292.9666442871094,297.1499938964844,293.1499938964844,0.656793475151062,-10696.49609375,304.1382141113281,0.9425488114356996,0.6437533497810364,0.6114648580551147,293.0879211425781,297.1499938964844,293.1499938964844,0.0649261400103569,-8324.421875,304.14892578125,0.4988963603973388,0.0997442677617073,0.4755130112171173,289.6652526855469,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878601074219,289.6663513183594,1.0,0.5418555736541748,0.5653473138809204,0.5653473138809204,1.0,1.0,-2.5837225914001465,1.031091332435608,1.5526312589645386,0.4490994811058044,0.0,0.0,1.0,189.8163909912109,198.0,30.82973289489746,-27406.59375,1816.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4804077148437,308.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6417674422264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006513123516924,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460320,293.10595703125,297.1499938964844,293.1499938964844,0.3575592935085296,-6330.75,304.1568908691406,0.8021830916404724,0.3966860473155975,0.361429899930954,293.06103515625,297.1499938964844,293.1499938964844,0.2869936525821686,-5616.16259765625,304.1493530273437,0.7570911049842834,0.3334276080131531,0.3208003044128418,292.9832763671875,297.1499938964844,293.1499938964844,0.5306482315063477,-6700.09033203125,304.1397705078125,0.8870270848274231,0.5444073677062988,0.3829687535762787,292.9666442871094,297.1499938964844,293.1499938964844,0.656793475151062,-10696.49609375,304.1382141113281,0.9425488114356996,0.6437533497810364,0.6114648580551147,293.0879211425781,297.1499938964844,293.1499938964844,0.0649261400103569,-8324.421875,304.14892578125,0.4988963603973388,0.0997442677617073,0.4755130112171173,289.6652526855469,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878601074219,289.6663513183594,1.0,0.5418555736541748,0.5653473138809204,0.5653473138809204,1.0,1.0,-2.5837225914001465,1.031091332435608,1.5526312589645386,0.4490994811058044,0.0,0.0,1.0,189.8163909912109,198.0,30.82973289489746,-27406.59375,1816.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4804077148437,308.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6417674422264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006513123516924,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460380,293.12030029296875,297.1499938964844,293.1499938964844,0.3551417291164398,-6296.35009765625,304.1586303710937,0.7979985475540161,0.3948876857757568,0.3600101172924042,293.0747375488281,297.1499938964844,293.1499938964844,0.2861499786376953,-5602.30126953125,304.1509704589844,0.7540758848190308,0.3328946530818939,0.3204955458641052,292.9979858398437,297.1499938964844,293.1499938964844,0.5315122008323669,-6707.5947265625,304.1417236328125,0.8843909502029419,0.5456474423408508,0.3839723765850067,292.98223876953125,297.1499938964844,293.1499938964844,0.6578415036201477,-10708.1611328125,304.140380859375,0.9394095540046692,0.6452369689941406,0.6130402684211731,293.09600830078125,297.1499938964844,293.1499938964844,0.0648715868592262,-8317.9765625,304.1493530273437,0.4970319271087646,0.0996743142604827,0.4759064316749573,289.6886901855469,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.09527587890625,289.6898498535156,1.0,0.5441856384277344,0.5653755068778992,0.5653755068778992,1.0,1.0,-2.585223197937012,1.0317784547805786,1.5534448623657229,0.4495184123516083,0.0,0.0,1.0,193.21731567382807,201.0,32.28935241699219,-27482.6328125,1833.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56298828125,308.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6434499025344849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006530198734253,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460440,293.12030029296875,297.1499938964844,293.1499938964844,0.3551417291164398,-6296.35009765625,304.1586303710937,0.7979985475540161,0.3948876857757568,0.3600101172924042,293.0747375488281,297.1499938964844,293.1499938964844,0.2861499786376953,-5602.30126953125,304.1509704589844,0.7540758848190308,0.3328946530818939,0.3204955458641052,292.9979858398437,297.1499938964844,293.1499938964844,0.5315122008323669,-6707.5947265625,304.1417236328125,0.8843909502029419,0.5456474423408508,0.3839723765850067,292.98223876953125,297.1499938964844,293.1499938964844,0.6578415036201477,-10708.1611328125,304.140380859375,0.9394095540046692,0.6452369689941406,0.6130402684211731,293.09600830078125,297.1499938964844,293.1499938964844,0.0648715868592262,-8317.9765625,304.1493530273437,0.4970319271087646,0.0996743142604827,0.4759064316749573,289.6886901855469,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.09527587890625,289.6898498535156,1.0,0.5441856384277344,0.5653755068778992,0.5653755068778992,1.0,1.0,-2.585223197937012,1.0317784547805786,1.5534448623657229,0.4495184123516083,0.0,0.0,1.0,193.21731567382807,201.0,32.28935241699219,-27482.6328125,1833.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56298828125,308.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6434499025344849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006530198734253,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460500,293.1272888183594,297.1499938964844,293.1499938964844,0.3538107275962829,-6277.439453125,304.1594543457031,0.795861542224884,0.3938900828361511,0.3592121303081512,293.0814514160156,297.1499938964844,293.1499938964844,0.285609096288681,-5593.53564453125,304.1517639160156,0.7525252103805542,0.3325267434120178,0.3202477395534515,293.0050354003906,297.1499938964844,293.1499938964844,0.5318034291267395,-6709.97705078125,304.1427001953125,0.8830455541610718,0.5461795330047607,0.3844090700149536,292.9896850585937,297.1499938964844,293.1499938964844,0.6582193374633789,-10712.1875,304.14141845703125,0.937808096408844,0.6458924412727356,0.6137464642524719,293.09979248046875,297.1499938964844,293.1499938964844,0.0648189410567283,-8312.498046875,304.1495666503906,0.4960745871067047,0.0996145382523536,0.4759894907474518,289.7008361816406,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.7020263671875,1.0,0.5452799201011658,0.5654398798942566,0.5654398798942566,1.0,1.0,-2.585440397262573,1.031945824623108,1.553494572639465,0.4496635496616363,0.0,0.0,1.0,194.9084014892578,201.0,33.06342315673828,-27516.0078125,1841.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026306152344,308.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.6441840529441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000653764931485,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1341552734375,297.1499938964844,293.1499938964844,0.3524050116539001,-6257.478515625,304.1603088378906,0.7936996817588806,0.3928316235542297,0.3583596646785736,293.08807373046875,297.1499938964844,293.1499938964844,0.2849946320056915,-5583.63330078125,304.1525573730469,0.7509506940841675,0.3320955336093902,0.3199404776096344,293.0119323730469,297.1499938964844,293.1499938964844,0.5320159196853638,-6711.6015625,304.1436462402344,0.881690263748169,0.5466627478599548,0.3848108351230621,292.9969482421875,297.1499938964844,293.1499938964844,0.6585084795951843,-10715.1201171875,304.1424560546875,0.9361907839775084,0.6464958190917969,0.614403486251831,293.1033935546875,297.1499938964844,293.1499938964844,0.0647517666220665,-8305.7275390625,304.1497802734375,0.4951048791408539,0.0995406731963157,0.4760079085826874,289.7132873535156,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.7144775390625,1.0,0.5463318824768066,0.5655385851860046,0.5655385851860046,1.0,1.0,-2.5853419303894043,1.0320144891738892,1.5533273220062256,0.4497754573822021,0.0,0.0,1.0,196.5931701660156,204.0,33.841285705566406,-27546.6171875,1848.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412658691406,308.5560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.6448531150817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006544439820572,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1474304199219,297.1499938964844,293.1499938964844,0.3493702113628387,-6214.4111328125,304.16192626953125,0.7893041372299194,0.3905393779277801,0.3564912676811218,293.1010437011719,297.1499938964844,293.1499938964844,0.2835378050804138,-5560.30615234375,304.1541442871094,0.7477266788482666,0.3310365080833435,0.3191405534744262,293.0251159667969,297.1499938964844,293.1499938964844,0.5322102308273315,-6712.6376953125,304.1454162597656,0.8789541125297546,0.5474863648414612,0.3855131268501282,293.0108947753906,297.1499938964844,293.1499938964844,0.6588191390037537,-10717.6884765625,304.1444396972656,0.9329118132591248,0.647545576095581,0.6155689358711243,293.1101379394531,297.1499938964844,293.1499938964844,0.0645753145217895,-8288.4501953125,304.150146484375,0.4931292831897735,0.0993515774607658,0.4758578538894653,289.7389221191406,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1094665527344,289.7401733398437,1.0,0.548309326171875,0.5658456683158875,0.5658456683158875,1.0,1.0,-2.584200620651245,1.0318642854690552,1.55233633518219,0.4499072134494781,0.0,0.0,1.0,199.94248962402344,207.0,35.354496002197266,-27599.548828125,1861.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.715576171875,308.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.6459937691688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006556015578098,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1474304199219,297.1499938964844,293.1499938964844,0.3493702113628387,-6214.4111328125,304.16192626953125,0.7893041372299194,0.3905393779277801,0.3564912676811218,293.1010437011719,297.1499938964844,293.1499938964844,0.2835378050804138,-5560.30615234375,304.1541442871094,0.7477266788482666,0.3310365080833435,0.3191405534744262,293.0251159667969,297.1499938964844,293.1499938964844,0.5322102308273315,-6712.6376953125,304.1454162597656,0.8789541125297546,0.5474863648414612,0.3855131268501282,293.0108947753906,297.1499938964844,293.1499938964844,0.6588191390037537,-10717.6884765625,304.1444396972656,0.9329118132591248,0.647545576095581,0.6155689358711243,293.1101379394531,297.1499938964844,293.1499938964844,0.0645753145217895,-8288.4501953125,304.150146484375,0.4931292831897735,0.0993515774607658,0.4758578538894653,289.7389221191406,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1094665527344,289.7401733398437,1.0,0.548309326171875,0.5658456683158875,0.5658456683158875,1.0,1.0,-2.584200620651245,1.0318642854690552,1.55233633518219,0.4499072134494781,0.0,0.0,1.0,199.94248962402344,207.0,35.354496002197266,-27599.548828125,1861.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.715576171875,308.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.6459937691688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006556015578098,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1599426269531,297.1499938964844,293.1499938964844,0.3460960388183594,-6167.97412109375,304.16339111328125,0.7848538160324097,0.3880647718906402,0.3544507026672363,293.1136169433594,297.1499938964844,293.1499938964844,0.281788170337677,-5532.44140625,304.1556701660156,0.7444109916687012,0.3297229707241058,0.3180995881557464,293.0375061035156,297.1499938964844,293.1499938964844,0.5321194529533386,-6710.94482421875,304.1470947265625,0.87619549036026,0.5481324195861816,0.386090487241745,293.0240478515625,297.1499938964844,293.1499938964844,0.6587924957275391,-10716.1123046875,304.1463317871094,0.9295886158943176,0.6483966112136841,0.6165462136268616,293.1163330078125,297.1499938964844,293.1499938964844,0.0643440410494804,-8266.3154296875,304.1504821777344,0.491102933883667,0.0991075187921524,0.4754613637924194,289.7655639648437,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,289.766845703125,1.0,0.5501296520233154,0.5663052797317505,0.5663052797317505,1.0,1.0,-2.581890821456909,1.0313773155212402,1.5505133867263794,0.4499409198760986,0.0,0.0,1.0,203.26416015625,210.0,36.75056457519531,-27642.068359375,1872.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860412597656,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6468825936317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000656503601931,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1599426269531,297.1499938964844,293.1499938964844,0.3460960388183594,-6167.97412109375,304.16339111328125,0.7848538160324097,0.3880647718906402,0.3544507026672363,293.1136169433594,297.1499938964844,293.1499938964844,0.281788170337677,-5532.44140625,304.1556701660156,0.7444109916687012,0.3297229707241058,0.3180995881557464,293.0375061035156,297.1499938964844,293.1499938964844,0.5321194529533386,-6710.94482421875,304.1470947265625,0.87619549036026,0.5481324195861816,0.386090487241745,293.0240478515625,297.1499938964844,293.1499938964844,0.6587924957275391,-10716.1123046875,304.1463317871094,0.9295886158943176,0.6483966112136841,0.6165462136268616,293.1163330078125,297.1499938964844,293.1499938964844,0.0643440410494804,-8266.3154296875,304.1504821777344,0.491102933883667,0.0991075187921524,0.4754613637924194,289.7655639648437,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,289.766845703125,1.0,0.5501296520233154,0.5663052797317505,0.5663052797317505,1.0,1.0,-2.581890821456909,1.0313773155212402,1.5505133867263794,0.4499409198760986,0.0,0.0,1.0,203.26416015625,210.0,36.75056457519531,-27642.068359375,1872.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860412597656,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6468825936317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000656503601931,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3424685895442962,-6116.4306640625,304.1649780273437,0.7801686525344849,0.385206013917923,0.3521468937397003,293.1268615722656,297.1499938964844,293.1499938964844,0.2796343863010406,-5498.20751953125,304.1573791503906,0.7408321499824524,0.3279649615287781,0.3167208135128021,293.0499572753906,297.1499938964844,293.1499938964844,0.531643807888031,-6705.43505859375,304.1488647460937,0.8732481002807617,0.5484614372253418,0.386491984128952,293.03729248046875,297.1499938964844,293.1499938964844,0.6583203077316284,-10708.8466796875,304.1483459472656,0.9260305166244508,0.6489070057868958,0.6172651648521423,293.122802734375,297.1499938964844,293.1499938964844,0.0639772340655326,-8232.1220703125,304.15093994140625,0.488793671131134,0.0986487716436386,0.474418967962265,289.7938537597656,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1241455078125,289.7952575683594,1.0,0.5517625212669373,0.5669689178466797,0.5669689178466797,1.0,1.0,-2.5775625705718994,1.0302273035049438,1.5473353862762451,0.4497623145580292,0.0,0.0,1.0,206.6716766357422,213.0,39.244590759277344,-27669.291015625,1881.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534545898437,308.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6475284695625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006571590784005,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3424685895442962,-6116.4306640625,304.1649780273437,0.7801686525344849,0.385206013917923,0.3521468937397003,293.1268615722656,297.1499938964844,293.1499938964844,0.2796343863010406,-5498.20751953125,304.1573791503906,0.7408321499824524,0.3279649615287781,0.3167208135128021,293.0499572753906,297.1499938964844,293.1499938964844,0.531643807888031,-6705.43505859375,304.1488647460937,0.8732481002807617,0.5484614372253418,0.386491984128952,293.03729248046875,297.1499938964844,293.1499938964844,0.6583203077316284,-10708.8466796875,304.1483459472656,0.9260305166244508,0.6489070057868958,0.6172651648521423,293.122802734375,297.1499938964844,293.1499938964844,0.0639772340655326,-8232.1220703125,304.15093994140625,0.488793671131134,0.0986487716436386,0.474418967962265,289.7938537597656,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1241455078125,289.7952575683594,1.0,0.5517625212669373,0.5669689178466797,0.5669689178466797,1.0,1.0,-2.5775625705718994,1.0302273035049438,1.5473353862762451,0.4497623145580292,0.0,0.0,1.0,206.6716766357422,213.0,39.244590759277344,-27669.291015625,1881.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534545898437,308.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6475284695625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006571590784005,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1863708496094,297.1499938964844,293.1499938964844,0.3382158875465393,-6055.74951171875,304.1670837402344,0.7750449776649475,0.3818792700767517,0.3494127690792084,293.1411437988281,297.1499938964844,293.1499938964844,0.276812344789505,-5453.32080078125,304.1596374511719,0.7367802858352661,0.3256506621837616,0.314816415309906,293.0624694824219,297.1499938964844,293.1499938964844,0.530552089214325,-6693.693359375,304.15106201171875,0.8699706196784973,0.5484604239463806,0.3866539299488067,293.0506591796875,297.1499938964844,293.1499938964844,0.6571282744407654,-10692.181640625,304.1509094238281,0.9220752716064452,0.6490517258644104,0.6176297068595886,293.1297912597656,297.1499938964844,293.1499938964844,0.0633398219943046,-8173.84814453125,304.1517028808594,0.4858981072902679,0.0979211628437042,0.4721318185329437,289.8268737792969,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1331481933594,289.8285522460937,1.0,0.553108811378479,0.5678853392601013,0.5678853392601013,1.0,1.0,-2.569876194000244,1.0278780460357666,1.5419981479644775,0.4491051733493805,0.0,0.0,1.0,210.2393493652344,216.0,44.906551361083984,-27675.982421875,1885.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,308.8171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6478961110115051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000657532189507,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1863708496094,297.1499938964844,293.1499938964844,0.3382158875465393,-6055.74951171875,304.1670837402344,0.7750449776649475,0.3818792700767517,0.3494127690792084,293.1411437988281,297.1499938964844,293.1499938964844,0.276812344789505,-5453.32080078125,304.1596374511719,0.7367802858352661,0.3256506621837616,0.314816415309906,293.0624694824219,297.1499938964844,293.1499938964844,0.530552089214325,-6693.693359375,304.15106201171875,0.8699706196784973,0.5484604239463806,0.3866539299488067,293.0506591796875,297.1499938964844,293.1499938964844,0.6571282744407654,-10692.181640625,304.1509094238281,0.9220752716064452,0.6490517258644104,0.6176297068595886,293.1297912597656,297.1499938964844,293.1499938964844,0.0633398219943046,-8173.84814453125,304.1517028808594,0.4858981072902679,0.0979211628437042,0.4721318185329437,289.8268737792969,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1331481933594,289.8285522460937,1.0,0.553108811378479,0.5678853392601013,0.5678853392601013,1.0,1.0,-2.569876194000244,1.0278780460357666,1.5419981479644775,0.4491051733493805,0.0,0.0,1.0,210.2393493652344,216.0,44.906551361083984,-27675.982421875,1885.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,308.8171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6478961110115051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000657532189507,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3359084129333496,-6022.76904296875,304.16815185546875,0.7724227905273438,0.3801115155220032,0.34793421626091,293.1483764648437,297.1499938964844,293.1499938964844,0.2751868963241577,-5427.46630859375,304.16082763671875,0.7346579432487488,0.3243400156497955,0.3137041628360748,293.06854248046875,297.1499938964844,293.1499938964844,0.5298042893409729,-6685.81494140625,304.1522216796875,0.8682971596717834,0.5483716130256653,0.3866689503192901,293.05718994140625,297.1499938964844,293.1499938964844,0.6562878489494324,-10680.7216796875,304.1522521972656,0.9200578927993774,0.6490225791931152,0.6177101135253906,293.1332702636719,297.1499938964844,293.1499938964844,0.0629454851150512,-8138.02880859375,304.152099609375,0.4843079149723053,0.0974920839071273,0.4706597626209259,289.8453063964844,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1378173828125,289.8470764160156,1.0,0.5536769032478333,0.5684248208999634,0.5684248208999634,1.0,1.0,-2.565110206604004,1.0263855457305908,1.538724660873413,0.448650985956192,0.0,0.0,1.0,212.0208740234375,216.0,48.114402770996094,-27674.349609375,1886.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,308.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.6479657888412476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006576028536073,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.199462890625,297.1499938964844,293.1499938964844,0.3335191905498504,-5988.5927734375,304.1692199707031,0.7698010206222534,0.3782990872859955,0.3464098870754242,293.1555480957031,297.1499938964844,293.1499938964844,0.2734537422657013,-5399.89892578125,304.1620178222656,0.732505202293396,0.3229556381702423,0.3125138878822326,293.0744934082031,297.1499938964844,293.1499938964844,0.5289439558982849,-6676.8310546875,304.15338134765625,0.8666273355484009,0.5482351183891296,0.386648952960968,293.0635986328125,297.1499938964844,293.1499938964844,0.6553092002868652,-10667.5224609375,304.15362548828125,0.9180495738983154,0.6489381790161133,0.6177358627319336,293.1366882324219,297.1499938964844,293.1499938964844,0.0625139772891998,-8098.962890625,304.1524963378906,0.482647567987442,0.0970315337181091,0.4690312147140503,289.86480712890625,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,289.86669921875,1.0,0.5541844964027405,0.5690103769302368,0.5690103769302368,1.0,1.0,-2.55989933013916,1.0247459411621094,1.5351532697677612,0.4481412172317505,0.0,0.0,1.0,213.7841796875,219.0,51.23150634765625,-27670.37890625,1886.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,308.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.6479607224464417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006575977895408,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21173095703125,297.1499938964844,293.1499938964844,0.3285410106182098,-5917.29931640625,304.17108154296875,0.764594554901123,0.3745587766170501,0.3432501256465912,293.1693725585937,297.1499938964844,293.1499938964844,0.2697271406650543,-5340.61767578125,304.1642150878906,0.7281419634819031,0.3200063705444336,0.3099473416805267,293.0859069824219,297.1499938964844,293.1499938964844,0.5269179940223694,-6655.89404296875,304.1556396484375,0.863320529460907,0.5478315353393555,0.3865136802196502,293.07598876953125,297.1499938964844,293.1499938964844,0.6529746651649475,-10636.4306640625,304.15631103515625,0.9140967726707458,0.6486172676086426,0.6176378130912781,293.1432800292969,297.1499938964844,293.1499938964844,0.0615570172667503,-8012.7353515625,304.1532592773437,0.4791162312030792,0.0960312336683273,0.4653830528259277,289.9065856933594,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,289.9086608886719,1.0,0.5550365447998047,0.5703081488609314,0.5703081488609314,1.0,1.0,-2.548356533050537,1.0211023092269895,1.5272542238235474,0.4469860792160034,0.0,0.0,1.0,217.2445068359375,222.0,56.761600494384766,-27656.130859375,1884.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644226074219,308.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.6477241516113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006573576829396,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21173095703125,297.1499938964844,293.1499938964844,0.3285410106182098,-5917.29931640625,304.17108154296875,0.764594554901123,0.3745587766170501,0.3432501256465912,293.1693725585937,297.1499938964844,293.1499938964844,0.2697271406650543,-5340.61767578125,304.1642150878906,0.7281419634819031,0.3200063705444336,0.3099473416805267,293.0859069824219,297.1499938964844,293.1499938964844,0.5269179940223694,-6655.89404296875,304.1556396484375,0.863320529460907,0.5478315353393555,0.3865136802196502,293.07598876953125,297.1499938964844,293.1499938964844,0.6529746651649475,-10636.4306640625,304.15631103515625,0.9140967726707458,0.6486172676086426,0.6176378130912781,293.1432800292969,297.1499938964844,293.1499938964844,0.0615570172667503,-8012.7353515625,304.1532592773437,0.4791162312030792,0.0960312336683273,0.4653830528259277,289.9065856933594,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,289.9086608886719,1.0,0.5550365447998047,0.5703081488609314,0.5703081488609314,1.0,1.0,-2.548356533050537,1.0211023092269895,1.5272542238235474,0.4469860792160034,0.0,0.0,1.0,217.2445068359375,222.0,56.761600494384766,-27656.130859375,1884.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644226074219,308.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.6477241516113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006573576829396,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2231140136719,297.1499938964844,293.1499938964844,0.3233483135700226,-5842.7890625,304.1726989746094,0.7594545483589172,0.3706810772418976,0.3399619460105896,293.1825256347656,297.1499938964844,293.1499938964844,0.2657199800014496,-5276.82421875,304.1661376953125,0.7237006425857544,0.3168462216854095,0.3071729242801666,293.0966796875,297.1499938964844,293.1499938964844,0.5245424509048462,-6631.58251953125,304.1576843261719,0.8600659966468811,0.5472714900970459,0.3862654566764831,293.08770751953125,297.1499938964844,293.1499938964844,0.6502041816711426,-10599.9736328125,304.1588134765625,0.9102581143379213,0.6481132507324219,0.6173617839813232,293.14947509765625,297.1499938964844,293.1499938964844,0.0605005957186222,-7918.11669921875,304.1539306640625,0.4752662479877472,0.0949468612670898,0.4613230228424072,289.95135498046875,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,289.9535217285156,1.0,0.5557041168212891,0.5717573165893555,0.5717573165893555,1.0,1.0,-2.535565137863159,1.0170553922653198,1.5185097455978394,0.4456799030303955,0.0,0.0,1.0,220.6227264404297,225.0,61.15668487548828,-27633.775390625,1879.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,309.0385131835937,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.6487954258918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006584448274224,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2231140136719,297.1499938964844,293.1499938964844,0.3233483135700226,-5842.7890625,304.1726989746094,0.7594545483589172,0.3706810772418976,0.3399619460105896,293.1825256347656,297.1499938964844,293.1499938964844,0.2657199800014496,-5276.82421875,304.1661376953125,0.7237006425857544,0.3168462216854095,0.3071729242801666,293.0966796875,297.1499938964844,293.1499938964844,0.5245424509048462,-6631.58251953125,304.1576843261719,0.8600659966468811,0.5472714900970459,0.3862654566764831,293.08770751953125,297.1499938964844,293.1499938964844,0.6502041816711426,-10599.9736328125,304.1588134765625,0.9102581143379213,0.6481132507324219,0.6173617839813232,293.14947509765625,297.1499938964844,293.1499938964844,0.0605005957186222,-7918.11669921875,304.1539306640625,0.4752662479877472,0.0949468612670898,0.4613230228424072,289.95135498046875,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,289.9535217285156,1.0,0.5557041168212891,0.5717573165893555,0.5717573165893555,1.0,1.0,-2.535565137863159,1.0170553922653198,1.5185097455978394,0.4456799030303955,0.0,0.0,1.0,220.6227264404297,225.0,61.15668487548828,-27633.775390625,1879.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,309.0385131835937,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.6487954258918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006584448274224,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.23370361328125,297.1499938964844,293.1499938964844,0.3178809881210327,-5764.037109375,304.1742553710937,0.7543827891349792,0.3666784763336181,0.3365588784217834,293.1949768066406,297.1499938964844,293.1499938964844,0.2613969147205353,-5207.8017578125,304.16796875,0.7191417813301086,0.3134967386722564,0.3042152822017669,293.1067810058594,297.1499938964844,293.1499938964844,0.5217056274414062,-6602.6513671875,304.15985107421875,0.8568600416183472,0.5465697646141052,0.3859167695045471,293.0987854003906,297.1499938964844,293.1499938964844,0.6468607187271118,-10556.1787109375,304.16143798828125,0.906553328037262,0.6474426984786987,0.6169265508651733,293.1552124023437,297.1499938964844,293.1499938964844,0.0593430250883102,-7814.8515625,304.154541015625,0.471005231142044,0.0937950238585472,0.4569393694400787,290.0023498535156,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1701354980469,290.0049133300781,1.0,0.5562206506729126,0.5733426213264465,0.5733426213264465,1.0,1.0,-2.521714687347412,1.0126646757125854,1.5090500116348269,0.4442407786846161,0.0,0.0,1.0,223.9362945556641,228.0,69.43597412109375,-27623.361328125,1873.6502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232421875,309.1357421875,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.6483396887779236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006579823675565,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.23370361328125,297.1499938964844,293.1499938964844,0.3178809881210327,-5764.037109375,304.1742553710937,0.7543827891349792,0.3666784763336181,0.3365588784217834,293.1949768066406,297.1499938964844,293.1499938964844,0.2613969147205353,-5207.8017578125,304.16796875,0.7191417813301086,0.3134967386722564,0.3042152822017669,293.1067810058594,297.1499938964844,293.1499938964844,0.5217056274414062,-6602.6513671875,304.15985107421875,0.8568600416183472,0.5465697646141052,0.3859167695045471,293.0987854003906,297.1499938964844,293.1499938964844,0.6468607187271118,-10556.1787109375,304.16143798828125,0.906553328037262,0.6474426984786987,0.6169265508651733,293.1552124023437,297.1499938964844,293.1499938964844,0.0593430250883102,-7814.8515625,304.154541015625,0.471005231142044,0.0937950238585472,0.4569393694400787,290.0023498535156,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1701354980469,290.0049133300781,1.0,0.5562206506729126,0.5733426213264465,0.5733426213264465,1.0,1.0,-2.521714687347412,1.0126646757125854,1.5090500116348269,0.4442407786846161,0.0,0.0,1.0,223.9362945556641,228.0,69.43597412109375,-27623.361328125,1873.6502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232421875,309.1357421875,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.6483396887779236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006579823675565,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2435607910156,297.1499938964844,293.1499938964844,0.3122288882732391,-5682.365234375,304.1755676269531,0.7493733167648315,0.3625587821006775,0.3330477476119995,293.2067565917969,297.1499938964844,293.1499938964844,0.2568374276161194,-5134.8232421875,304.1695556640625,0.7143952250480652,0.3099663853645324,0.3010838627815246,293.1163024902344,297.1499938964844,293.1499938964844,0.5185311436653137,-6570.43359375,304.161865234375,0.8536926507949829,0.5457340478897095,0.3854727149009704,293.1092529296875,297.1499938964844,293.1499938964844,0.6430907845497131,-10507.107421875,304.1639099121094,0.9029983282089232,0.6466134786605835,0.6163391470909119,293.1605224609375,297.1499938964844,293.1499938964844,0.0581099577248096,-7705.4609375,304.15509033203125,0.4661881029605865,0.092584379017353,0.4522788524627685,290.0569763183594,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1789245605469,290.05963134765625,1.0,0.5566076636314392,0.5750546455383301,0.5750546455383301,1.0,1.0,-2.5068957805633545,1.0079525709152222,1.4989432096481323,0.4426712393760681,0.0,0.0,1.0,227.2014923095703,231.0,74.47602081298828,-27602.025390625,1865.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,309.2298278808594,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.6475542783737183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006571852718479,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2435607910156,297.1499938964844,293.1499938964844,0.3122288882732391,-5682.365234375,304.1755676269531,0.7493733167648315,0.3625587821006775,0.3330477476119995,293.2067565917969,297.1499938964844,293.1499938964844,0.2568374276161194,-5134.8232421875,304.1695556640625,0.7143952250480652,0.3099663853645324,0.3010838627815246,293.1163024902344,297.1499938964844,293.1499938964844,0.5185311436653137,-6570.43359375,304.161865234375,0.8536926507949829,0.5457340478897095,0.3854727149009704,293.1092529296875,297.1499938964844,293.1499938964844,0.6430907845497131,-10507.107421875,304.1639099121094,0.9029983282089232,0.6466134786605835,0.6163391470909119,293.1605224609375,297.1499938964844,293.1499938964844,0.0581099577248096,-7705.4609375,304.15509033203125,0.4661881029605865,0.092584379017353,0.4522788524627685,290.0569763183594,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1789245605469,290.05963134765625,1.0,0.5566076636314392,0.5750546455383301,0.5750546455383301,1.0,1.0,-2.5068957805633545,1.0079525709152222,1.4989432096481323,0.4426712393760681,0.0,0.0,1.0,227.2014923095703,231.0,74.47602081298828,-27602.025390625,1865.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,309.2298278808594,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.6475542783737183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006571852718479,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481994628906,297.1499938964844,293.1499938964844,0.3093602657318115,-5640.81982421875,304.1761474609375,0.746891438961029,0.360458493232727,0.3312548696994781,293.21240234375,297.1499938964844,293.1499938964844,0.254491776227951,-5097.2080078125,304.1702575683594,0.7119243144989014,0.3081364929676056,0.2994560301303863,293.1208190917969,297.1499938964844,293.1499938964844,0.516856849193573,-6553.498046875,304.1627502441406,0.8521228432655334,0.5452701449394226,0.3852178156375885,293.1142578125,297.1499938964844,293.1499938964844,0.6410938501358032,-10481.2265625,304.1650085449219,0.9012696146965028,0.6461440920829773,0.6159927845001221,293.1630249023437,297.1499938964844,293.1499938964844,0.0574717856943607,-7649.11767578125,304.1553039550781,0.4635129868984222,0.0919591784477233,0.4498554766178131,290.08477783203125,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1832275390625,290.0874938964844,1.0,0.5567582249641418,0.5759555101394653,0.5759555101394653,1.0,1.0,-2.499152183532715,1.0054837465286257,1.4936683177947998,0.4418389201164245,0.0,0.0,1.0,228.8192901611328,231.0,75.95843505859375,-27587.18359375,1861.5172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,309.2752990722656,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.651848316192627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006615431630052,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.252685546875,297.1499938964844,293.1499938964844,0.3063732385635376,-5597.376953125,304.17681884765625,0.7444243431091309,0.3583332598209381,0.3294392824172973,293.2178955078125,297.1499938964844,293.1499938964844,0.2520288825035095,-5057.55859375,304.1710510253906,0.7093709111213684,0.3062659502029419,0.297789454460144,293.1252136230469,297.1499938964844,293.1499938964844,0.5149756073951721,-6534.3837890625,304.1638488769531,0.8505622148513794,0.5447768568992615,0.3849427998065948,293.119140625,297.1499938964844,293.1499938964844,0.6388418674468994,-10451.89453125,304.1663818359375,0.899544894695282,0.6456397771835327,0.6156140565872192,293.1654357910156,297.1499938964844,293.1499938964844,0.0567992739379406,-7589.73095703125,304.15557861328125,0.460699588060379,0.091322012245655,0.4473768770694732,290.11651611328125,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874694824219,290.1199951171875,1.0,0.556883692741394,0.5768846869468689,0.5768846869468689,1.0,1.0,-2.4912054538726807,1.0029456615447998,1.4882596731185913,0.440976470708847,0.0,0.0,1.0,230.42898559570312,234.0,84.17340850830078,-27600.12890625,1856.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455871582031,309.3524169921875,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.6518257260322571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006615202291868,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
