time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2611999511719,297.1499938964844,293.1499938964844,0.3001173734664917,-5505.96630859375,304.17828369140625,0.7395248413085938,0.3540078699588775,0.3257399797439575,293.2284545898437,297.1499938964844,293.1499938964844,0.2468140870332718,-4973.2373046875,304.1727294921875,0.7040567398071289,0.3024028837680816,0.2943401336669922,293.1336364746094,297.1499938964844,293.1499938964844,0.5106855034828186,-6490.740234375,304.1663818359375,0.8474596738815308,0.543696403503418,0.3843280673027038,293.1285095214844,297.1499938964844,293.1499938964844,0.6336798667907715,-10384.58984375,304.16949462890625,0.8960971236228943,0.644518256187439,0.6147518754005432,293.1699523925781,297.1499938964844,293.1499938964844,0.055368885397911,-7463.65966796875,304.1560974121094,0.4550876021385193,0.0900132283568382,0.4422610700130462,290.19024658203125,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1958312988281,290.19390869140625,1.0,0.5570626258850098,0.5788266062736511,0.5788266062736511,1.0,1.0,-2.474696397781372,0.9976541996002196,1.4770421981811523,0.4391553401947021,0.0,0.0,1.0,233.6303253173828,222.0,97.71627044677734,-27613.53125,1846.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5957336425781,309.50054931640625,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.6513937711715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006610818672925,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611999511719,297.1499938964844,293.1499938964844,0.3001173734664917,-5505.96630859375,304.17828369140625,0.7395248413085938,0.3540078699588775,0.3257399797439575,293.2284545898437,297.1499938964844,293.1499938964844,0.2468140870332718,-4973.2373046875,304.1727294921875,0.7040567398071289,0.3024028837680816,0.2943401336669922,293.1336364746094,297.1499938964844,293.1499938964844,0.5106855034828186,-6490.740234375,304.1663818359375,0.8474596738815308,0.543696403503418,0.3843280673027038,293.1285095214844,297.1499938964844,293.1499938964844,0.6336798667907715,-10384.58984375,304.16949462890625,0.8960971236228943,0.644518256187439,0.6147518754005432,293.1699523925781,297.1499938964844,293.1499938964844,0.055368885397911,-7463.65966796875,304.1560974121094,0.4550876021385193,0.0900132283568382,0.4422610700130462,290.19024658203125,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1958312988281,290.19390869140625,1.0,0.5570626258850098,0.5788266062736511,0.5788266062736511,1.0,1.0,-2.474696397781372,0.9976541996002196,1.4770421981811523,0.4391553401947021,0.0,0.0,1.0,233.6303253173828,222.0,97.71627044677734,-27613.53125,1846.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5957336425781,309.50054931640625,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.6513937711715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006610818672925,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2687683105469,297.1499938964844,293.1499938964844,0.2935202419757843,-5409.0712890625,304.17987060546875,0.7381623387336731,0.3496544063091278,0.3217582702636719,293.2382507324219,297.1499938964844,293.1499938964844,0.2412059307098388,-4882.1298828125,304.17449951171875,0.702399730682373,0.2984327375888824,0.2905249297618866,293.1413269042969,297.1499938964844,293.1499938964844,0.5058473944664001,-6441.51611328125,304.1689758300781,0.8485870361328125,0.5425528287887573,0.3834730684757232,293.1371765136719,297.1499938964844,293.1499938964844,0.6278709769248962,-10308.8798828125,304.17266845703125,0.8974527716636658,0.6433048844337463,0.6135393977165222,293.1738586425781,297.1499938964844,293.1499938964844,0.0536783188581466,-7316.13818359375,304.1568908691406,0.4529983103275299,0.0887110158801078,0.4359186887741089,290.26763916015625,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20367431640625,290.27154541015625,1.0,0.5526637434959412,0.5809383988380432,0.5809383988380432,1.0,1.0,-2.455228090286255,0.9911627173423768,1.464065432548523,0.4367971420288086,0.0,0.0,1.0,230.53990173339844,210.0,105.74707794189452,-27596.099609375,1805.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7335510253906,309.6408996582031,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.655314028263092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006650604773312,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2687683105469,297.1499938964844,293.1499938964844,0.2935202419757843,-5409.0712890625,304.17987060546875,0.7381623387336731,0.3496544063091278,0.3217582702636719,293.2382507324219,297.1499938964844,293.1499938964844,0.2412059307098388,-4882.1298828125,304.17449951171875,0.702399730682373,0.2984327375888824,0.2905249297618866,293.1413269042969,297.1499938964844,293.1499938964844,0.5058473944664001,-6441.51611328125,304.1689758300781,0.8485870361328125,0.5425528287887573,0.3834730684757232,293.1371765136719,297.1499938964844,293.1499938964844,0.6278709769248962,-10308.8798828125,304.17266845703125,0.8974527716636658,0.6433048844337463,0.6135393977165222,293.1738586425781,297.1499938964844,293.1499938964844,0.0536783188581466,-7316.13818359375,304.1568908691406,0.4529983103275299,0.0887110158801078,0.4359186887741089,290.26763916015625,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20367431640625,290.27154541015625,1.0,0.5526637434959412,0.5809383988380432,0.5809383988380432,1.0,1.0,-2.455228090286255,0.9911627173423768,1.464065432548523,0.4367971420288086,0.0,0.0,1.0,230.53990173339844,210.0,105.74707794189452,-27596.099609375,1805.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7335510253906,309.6408996582031,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.655314028263092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006650604773312,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2752685546875,297.1499938964844,293.1499938964844,0.2864958345890045,-5305.15234375,304.1816101074219,0.7390435338020325,0.3453248739242553,0.3176526725292206,293.2470703125,297.1499938964844,293.1499938964844,0.2351489663124084,-4783.0400390625,304.1764221191406,0.7030748724937439,0.2944026291370392,0.2864979207515716,293.1481628417969,297.1499938964844,293.1499938964844,0.5001779198646545,-6383.61572265625,304.172119140625,0.8524573445320129,0.5413850545883179,0.382489800453186,293.1450500488281,297.1499938964844,293.1499938964844,0.6210312843322754,-10219.384765625,304.1765441894531,0.9018943905830384,0.6420347094535828,0.6121228933334351,293.1770324707031,297.1499938964844,293.1499938964844,0.051810398697853,-7153.94091796875,304.15771484375,0.4532288908958435,0.0874654650688171,0.4290928244590759,290.3597106933594,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2109069824219,290.3645935058594,1.0,0.5459277033805847,0.5831723809242249,0.5831723809242249,1.0,1.0,-2.4343745708465576,0.9841290712356568,1.450245380401611,0.4341545104980469,0.0,0.0,1.0,223.58970642089844,198.0,124.86941528320312,-27619.8359375,1747.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9358825683594,309.8397827148437,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.6550289988517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006647711852565,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2752685546875,297.1499938964844,293.1499938964844,0.2864958345890045,-5305.15234375,304.1816101074219,0.7390435338020325,0.3453248739242553,0.3176526725292206,293.2470703125,297.1499938964844,293.1499938964844,0.2351489663124084,-4783.0400390625,304.1764221191406,0.7030748724937439,0.2944026291370392,0.2864979207515716,293.1481628417969,297.1499938964844,293.1499938964844,0.5001779198646545,-6383.61572265625,304.172119140625,0.8524573445320129,0.5413850545883179,0.382489800453186,293.1450500488281,297.1499938964844,293.1499938964844,0.6210312843322754,-10219.384765625,304.1765441894531,0.9018943905830384,0.6420347094535828,0.6121228933334351,293.1770324707031,297.1499938964844,293.1499938964844,0.051810398697853,-7153.94091796875,304.15771484375,0.4532288908958435,0.0874654650688171,0.4290928244590759,290.3597106933594,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2109069824219,290.3645935058594,1.0,0.5459277033805847,0.5831723809242249,0.5831723809242249,1.0,1.0,-2.4343745708465576,0.9841290712356568,1.450245380401611,0.4341545104980469,0.0,0.0,1.0,223.58970642089844,198.0,124.86941528320312,-27619.8359375,1747.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9358825683594,309.8397827148437,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.6550289988517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006647711852565,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2809143066406,297.1499938964844,293.1499938964844,0.2793253660202026,-5198.5322265625,304.1830139160156,0.741311252117157,0.3410056829452514,0.3134810030460357,293.255126953125,297.1499938964844,293.1499938964844,0.2288991957902908,-4680.26611328125,304.1780090332031,0.7051572203636169,0.2903098464012146,0.282331109046936,293.1543273925781,297.1499938964844,293.1499938964844,0.4940839111804962,-6321.466796875,304.17486572265625,0.8581013679504395,0.5401803851127625,0.3814219236373901,293.1522521972656,297.1499938964844,293.1499938964844,0.6136395931243896,-10122.8984375,304.17999267578125,0.9084486961364746,0.6406987905502319,0.6105635762214661,293.1795349121094,297.1499938964844,293.1499938964844,0.0498805679380893,-6987.48828125,304.1583557128906,0.4549489915370941,0.0862689837813377,0.4221162796020508,290.4584045410156,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.21759033203125,290.46337890625,1.0,0.5377758145332336,0.5855064392089844,0.5855064392089844,1.0,1.0,-2.4128193855285645,0.9768250584602356,1.435994267463684,0.4313705563545227,0.0,0.0,1.0,214.5687713623047,186.0,133.9698486328125,-27622.630859375,1680.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1213684082031,310.0248107910156,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.6541277766227722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006638565682806,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2809143066406,297.1499938964844,293.1499938964844,0.2793253660202026,-5198.5322265625,304.1830139160156,0.741311252117157,0.3410056829452514,0.3134810030460357,293.255126953125,297.1499938964844,293.1499938964844,0.2288991957902908,-4680.26611328125,304.1780090332031,0.7051572203636169,0.2903098464012146,0.282331109046936,293.1543273925781,297.1499938964844,293.1499938964844,0.4940839111804962,-6321.466796875,304.17486572265625,0.8581013679504395,0.5401803851127625,0.3814219236373901,293.1522521972656,297.1499938964844,293.1499938964844,0.6136395931243896,-10122.8984375,304.17999267578125,0.9084486961364746,0.6406987905502319,0.6105635762214661,293.1795349121094,297.1499938964844,293.1499938964844,0.0498805679380893,-6987.48828125,304.1583557128906,0.4549489915370941,0.0862689837813377,0.4221162796020508,290.4584045410156,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.21759033203125,290.46337890625,1.0,0.5377758145332336,0.5855064392089844,0.5855064392089844,1.0,1.0,-2.4128193855285645,0.9768250584602356,1.435994267463684,0.4313705563545227,0.0,0.0,1.0,214.5687713623047,186.0,133.9698486328125,-27622.630859375,1680.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1213684082031,310.0248107910156,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.6541277766227722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006638565682806,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.283447265625,297.1499938964844,293.1499938964844,0.2757593691349029,-5145.33740234375,304.1835021972656,0.7428355813026428,0.3388487994670868,0.3113804161548614,293.2588806152344,297.1499938964844,293.1499938964844,0.2257661670446396,-4628.56982421875,304.1786193847656,0.7065785527229309,0.2882393896579742,0.2802067995071411,293.1571655273437,297.1499938964844,293.1499938964844,0.4909988939762115,-6290.064453125,304.17596435546875,0.8614464402198792,0.5395652055740356,0.3808654248714447,293.1556091308594,297.1499938964844,293.1499938964844,0.6098847985267639,-10074.0283203125,304.1813659667969,0.9124760627746582,0.6400095224380493,0.6097448468208313,293.1806030273437,297.1499938964844,293.1499938964844,0.0489142797887325,-6904.62109375,304.1585693359375,0.4562357068061828,0.0856844186782836,0.4186087250709533,290.5075988769531,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.22076416015625,290.5125427246094,1.0,0.533352255821228,0.5867059230804443,0.5867059230804443,1.0,1.0,-2.4018778800964355,0.9731091856956482,1.428768754005432,0.4299422204494476,0.0,0.0,1.0,209.5915985107422,186.0,135.38690185546875,-27616.490234375,1645.0040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2070007324219,310.1113586425781,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.6582791805267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006680696969851,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28582763671875,297.1499938964844,293.1499938964844,0.2721355259418487,-5091.0615234375,304.1839904785156,0.7445816397666931,0.336692750453949,0.3092731833457947,293.2624816894531,297.1499938964844,293.1499938964844,0.2225711047649383,-4575.63818359375,304.1792297363281,0.7082061171531677,0.2861526012420654,0.2780592441558838,293.1598815917969,297.1499938964844,293.1499938964844,0.4877650141716003,-6257.05859375,304.1771240234375,0.8650979399681091,0.5389403700828552,0.3802969753742218,293.1588134765625,297.1499938964844,293.1499938964844,0.6059417724609375,-10022.568359375,304.1828308105469,0.9169456958770752,0.639305591583252,0.6089051961898804,293.1815795898437,297.1499938964844,293.1499938964844,0.0479313656687736,-6820.44580078125,304.1588134765625,0.4577657580375671,0.0851065590977668,0.4150970876216888,290.55975341796875,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2238464355469,290.5654602050781,1.0,0.5287590026855469,0.5879252552986145,0.5879252552986145,1.0,1.0,-2.3908560276031494,0.9693609476089478,1.4214951992034912,0.4284940659999847,0.0,0.0,1.0,204.40948486328125,174.0,142.51963806152344,-27635.298828125,1609.1387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3250732421875,310.2266845703125,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.6580670475959778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006678543868474,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.29010009765625,297.1499938964844,293.1499938964844,0.2647703289985657,-4980.1650390625,304.1849060058594,0.7486904263496399,0.3323797583580017,0.3050425350666046,293.2692565917969,297.1499938964844,293.1499938964844,0.216044470667839,-4466.92626953125,304.18035888671875,0.7119371294975281,0.2819267809391022,0.2736983895301819,293.1650085449219,297.1499938964844,293.1499938964844,0.480924516916275,-6187.1005859375,304.179443359375,0.8732619285583496,0.5376510620117188,0.3791221082210541,293.1649475097656,297.1499938964844,293.1499938964844,0.5975773930549622,-9913.2197265625,304.185791015625,0.9270389080047609,0.6378418803215027,0.6071594953536987,293.1832580566406,297.1499938964844,293.1499938964844,0.0459307618439197,-6649.529296875,304.1592102050781,0.4615000486373901,0.0839654728770256,0.408069908618927,290.6723937988281,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2297668457031,290.6781311035156,1.0,0.5191685557365417,0.5904211401939392,0.5904211401939392,1.0,1.0,-2.368584632873535,0.9617686867713928,1.4068158864974976,0.4255383014678955,0.0,0.0,1.0,193.621322631836,162.0,152.62136840820312,-27654.69921875,1536.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5442199707031,310.44293212890625,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.6571248769760132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006668982096016,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.29010009765625,297.1499938964844,293.1499938964844,0.2647703289985657,-4980.1650390625,304.1849060058594,0.7486904263496399,0.3323797583580017,0.3050425350666046,293.2692565917969,297.1499938964844,293.1499938964844,0.216044470667839,-4466.92626953125,304.18035888671875,0.7119371294975281,0.2819267809391022,0.2736983895301819,293.1650085449219,297.1499938964844,293.1499938964844,0.480924516916275,-6187.1005859375,304.179443359375,0.8732619285583496,0.5376510620117188,0.3791221082210541,293.1649475097656,297.1499938964844,293.1499938964844,0.5975773930549622,-9913.2197265625,304.185791015625,0.9270389080047609,0.6378418803215027,0.6071594953536987,293.1832580566406,297.1499938964844,293.1499938964844,0.0459307618439197,-6649.529296875,304.1592102050781,0.4615000486373901,0.0839654728770256,0.408069908618927,290.6723937988281,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2297668457031,290.6781311035156,1.0,0.5191685557365417,0.5904211401939392,0.5904211401939392,1.0,1.0,-2.368584632873535,0.9617686867713928,1.4068158864974976,0.4255383014678955,0.0,0.0,1.0,193.621322631836,162.0,152.62136840820312,-27654.69921875,1536.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5442199707031,310.44293212890625,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.6571248769760132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006668982096016,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2938537597656,297.1499938964844,293.1499938964844,0.2575531601905823,-4870.95556640625,304.185302734375,0.753604531288147,0.3280723690986633,0.3008016645908355,293.2755126953125,297.1499938964844,293.1499938964844,0.2095878422260284,-4358.80029296875,304.18096923828125,0.7161734700202942,0.2776354253292084,0.2692604959011078,293.1697082519531,297.1499938964844,293.1499938964844,0.4741142988204956,-6117.52783203125,304.18096923828125,0.8825411796569824,0.536316990852356,0.3779044151306152,293.17059326171875,297.1499938964844,293.1499938964844,0.5892203450202942,-9804.2060546875,304.1877746582031,0.938383936882019,0.6363154649734497,0.6053380966186523,293.1846618652344,297.1499938964844,293.1499938964844,0.0439554713666439,-6481.6572265625,304.159423828125,0.4659659266471863,0.0828369557857513,0.4010429978370666,290.7826538085937,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2353820800781,290.7882385253906,1.0,0.5091636180877686,0.5929864048957825,0.5929864048957825,1.0,1.0,-2.346066236495972,0.954064667224884,1.3920016288757324,0.4225081205368042,0.0,0.0,1.0,182.486572265625,150.0,152.84393310546875,-27649.212890625,1462.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7372131347656,310.6366882324219,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.6604198813438416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006702422397211,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2938537597656,297.1499938964844,293.1499938964844,0.2575531601905823,-4870.95556640625,304.185302734375,0.753604531288147,0.3280723690986633,0.3008016645908355,293.2755126953125,297.1499938964844,293.1499938964844,0.2095878422260284,-4358.80029296875,304.18096923828125,0.7161734700202942,0.2776354253292084,0.2692604959011078,293.1697082519531,297.1499938964844,293.1499938964844,0.4741142988204956,-6117.52783203125,304.18096923828125,0.8825411796569824,0.536316990852356,0.3779044151306152,293.17059326171875,297.1499938964844,293.1499938964844,0.5892203450202942,-9804.2060546875,304.1877746582031,0.938383936882019,0.6363154649734497,0.6053380966186523,293.1846618652344,297.1499938964844,293.1499938964844,0.0439554713666439,-6481.6572265625,304.159423828125,0.4659659266471863,0.0828369557857513,0.4010429978370666,290.7826538085937,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2353820800781,290.7882385253906,1.0,0.5091636180877686,0.5929864048957825,0.5929864048957825,1.0,1.0,-2.346066236495972,0.954064667224884,1.3920016288757324,0.4225081205368042,0.0,0.0,1.0,182.486572265625,150.0,152.84393310546875,-27649.212890625,1462.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7372131347656,310.6366882324219,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.6604198813438416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006702422397211,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.29705810546875,297.1499938964844,293.1499938964844,0.2502833008766174,-4760.09619140625,304.1856384277344,0.7593729496002197,0.3237747251987457,0.2965617775917053,293.28131103515625,297.1499938964844,293.1499938964844,0.2030411511659622,-4248.29345703125,304.1815795898437,0.7209137082099915,0.2732834815979004,0.2647568583488464,293.1740417480469,297.1499938964844,293.1499938964844,0.4669713079929352,-6044.2109375,304.1825561523437,0.8929566144943237,0.534937858581543,0.3766513764858246,293.17584228515625,297.1499938964844,293.1499938964844,0.5804348587989807,-9689.068359375,304.1898498535156,0.9506438374519348,0.6347280144691467,0.6034539341926575,293.18585205078125,297.1499938964844,293.1499938964844,0.0419581532478332,-6311.96875,304.1596069335937,0.4706847965717315,0.0817155241966247,0.3940180540084839,290.9002990722656,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2406616210937,290.9066162109375,1.0,0.498833566904068,0.5956138968467712,0.5956138968467712,1.0,1.0,-2.323355436325073,0.9462625980377196,1.3770928382873535,0.4194089770317077,0.0,0.0,1.0,171.16616821289062,138.0,163.03573608398438,-27678.353515625,1389.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9794616699219,310.8746643066406,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.6594772934913635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000669285596814,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.29705810546875,297.1499938964844,293.1499938964844,0.2502833008766174,-4760.09619140625,304.1856384277344,0.7593729496002197,0.3237747251987457,0.2965617775917053,293.28131103515625,297.1499938964844,293.1499938964844,0.2030411511659622,-4248.29345703125,304.1815795898437,0.7209137082099915,0.2732834815979004,0.2647568583488464,293.1740417480469,297.1499938964844,293.1499938964844,0.4669713079929352,-6044.2109375,304.1825561523437,0.8929566144943237,0.534937858581543,0.3766513764858246,293.17584228515625,297.1499938964844,293.1499938964844,0.5804348587989807,-9689.068359375,304.1898498535156,0.9506438374519348,0.6347280144691467,0.6034539341926575,293.18585205078125,297.1499938964844,293.1499938964844,0.0419581532478332,-6311.96875,304.1596069335937,0.4706847965717315,0.0817155241966247,0.3940180540084839,290.9002990722656,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2406616210937,290.9066162109375,1.0,0.498833566904068,0.5956138968467712,0.5956138968467712,1.0,1.0,-2.323355436325073,0.9462625980377196,1.3770928382873535,0.4194089770317077,0.0,0.0,1.0,171.16616821289062,138.0,163.03573608398438,-27678.353515625,1389.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9794616699219,310.8746643066406,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.6594772934913635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000669285596814,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2998352050781,297.1499938964844,293.1499938964844,0.2431120127439499,-4650.0400390625,304.1856994628906,0.7661032676696777,0.3194884657859802,0.2923271059989929,293.2866516113281,297.1499938964844,293.1499938964844,0.1965325474739074,-4137.6767578125,304.181884765625,0.7262395024299622,0.2688724994659424,0.2601926028728485,293.1780700683594,297.1499938964844,293.1499938964844,0.4597502052783966,-5969.95654296875,304.1837158203125,0.9045894742012024,0.533509373664856,0.3753604590892792,293.1807556152344,297.1499938964844,293.1499938964844,0.571530282497406,-9572.220703125,304.1913757324219,0.9634814858436584,0.6330746412277222,0.6015028357505798,293.1868896484375,297.1499938964844,293.1499938964844,0.0399784930050373,-6143.76025390625,304.1596984863281,0.4755915105342865,0.0805978924036026,0.38699471950531,291.0194091796875,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.24566650390625,291.02557373046875,1.0,0.4882203936576843,0.5982990860939026,0.5982990860939026,1.0,1.0,-2.300454378128052,0.9383562207221984,1.3620980978012085,0.4162374436855316,0.0,0.0,1.0,159.7493438720703,126.0,164.5398406982422,-27679.9140625,1317.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1925048828125,311.08746337890625,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.6579093337059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006676943157799,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2998352050781,297.1499938964844,293.1499938964844,0.2431120127439499,-4650.0400390625,304.1856994628906,0.7661032676696777,0.3194884657859802,0.2923271059989929,293.2866516113281,297.1499938964844,293.1499938964844,0.1965325474739074,-4137.6767578125,304.181884765625,0.7262395024299622,0.2688724994659424,0.2601926028728485,293.1780700683594,297.1499938964844,293.1499938964844,0.4597502052783966,-5969.95654296875,304.1837158203125,0.9045894742012024,0.533509373664856,0.3753604590892792,293.1807556152344,297.1499938964844,293.1499938964844,0.571530282497406,-9572.220703125,304.1913757324219,0.9634814858436584,0.6330746412277222,0.6015028357505798,293.1868896484375,297.1499938964844,293.1499938964844,0.0399784930050373,-6143.76025390625,304.1596984863281,0.4755915105342865,0.0805978924036026,0.38699471950531,291.0194091796875,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.24566650390625,291.02557373046875,1.0,0.4882203936576843,0.5982990860939026,0.5982990860939026,1.0,1.0,-2.300454378128052,0.9383562207221984,1.3620980978012085,0.4162374436855316,0.0,0.0,1.0,159.7493438720703,126.0,164.5398406982422,-27679.9140625,1317.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1925048828125,311.08746337890625,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.6579093337059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006676943157799,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3010559082031,297.1499938964844,293.1499938964844,0.2396130710840225,-4596.1162109375,304.1855773925781,0.7698799967765808,0.3173511028289795,0.2902137041091919,293.2891845703125,297.1499938964844,293.1499938964844,0.1933330595493316,-4083.048095703125,304.1819152832031,0.7291701436042786,0.266645610332489,0.2578890919685364,293.17999267578125,297.1499938964844,293.1499938964844,0.4562050402164459,-5933.4873046875,304.1840209960937,0.911244571208954,0.5327802300453186,0.3747033476829529,293.18310546875,297.1499938964844,293.1499938964844,0.5671504139900208,-9514.7568359375,304.1918029785156,0.9700180888175964,0.632227897644043,0.6005063056945801,293.1873474121094,297.1499938964844,293.1499938964844,0.0390080064535141,-6061.24658203125,304.1596984863281,0.4781327545642853,0.0800400078296661,0.3834835290908813,291.0771789550781,291.1499938964844,258.7681884765625,257.3868713378906,279.17681884765625,293.2480773925781,291.0832214355469,1.0,0.4828146696090698,0.5996611714363098,0.5996611714363098,1.0,1.0,-2.2889444828033447,0.9343665242195128,1.354577898979187,0.4146256446838379,0.0,0.0,1.0,154.02049255371094,126.0,162.64981079101562,-27670.798828125,1281.787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28814697265625,311.1844177246094,278.1499938964844,0.0,18000.0,315.7099914550781,25106.451171875,36000.0,0.0,0.0,0.6617265343666077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006715682684443,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3021545410156,297.1499938964844,293.1499938964844,0.2361025214195251,-4541.7724609375,304.1854858398437,0.7739616632461548,0.3152174055576324,0.288103312253952,293.2915954589844,297.1499938964844,293.1499938964844,0.1901149153709411,-4027.849609375,304.18194580078125,0.7323130369186401,0.2644049525260925,0.2555722594261169,293.1817932128906,297.1499938964844,293.1499938964844,0.4525784850120544,-5896.041015625,304.1844482421875,0.9186142086982728,0.5320415496826172,0.3740397095680237,293.1853332519531,297.1499938964844,293.1499938964844,0.5626678466796875,-9455.7119140625,304.1923522949219,0.9765766859054564,0.6313684582710266,0.5994981527328491,293.1877746582031,297.1499938964844,293.1499938964844,0.038034863770008,-5978.212890625,304.1596984863281,0.4807524979114532,0.0794825181365013,0.3799733817577362,291.1368103027344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770935058594,293.2503967285156,291.1435546875,1.0,0.4773465692996979,0.6010351777076721,0.6010351777076721,1.0,1.0,-2.2774016857147217,0.930354118347168,1.3470475673675537,0.4129974246025085,0.0,0.0,1.0,148.2859344482422,114.0,166.72622680664062,-27684.51171875,1246.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41412353515625,311.3084411621094,278.1499938964844,0.0,18000.0,315.7099914550781,25106.7109375,36000.0,0.0,0.0,0.6611844301223755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6115937232971191,1.6116151809692385,-2.14495503314538e-05,0.0,0.000671018147841,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3041381835937,297.1499938964844,293.1499938964844,0.2290932238101959,-4432.62890625,304.1853332519531,0.7831576466560364,0.3109588325023651,0.2838901281356811,293.2962341308594,297.1499938964844,293.1499938964844,0.18366239964962,-3916.484130859375,304.1820373535156,0.739373505115509,0.2598800361156463,0.2508969902992248,293.185302734375,297.1499938964844,293.1499938964844,0.4451549351215362,-5819.109375,304.185302734375,0.9351183176040648,0.5305282473564148,0.3726881146430969,293.18963623046875,297.1499938964844,293.1499938964844,0.5534819960594177,-9334.2666015625,304.1935119628906,0.989590048789978,0.6296022534370422,0.5974385738372803,293.1885681152344,297.1499938964844,293.1499938964844,0.0360959321260452,-5811.7353515625,304.1596984863281,0.4863335192203522,0.0783684253692627,0.3729552924633026,291.2611694335937,291.1499938964844,258.83770751953125,257.44879150390625,279.1775817871094,293.2548828125,291.26763916015625,1.0,0.4662200510501861,0.6038181781768799,0.6038181781768799,1.0,1.0,-2.254197359085083,0.9222500920295716,1.3319472074508667,0.4096874892711639,0.0,0.0,0.976957142353058,136.80889892578125,102.0,169.96348571777344,-27682.255859375,1175.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64581298828125,311.5350646972656,278.1499938964844,0.0,18000.0,315.7099914550781,25592.525390625,36000.0,0.0,0.0,0.6595777869224548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6094727516174316,1.6094943284988403,-2.151793160010129e-05,0.0,0.0006693875766359,0.0,0.0,638.7623291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.3041381835937,297.1499938964844,293.1499938964844,0.2290932238101959,-4432.62890625,304.1853332519531,0.7831576466560364,0.3109588325023651,0.2838901281356811,293.2962341308594,297.1499938964844,293.1499938964844,0.18366239964962,-3916.484130859375,304.1820373535156,0.739373505115509,0.2598800361156463,0.2508969902992248,293.185302734375,297.1499938964844,293.1499938964844,0.4451549351215362,-5819.109375,304.185302734375,0.9351183176040648,0.5305282473564148,0.3726881146430969,293.18963623046875,297.1499938964844,293.1499938964844,0.5534819960594177,-9334.2666015625,304.1935119628906,0.989590048789978,0.6296022534370422,0.5974385738372803,293.1885681152344,297.1499938964844,293.1499938964844,0.0360959321260452,-5811.7353515625,304.1596984863281,0.4863335192203522,0.0783684253692627,0.3729552924633026,291.2611694335937,291.1499938964844,258.83770751953125,257.44879150390625,279.1775817871094,293.2548828125,291.26763916015625,1.0,0.4662200510501861,0.6038181781768799,0.6038181781768799,1.0,1.0,-2.254197359085083,0.9222500920295716,1.3319472074508667,0.4096874892711639,0.0,0.0,0.976957142353058,136.80889892578125,102.0,169.96348571777344,-27682.255859375,1175.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64581298828125,311.5350646972656,278.1499938964844,0.0,18000.0,315.7099914550781,25592.525390625,36000.0,0.0,0.0,0.6595777869224548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6094727516174316,1.6094943284988403,-2.151793160010129e-05,0.0,0.0006693875766359,0.0,0.0,638.7623291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.30572509765625,297.1499938964844,293.1499938964844,0.2223897725343704,-4327.66845703125,304.1847229003906,0.7930809259414673,0.3067323267459869,0.2797179222106933,293.30047607421875,297.1499938964844,293.1499938964844,0.1774256974458694,-3808.161865234375,304.1817626953125,0.7469990253448486,0.2553149759769439,0.2461966872215271,293.1884460449219,297.1499938964844,293.1499938964844,0.4380429983139038,-5745.3662109375,304.1853942871094,0.9521711468696594,0.5289944410324097,0.3713307082653045,293.192626953125,297.1499938964844,293.1499938964844,0.5410270094871521,-9164.74609375,304.2006225585937,0.9990000128746032,0.627981960773468,0.5915970206260681,293.18914794921875,297.1499938964844,293.1499938964844,0.034258060157299,-5652.6259765625,304.1595153808594,0.4921089112758636,0.0772711858153343,0.3660769164562225,291.378173828125,291.1499938964844,258.8833312988281,257.4897155761719,279.1794738769531,293.259033203125,291.3847351074219,1.0,0.4546796679496765,0.6068070530891418,0.6068070530891418,1.0,1.0,-2.2266600131988525,0.9122138619422911,1.314446210861206,0.4056176841259002,0.0,0.0,0.9386848211288452,125.84686279296876,105.0,166.15274047851562,-27609.73828125,1104.3394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8531799316406,311.73876953125,278.1499938964844,0.0,18000.0,316.19000244140625,26864.908203125,36000.0,0.0,0.0,0.6621404886245728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6039068698883057,1.603928565979004,-2.1697072952520106e-05,0.0,0.0006719884695485,0.0,0.0,638.6978149414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.30572509765625,297.1499938964844,293.1499938964844,0.2223897725343704,-4327.66845703125,304.1847229003906,0.7930809259414673,0.3067323267459869,0.2797179222106933,293.30047607421875,297.1499938964844,293.1499938964844,0.1774256974458694,-3808.161865234375,304.1817626953125,0.7469990253448486,0.2553149759769439,0.2461966872215271,293.1884460449219,297.1499938964844,293.1499938964844,0.4380429983139038,-5745.3662109375,304.1853942871094,0.9521711468696594,0.5289944410324097,0.3713307082653045,293.192626953125,297.1499938964844,293.1499938964844,0.5410270094871521,-9164.74609375,304.2006225585937,0.9990000128746032,0.627981960773468,0.5915970206260681,293.18914794921875,297.1499938964844,293.1499938964844,0.034258060157299,-5652.6259765625,304.1595153808594,0.4921089112758636,0.0772711858153343,0.3660769164562225,291.378173828125,291.1499938964844,258.8833312988281,257.4897155761719,279.1794738769531,293.259033203125,291.3847351074219,1.0,0.4546796679496765,0.6068070530891418,0.6068070530891418,1.0,1.0,-2.2266600131988525,0.9122138619422911,1.314446210861206,0.4056176841259002,0.0,0.0,0.9386848211288452,125.84686279296876,105.0,166.15274047851562,-27609.73828125,1104.3394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8531799316406,311.73876953125,278.1499938964844,0.0,18000.0,316.19000244140625,26864.908203125,36000.0,0.0,0.0,0.6621404886245728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6039068698883057,1.603928565979004,-2.1697072952520106e-05,0.0,0.0006719884695485,0.0,0.0,638.6978149414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.307373046875,297.1499938964844,293.1499938964844,0.2156029492616653,-4220.19921875,304.1844482421875,0.795289933681488,0.3024565875530243,0.275773674249649,293.3046569824219,297.1499938964844,293.1499938964844,0.171139195561409,-3697.7001953125,304.181640625,0.7479033470153809,0.2506523728370666,0.2416840195655822,293.1916809082031,297.1499938964844,293.1499938964844,0.4303613901138305,-5664.8447265625,304.1864013671875,0.9586908221244812,0.5273649096488953,0.3701185882091522,293.1809387207031,297.1499938964844,293.1499938964844,0.5202499032020569,-8877.8837890625,304.2176818847656,0.9990000128746032,0.6292457580566406,0.5786129832267761,293.1898193359375,297.1499938964844,293.1499938964844,0.0325825624167919,-5503.73779296875,304.1591491699219,0.49326092004776,0.0761419460177421,0.360368937253952,291.5167541503906,291.1499938964844,258.9281005859375,257.53009033203125,279.1809387207031,293.2601013183594,291.5242614746094,1.0,0.4471319019794464,0.6100103259086609,0.6100103259086609,1.0,1.0,-2.1925690174102783,0.8993740677833557,1.2931947708129885,0.3998083770275116,0.0,0.0,0.8806605935096741,120.77400970458984,108.0,186.1822967529297,-27516.650390625,1049.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.139892578125,312.0093994140625,278.1499938964844,0.0,18000.0,316.19000244140625,29555.013671875,36000.0,0.0,0.0,0.660049557685852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5920859575271606,1.5921080112457275,-2.207602301496081e-05,0.0,0.0006698663928546,0.0,0.0,638.4977416992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.307373046875,297.1499938964844,293.1499938964844,0.2156029492616653,-4220.19921875,304.1844482421875,0.795289933681488,0.3024565875530243,0.275773674249649,293.3046569824219,297.1499938964844,293.1499938964844,0.171139195561409,-3697.7001953125,304.181640625,0.7479033470153809,0.2506523728370666,0.2416840195655822,293.1916809082031,297.1499938964844,293.1499938964844,0.4303613901138305,-5664.8447265625,304.1864013671875,0.9586908221244812,0.5273649096488953,0.3701185882091522,293.1809387207031,297.1499938964844,293.1499938964844,0.5202499032020569,-8877.8837890625,304.2176818847656,0.9990000128746032,0.6292457580566406,0.5786129832267761,293.1898193359375,297.1499938964844,293.1499938964844,0.0325825624167919,-5503.73779296875,304.1591491699219,0.49326092004776,0.0761419460177421,0.360368937253952,291.5167541503906,291.1499938964844,258.9281005859375,257.53009033203125,279.1809387207031,293.2601013183594,291.5242614746094,1.0,0.4471319019794464,0.6100103259086609,0.6100103259086609,1.0,1.0,-2.1925690174102783,0.8993740677833557,1.2931947708129885,0.3998083770275116,0.0,0.0,0.8806605935096741,120.77400970458984,108.0,186.1822967529297,-27516.650390625,1049.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.139892578125,312.0093994140625,278.1499938964844,0.0,18000.0,316.19000244140625,29555.013671875,36000.0,0.0,0.0,0.660049557685852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5920859575271606,1.5921080112457275,-2.207602301496081e-05,0.0,0.0006698663928546,0.0,0.0,638.4977416992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.3092956542969,297.1499938964844,293.1499938964844,0.2092635333538055,-4119.4482421875,304.1835021972656,0.7941337823867798,0.298076719045639,0.2718087136745453,293.3092041015625,297.1499938964844,293.1499938964844,0.1651851534843444,-3592.580810546875,304.1809997558594,0.7457841634750366,0.245816022157669,0.2370923906564712,293.1952209472656,297.1499938964844,293.1499938964844,0.4233315587043762,-5591.390625,304.1859130859375,0.9609832763671876,0.5255911350250244,0.3688588738441467,293.1669921875,297.1499938964844,293.1499938964844,0.507145345211029,-8702.76953125,304.21661376953125,0.9990000128746032,0.6312959790229797,0.5727159976959229,293.1909484863281,297.1499938964844,293.1499938964844,0.030986389145255,-5364.98095703125,304.15875244140625,0.4922284781932831,0.0749097764492034,0.354596346616745,291.6385192871094,291.1499938964844,258.9717712402344,257.56964111328125,279.1802062988281,293.2614440917969,291.6443176269531,1.0,0.4422233402729034,0.613001823425293,0.613001823425293,1.0,1.0,-2.166757106781006,0.8900198340415955,1.2767374515533447,0.3957737982273102,0.0,0.0,0.8070560097694397,118.22122192382812,111.0,168.0965118408203,-27415.912109375,1014.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4178161621094,312.2379150390625,278.1499938964844,0.0,18000.0,316.19000244140625,35125.15625,36000.0,0.0,0.0,0.6569094061851501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5673707723617554,1.5673936605453491,-2.2861526304041035e-05,0.0,0.0006666795234195,0.0,0.0,637.801025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.3092956542969,297.1499938964844,293.1499938964844,0.2092635333538055,-4119.4482421875,304.1835021972656,0.7941337823867798,0.298076719045639,0.2718087136745453,293.3092041015625,297.1499938964844,293.1499938964844,0.1651851534843444,-3592.580810546875,304.1809997558594,0.7457841634750366,0.245816022157669,0.2370923906564712,293.1952209472656,297.1499938964844,293.1499938964844,0.4233315587043762,-5591.390625,304.1859130859375,0.9609832763671876,0.5255911350250244,0.3688588738441467,293.1669921875,297.1499938964844,293.1499938964844,0.507145345211029,-8702.76953125,304.21661376953125,0.9990000128746032,0.6312959790229797,0.5727159976959229,293.1909484863281,297.1499938964844,293.1499938964844,0.030986389145255,-5364.98095703125,304.15875244140625,0.4922284781932831,0.0749097764492034,0.354596346616745,291.6385192871094,291.1499938964844,258.9717712402344,257.56964111328125,279.1802062988281,293.2614440917969,291.6443176269531,1.0,0.4422233402729034,0.613001823425293,0.613001823425293,1.0,1.0,-2.166757106781006,0.8900198340415955,1.2767374515533447,0.3957737982273102,0.0,0.0,0.8070560097694397,118.22122192382812,111.0,168.0965118408203,-27415.912109375,1014.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4178161621094,312.2379150390625,278.1499938964844,0.0,18000.0,316.19000244140625,35125.15625,36000.0,0.0,0.0,0.6569094061851501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5673707723617554,1.5673936605453491,-2.2861526304041035e-05,0.0,0.0006666795234195,0.0,0.0,637.801025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.3104553222656,297.1499938964844,293.1499938964844,0.2067104578018188,-4079.327392578125,304.1820373535156,0.792627215385437,0.295834332704544,0.2698133587837219,293.3116760253906,297.1499938964844,293.1499938964844,0.1626781225204467,-3548.673583984375,304.1799011230469,0.7438856363296509,0.2433153241872787,0.2347547858953476,293.1969299316406,297.1499938964844,293.1499938964844,0.4209952652454376,-5567.8837890625,304.1835632324219,0.9610210061073304,0.5246811509132385,0.3682238459587097,293.1623229980469,297.1499938964844,293.1499938964844,0.5038682222366333,-8662.5263671875,304.2103576660156,0.9990000128746032,0.6320033669471741,0.5716652870178223,293.1915588378906,297.1499938964844,293.1499938964844,0.0303187370300292,-5324.78271484375,304.15838623046875,0.491115003824234,0.0742692053318023,0.3516974151134491,291.6705322265625,291.1499938964844,258.9931030273437,257.58905029296875,279.1795959472656,293.2627868652344,291.6687316894531,1.0,0.4405162632465362,0.614435076713562,0.614435076713562,1.0,1.0,-2.1560447216033936,0.8862612247467041,1.2697833776474,0.3942082524299621,0.0,0.0,0.7687802314758301,117.59605407714844,111.0,104.06248474121094,-27142.60546875,1001.0233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5645751953125,312.2541198730469,278.1499938964844,0.0,18000.0,315.7099914550781,37360.734375,36000.0,0.0,0.0,0.6500453352928162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5035470724105835,1.50356924533844,-2.2176909624249674e-05,0.0,0.0006597134051844,0.0,0.0,584.3287963867188,0.0,0.0,0.0,0.9659335613250732,4.0,0.0,1.0
463560,293.3117370605469,297.1499938964844,293.1499938964844,0.2056111544370651,-4063.908203125,304.1781921386719,0.7905997037887573,0.2935522198677063,0.2677879631519317,293.3143310546875,297.1499938964844,293.1499938964844,0.1612893640995025,-3525.96630859375,304.1769714355469,0.7415139079093933,0.2407448142766952,0.2323627769947052,293.19842529296875,297.1499938964844,293.1499938964844,0.4216372072696686,-5577.78759765625,304.1762390136719,0.9604800343513488,0.5237963795661926,0.367601066827774,293.1595764160156,297.1499938964844,293.1499938964844,0.5051151514053345,-8687.7880859375,304.1970520019531,0.9990000128746032,0.6323860883712769,0.5716240406036377,293.1922302246094,297.1499938964844,293.1499938964844,0.0297763273119926,-5284.55078125,304.1578063964844,0.4896749854087829,0.0736131817102432,0.3487870097160339,291.6226501464844,291.1499938964844,259.0140686035156,257.6081848144531,279.1789245605469,293.2645263671875,291.6144104003906,1.0,0.4392005801200866,0.6158303618431091,0.6158303618431091,1.0,1.0,-2.146444320678711,0.8829621076583862,1.2634820938110352,0.3928673267364502,0.0,0.0,0.7417322397232056,117.31246185302734,114.0,-20.435909271240234,-26732.8515625,990.4801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7257080078125,312.2098999023437,278.1499938964844,0.0,18000.0,315.7099914550781,37977.08984375,36000.0,0.0,0.0,0.6465710401535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4133983850479126,1.4134190082550049,-2.071948256343603e-05,0.0,0.0006561874179169,0.0,0.0,505.1331787109375,0.0,0.0,0.0,0.920617938041687,4.0,0.0,1.0
