time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.31414794921875,297.1499938964844,293.1499938964844,0.2041366249322891,-4044.771728515625,304.1713562011719,0.7853795886039734,0.2889612019062042,0.2637154459953308,293.3197631835937,297.1499938964844,293.1499938964844,0.1589715331792831,-3488.905029296875,304.17193603515625,0.7356970906257629,0.2354801446199417,0.2274627238512039,293.20074462890625,297.1499938964844,293.1499938964844,0.424739271402359,-5616.32666015625,304.1625061035156,0.9580657482147216,0.5220957398414612,0.366435170173645,293.1603088378906,297.1499938964844,293.1499938964844,0.512244462966919,-8801.1962890625,304.1696472167969,0.9990000128746032,0.6320162415504456,0.5739153027534485,293.1936340332031,297.1499938964844,293.1499938964844,0.029287289828062,-5252.892578125,304.1560363769531,0.4859736859798431,0.0722550153732299,0.3428972661495209,291.4815979003906,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2684936523437,291.47430419921875,1.0,0.4375078678131103,0.6184994578361511,0.6184994578361511,1.0,1.0,-2.1299428939819336,0.8774533867835999,1.252489447593689,0.3907094895839691,0.0,0.0,0.7071837782859802,117.55103302001952,117.0,-138.66952514648438,-26143.46484375,975.1713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1552734375,312.2633056640625,278.1499938964844,0.0,18000.0,315.7099914550781,37541.67578125,36000.0,0.0,0.0,0.6373816132545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276175856590271,1.2761942148208618,-1.837984018493444e-05,0.0,0.0006468613282777,0.0,0.0,395.4583435058594,0.0,0.0,0.0,0.8510193228721619,4.0,0.0,1.0
463680,293.31414794921875,297.1499938964844,293.1499938964844,0.2041366249322891,-4044.771728515625,304.1713562011719,0.7853795886039734,0.2889612019062042,0.2637154459953308,293.3197631835937,297.1499938964844,293.1499938964844,0.1589715331792831,-3488.905029296875,304.17193603515625,0.7356970906257629,0.2354801446199417,0.2274627238512039,293.20074462890625,297.1499938964844,293.1499938964844,0.424739271402359,-5616.32666015625,304.1625061035156,0.9580657482147216,0.5220957398414612,0.366435170173645,293.1603088378906,297.1499938964844,293.1499938964844,0.512244462966919,-8801.1962890625,304.1696472167969,0.9990000128746032,0.6320162415504456,0.5739153027534485,293.1936340332031,297.1499938964844,293.1499938964844,0.029287289828062,-5252.892578125,304.1560363769531,0.4859736859798431,0.0722550153732299,0.3428972661495209,291.4815979003906,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2684936523437,291.47430419921875,1.0,0.4375078678131103,0.6184994578361511,0.6184994578361511,1.0,1.0,-2.1299428939819336,0.8774533867835999,1.252489447593689,0.3907094895839691,0.0,0.0,0.7071837782859802,117.55103302001952,117.0,-138.66952514648438,-26143.46484375,975.1713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1552734375,312.2633056640625,278.1499938964844,0.0,18000.0,315.7099914550781,37541.67578125,36000.0,0.0,0.0,0.6373816132545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276175856590271,1.2761942148208618,-1.837984018493444e-05,0.0,0.0006468613282777,0.0,0.0,395.4583435058594,0.0,0.0,0.0,0.8510193228721619,4.0,0.0,1.0
463740,293.31640625,297.1499938964844,293.1499938964844,0.2020478993654251,-4014.445556640625,304.16778564453125,0.7790572643280029,0.2843467593193054,0.2596475780010223,293.3250732421875,297.1499938964844,293.1499938964844,0.1560674309730529,-3440.172119140625,304.1695251464844,0.7288536429405212,0.2301044166088104,0.2224741876125335,293.203125,297.1499938964844,293.1499938964844,0.4268490374088287,-5641.88427734375,304.15496826171875,0.9542076587677002,0.5203299522399902,0.3652736842632293,293.1695861816406,297.1499938964844,293.1499938964844,0.5210069417953491,-8932.2578125,304.148681640625,0.9990000128746032,0.6298927664756775,0.5785958766937256,293.1952209472656,297.1499938964844,293.1499938964844,0.0286924913525581,-5202.86376953125,304.155029296875,0.4812841415405273,0.0708290413022041,0.3368484377861023,291.3748779296875,291.1499938964844,259.093505859375,257.68121337890625,279.17596435546875,293.2729797363281,291.3697509765625,1.0,0.43675297498703,0.621023952960968,0.621023952960968,1.0,1.0,-2.116025686264038,0.8729597926139832,1.2430659532546997,0.3890374600887298,0.0,0.0,0.684748649597168,118.60550689697266,120.0,-138.7627410888672,-25782.291015625,965.4785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6031188964844,312.4126281738281,278.1499938964844,0.0,18000.0,315.2300109863281,37015.00390625,36000.0,0.0,0.0,0.6214122176170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1863890886306765,1.1864060163497925,-1.691807119641453e-05,0.0,0.0006306543946266,0.0,0.0,332.979248046875,0.0,0.0,0.0,0.8056536912918091,4.0,0.0,1.0
463800,293.31640625,297.1499938964844,293.1499938964844,0.2020478993654251,-4014.445556640625,304.16778564453125,0.7790572643280029,0.2843467593193054,0.2596475780010223,293.3250732421875,297.1499938964844,293.1499938964844,0.1560674309730529,-3440.172119140625,304.1695251464844,0.7288536429405212,0.2301044166088104,0.2224741876125335,293.203125,297.1499938964844,293.1499938964844,0.4268490374088287,-5641.88427734375,304.15496826171875,0.9542076587677002,0.5203299522399902,0.3652736842632293,293.1695861816406,297.1499938964844,293.1499938964844,0.5210069417953491,-8932.2578125,304.148681640625,0.9990000128746032,0.6298927664756775,0.5785958766937256,293.1952209472656,297.1499938964844,293.1499938964844,0.0286924913525581,-5202.86376953125,304.155029296875,0.4812841415405273,0.0708290413022041,0.3368484377861023,291.3748779296875,291.1499938964844,259.093505859375,257.68121337890625,279.17596435546875,293.2729797363281,291.3697509765625,1.0,0.43675297498703,0.621023952960968,0.621023952960968,1.0,1.0,-2.116025686264038,0.8729597926139832,1.2430659532546997,0.3890374600887298,0.0,0.0,0.684748649597168,118.60550689697266,120.0,-138.7627410888672,-25782.291015625,965.4785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6031188964844,312.4126281738281,278.1499938964844,0.0,18000.0,315.2300109863281,37015.00390625,36000.0,0.0,0.0,0.6214122176170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1863890886306765,1.1864060163497925,-1.691807119641453e-05,0.0,0.0006306543946266,0.0,0.0,332.979248046875,0.0,0.0,0.0,0.8056536912918091,4.0,0.0,1.0
463860,293.3184814453125,297.1499938964844,293.1499938964844,0.1994968950748443,-3975.795654296875,304.1661376953125,0.7720192670822144,0.2797125577926636,0.2555802762508392,293.33013916015625,297.1499938964844,293.1499938964844,0.1527312248945236,-3382.8017578125,304.1686096191406,0.7212122082710266,0.2246396243572235,0.2174185663461685,293.205810546875,297.1499938964844,293.1499938964844,0.4280760884284973,-5656.5830078125,304.1513366699219,0.9492154717445374,0.5184422135353088,0.3640467822551727,293.1866149902344,297.1499938964844,293.1499938964844,0.5309895873069763,-9076.1962890625,304.1325988769531,0.9990000128746032,0.6259544491767883,0.5849870443344116,293.197021484375,297.1499938964844,293.1499938964844,0.0280136484652757,-5137.38916015625,304.1545104980469,0.4755146503448486,0.0693206116557121,0.3305516541004181,291.2942199707031,291.1499938964844,259.130126953125,257.7152099609375,279.1742858886719,293.2757263183594,291.290283203125,1.0,0.4366495609283447,0.623364269733429,0.623364269733429,1.0,1.0,-2.103707790374756,0.8690102100372314,1.2346974611282349,0.3875959515571594,0.0,0.0,0.6710759401321411,120.25313568115234,123.0,-116.24462890625,-25503.533203125,959.5338134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9000549316406,312.5052185058594,278.1499938964844,0.0,18000.0,315.2300109863281,36621.04296875,36000.0,0.0,0.0,0.6083184480667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1294081211090088,1.1294240951538086,-1.602767406438943e-05,0.0,0.000617365934886,0.0,0.0,297.0440368652344,0.0,0.0,0.0,0.7772172689437866,4.0,0.0,1.0
463920,293.3184814453125,297.1499938964844,293.1499938964844,0.1994968950748443,-3975.795654296875,304.1661376953125,0.7720192670822144,0.2797125577926636,0.2555802762508392,293.33013916015625,297.1499938964844,293.1499938964844,0.1527312248945236,-3382.8017578125,304.1686096191406,0.7212122082710266,0.2246396243572235,0.2174185663461685,293.205810546875,297.1499938964844,293.1499938964844,0.4280760884284973,-5656.5830078125,304.1513366699219,0.9492154717445374,0.5184422135353088,0.3640467822551727,293.1866149902344,297.1499938964844,293.1499938964844,0.5309895873069763,-9076.1962890625,304.1325988769531,0.9990000128746032,0.6259544491767883,0.5849870443344116,293.197021484375,297.1499938964844,293.1499938964844,0.0280136484652757,-5137.38916015625,304.1545104980469,0.4755146503448486,0.0693206116557121,0.3305516541004181,291.2942199707031,291.1499938964844,259.130126953125,257.7152099609375,279.1742858886719,293.2757263183594,291.290283203125,1.0,0.4366495609283447,0.623364269733429,0.623364269733429,1.0,1.0,-2.103707790374756,0.8690102100372314,1.2346974611282349,0.3875959515571594,0.0,0.0,0.6710759401321411,120.25313568115234,123.0,-116.24462890625,-25503.533203125,959.5338134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9000549316406,312.5052185058594,278.1499938964844,0.0,18000.0,315.2300109863281,36621.04296875,36000.0,0.0,0.0,0.6083184480667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1294081211090088,1.1294240951538086,-1.602767406438943e-05,0.0,0.000617365934886,0.0,0.0,297.0440368652344,0.0,0.0,0.0,0.7772172689437866,4.0,0.0,1.0
463980,293.3202819824219,297.1499938964844,293.1499938964844,0.1964571923017501,-3928.437255859375,304.1658630371094,0.7639718055725098,0.2750771343708038,0.2515366971492767,293.3349304199219,297.1499938964844,293.1499938964844,0.1489633470773697,-3316.745849609375,304.168701171875,0.7121715545654297,0.2191062420606613,0.2123234421014785,293.2086486816406,297.1499938964844,293.1499938964844,0.4282465875148773,-5658.970703125,304.1506652832031,0.942521035671234,0.5164520740509033,0.3627682030200958,293.20904541015625,297.1499938964844,293.1499938964844,0.5384495258331299,-9178.94921875,304.1266174316406,0.9981834292411804,0.6204835772514343,0.5894776582717896,293.1988830566406,297.1499938964844,293.1499938964844,0.0272153299301862,-5057.13427734375,304.1543273925781,0.4678004384040832,0.0677524656057357,0.3240875005722046,291.2419128417969,291.1499938964844,259.1643371582031,257.74725341796875,279.1744689941406,293.2799072265625,291.2397766113281,1.0,0.436862051486969,0.62577885389328,0.62577885389328,1.0,1.0,-2.0888991355896,0.8638879656791687,1.225011110305786,0.3856847286224365,0.0,0.0,0.6626145839691162,122.70695495605467,126.0,-79.36656188964844,-25276.685546875,954.0902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0756530761719,312.5642395019531,278.1499938964844,0.0,18000.0,315.2300109863281,36372.609375,36000.0,0.0,0.0,0.5954917669296265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0959241390228271,1.0959396362304688,-1.5519011867581867e-05,0.0,0.000604348431807,0.0,0.0,277.2301025390625,0.0,0.0,0.0,0.7605404257774353,4.0,0.0,1.0
464040,293.3202819824219,297.1499938964844,293.1499938964844,0.1964571923017501,-3928.437255859375,304.1658630371094,0.7639718055725098,0.2750771343708038,0.2515366971492767,293.3349304199219,297.1499938964844,293.1499938964844,0.1489633470773697,-3316.745849609375,304.168701171875,0.7121715545654297,0.2191062420606613,0.2123234421014785,293.2086486816406,297.1499938964844,293.1499938964844,0.4282465875148773,-5658.970703125,304.1506652832031,0.942521035671234,0.5164520740509033,0.3627682030200958,293.20904541015625,297.1499938964844,293.1499938964844,0.5384495258331299,-9178.94921875,304.1266174316406,0.9981834292411804,0.6204835772514343,0.5894776582717896,293.1988830566406,297.1499938964844,293.1499938964844,0.0272153299301862,-5057.13427734375,304.1543273925781,0.4678004384040832,0.0677524656057357,0.3240875005722046,291.2419128417969,291.1499938964844,259.1643371582031,257.74725341796875,279.1744689941406,293.2799072265625,291.2397766113281,1.0,0.436862051486969,0.62577885389328,0.62577885389328,1.0,1.0,-2.0888991355896,0.8638879656791687,1.225011110305786,0.3856847286224365,0.0,0.0,0.6626145839691162,122.70695495605467,126.0,-79.36656188964844,-25276.685546875,954.0902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0756530761719,312.5642395019531,278.1499938964844,0.0,18000.0,315.2300109863281,36372.609375,36000.0,0.0,0.0,0.5954917669296265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0959241390228271,1.0959396362304688,-1.5519011867581867e-05,0.0,0.000604348431807,0.0,0.0,277.2301025390625,0.0,0.0,0.0,0.7605404257774353,4.0,0.0,1.0
464100,293.3210754394531,297.1499938964844,293.1499938964844,0.1947194784879684,-3900.875244140625,304.1661376953125,0.7591239213943481,0.2727652788162231,0.2495511621236801,293.337158203125,297.1499938964844,293.1499938964844,0.1469030976295471,-3280.11572265625,304.1690368652344,0.7064525485038757,0.2163235992193222,0.209791898727417,293.2100830078125,297.1499938964844,293.1499938964844,0.4278062582015991,-5654.21728515625,304.1513671875,0.9378076791763306,0.5154255032539368,0.3621313869953155,293.2174377441406,297.1499938964844,293.1499938964844,0.5369081497192383,-9154.357421875,304.1336669921875,0.994417667388916,0.6180869340896606,0.5871005654335022,293.1997375488281,297.1499938964844,293.1499938964844,0.0266990009695291,-5012.87109375,304.15447998046875,0.4624330699443817,0.0669670104980468,0.3209776580333709,291.230224609375,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822570800781,291.22918701171875,1.0,0.4368119239807129,0.6271989345550537,0.6271989345550537,1.0,1.0,-2.076056241989136,0.8589750528335571,1.2170811891555786,0.3835168480873108,0.0,0.0,0.6584906578063965,124.52898406982422,126.0,-55.39080810546875,-25125.548828125,948.3724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1234741210937,312.5789489746094,278.1499938964844,0.0,18000.0,314.75,36324.75390625,36000.0,0.0,0.0,0.5844706892967224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082885980606079,1.0829013586044312,-1.5335685020545498e-05,0.0,0.0005931634223088,0.0,0.0,269.9281616210937,0.0,0.0,0.0,0.7540544271469116,4.0,0.0,1.0
464160,293.3218688964844,297.1499938964844,293.1499938964844,0.1929781883955001,-3873.234619140625,304.1663513183594,0.7545627951622009,0.2704416215419769,0.2475528419017791,293.33941650390625,297.1499938964844,293.1499938964844,0.1448282301425933,-3243.138671875,304.1693420410156,0.7008159756660461,0.21351258456707,0.2072330713272094,293.2116394042969,297.1499938964844,293.1499938964844,0.4273408651351928,-5649.26123046875,304.1519470214844,0.9333730340003968,0.5143628120422363,0.3614675998687744,293.2230529785156,297.1499938964844,293.1499938964844,0.5357537865638733,-9135.8310546875,304.1387023925781,0.990897536277771,0.6161251664161682,0.585151195526123,293.2005920410156,297.1499938964844,293.1499938964844,0.0261970814317464,-4967.84375,304.1545715332031,0.4570140838623047,0.0661686286330223,0.3178020715713501,291.21881103515625,291.1499938964844,259.1958923339844,257.7770690917969,279.1769714355469,293.28436279296875,291.216796875,1.0,0.4367289841175079,0.6286200284957886,0.6286200284957886,1.0,1.0,-2.0636305809021,0.85423743724823,1.20939302444458,0.3814337253570556,0.0,0.0,0.654996395111084,126.23143768310548,129.0,-47.9031982421875,-24941.126953125,942.6359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.114990234375,312.544677734375,278.1499938964844,0.0,18000.0,314.75,36300.18359375,36000.0,0.0,0.0,0.577812135219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0700329542160034,1.0700480937957764,-1.5162091585807502e-05,0.0,0.0005864058621227,0.0,0.0,262.9368896484375,0.0,0.0,0.0,0.7478230595588684,4.0,0.0,1.0
464220,293.32330322265625,297.1499938964844,293.1499938964844,0.1895185559988021,-3818.21435546875,304.16668701171875,0.7460269927978516,0.2657985985279083,0.2435403764247894,293.34375,297.1499938964844,293.1499938964844,0.1406516283750534,-3168.39892578125,304.1698608398437,0.6898118257522583,0.20783232152462,0.2020428925752639,293.2146911621094,297.1499938964844,293.1499938964844,0.426403284072876,-5639.36572265625,304.15289306640625,0.9250565767288208,0.5121809244155884,0.360083132982254,293.2301025390625,297.1499938964844,293.1499938964844,0.5341374278068542,-9110.310546875,304.14508056640625,0.9842759370803832,0.6128385066986084,0.5820567607879639,293.20220947265625,297.1499938964844,293.1499938964844,0.0251895990222692,-4876.2021484375,304.1547241210937,0.4468383491039276,0.0645570755004882,0.3113093078136444,291.1923828125,291.1499938964844,259.2245483398437,257.804443359375,279.17779541015625,293.28778076171875,291.19110107421875,1.0,0.4365063309669494,0.6314519643783569,0.6314519643783569,1.0,1.0,-2.039401292800904,0.8449883460998535,1.1944129467010498,0.3773839175701141,0.0,0.0,0.6512932181358337,129.44027709960938,132.0,-36.85009765625,-24613.931640625,931.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0390014648437,312.4579467773437,278.1499938964844,0.0,18000.0,314.75,36169.7109375,36000.0,0.0,0.0,0.5652398467063904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0541064739227295,1.0541213750839231,-1.4927153642929625e-05,0.0,0.0005736465682275,0.0,0.0,254.1640625,0.0,0.0,0.0,0.7400389909744263,4.0,0.0,1.0
464280,293.32330322265625,297.1499938964844,293.1499938964844,0.1895185559988021,-3818.21435546875,304.16668701171875,0.7460269927978516,0.2657985985279083,0.2435403764247894,293.34375,297.1499938964844,293.1499938964844,0.1406516283750534,-3168.39892578125,304.1698608398437,0.6898118257522583,0.20783232152462,0.2020428925752639,293.2146911621094,297.1499938964844,293.1499938964844,0.426403284072876,-5639.36572265625,304.15289306640625,0.9250565767288208,0.5121809244155884,0.360083132982254,293.2301025390625,297.1499938964844,293.1499938964844,0.5341374278068542,-9110.310546875,304.14508056640625,0.9842759370803832,0.6128385066986084,0.5820567607879639,293.20220947265625,297.1499938964844,293.1499938964844,0.0251895990222692,-4876.2021484375,304.1547241210937,0.4468383491039276,0.0645570755004882,0.3113093078136444,291.1923828125,291.1499938964844,259.2245483398437,257.804443359375,279.17779541015625,293.28778076171875,291.19110107421875,1.0,0.4365063309669494,0.6314519643783569,0.6314519643783569,1.0,1.0,-2.039401292800904,0.8449883460998535,1.1944129467010498,0.3773839175701141,0.0,0.0,0.6512932181358337,129.44027709960938,132.0,-36.85009765625,-24613.931640625,931.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0390014648437,312.4579467773437,278.1499938964844,0.0,18000.0,314.75,36169.7109375,36000.0,0.0,0.0,0.5652398467063904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0541064739227295,1.0541213750839231,-1.4927153642929625e-05,0.0,0.0005736465682275,0.0,0.0,254.1640625,0.0,0.0,0.0,0.7400389909744263,4.0,0.0,1.0
464340,293.32440185546875,297.1499938964844,293.1499938964844,0.1859320253133773,-3760.77197265625,304.1671142578125,0.7380402088165283,0.261181116104126,0.2395401298999786,293.34783935546875,297.1499938964844,293.1499938964844,0.13632832467556,-3090.358642578125,304.1704406738281,0.6790626645088196,0.2020960599184036,0.1967876404523849,293.2176513671875,297.1499938964844,293.1499938964844,0.4250720739364624,-5625.20947265625,304.1541442871094,0.9172986149787904,0.5099432468414307,0.3586518168449402,293.2347412109375,297.1499938964844,293.1499938964844,0.5323702096939087,-9083.953125,304.1496276855469,0.9778127670288086,0.6098657250404358,0.5793743133544922,293.2036437988281,297.1499938964844,293.1499938964844,0.0241633132100105,-4780.0390625,304.1548767089844,0.4374554455280304,0.0629403665661811,0.3047484457492828,291.1744079589844,291.1499938964844,259.25,257.8291015625,279.17791748046875,293.2906188964844,291.1733703613281,1.0,0.4362483322620392,0.6342535018920898,0.6342535018920898,1.0,1.0,-2.0154662132263184,0.8357880711555481,1.1796780824661257,0.3733493089675903,0.0,0.0,0.6492819786071777,132.52239990234375,135.0,-27.5758056640625,-24299.92578125,919.6843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.894287109375,312.3373107910156,278.1499938964844,0.0,18000.0,314.2699890136719,36092.390625,36000.0,0.0,0.0,0.549004077911377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452557802200315,1.045270562171936,-1.4796835785091387e-05,0.0,0.0005571693181991,0.0,0.0,249.3668975830078,0.0,0.0,0.0,0.7357063293457031,4.0,0.0,1.0
464400,293.32440185546875,297.1499938964844,293.1499938964844,0.1859320253133773,-3760.77197265625,304.1671142578125,0.7380402088165283,0.261181116104126,0.2395401298999786,293.34783935546875,297.1499938964844,293.1499938964844,0.13632832467556,-3090.358642578125,304.1704406738281,0.6790626645088196,0.2020960599184036,0.1967876404523849,293.2176513671875,297.1499938964844,293.1499938964844,0.4250720739364624,-5625.20947265625,304.1541442871094,0.9172986149787904,0.5099432468414307,0.3586518168449402,293.2347412109375,297.1499938964844,293.1499938964844,0.5323702096939087,-9083.953125,304.1496276855469,0.9778127670288086,0.6098657250404358,0.5793743133544922,293.2036437988281,297.1499938964844,293.1499938964844,0.0241633132100105,-4780.0390625,304.1548767089844,0.4374554455280304,0.0629403665661811,0.3047484457492828,291.1744079589844,291.1499938964844,259.25,257.8291015625,279.17791748046875,293.2906188964844,291.1733703613281,1.0,0.4362483322620392,0.6342535018920898,0.6342535018920898,1.0,1.0,-2.0154662132263184,0.8357880711555481,1.1796780824661257,0.3733493089675903,0.0,0.0,0.6492819786071777,132.52239990234375,135.0,-27.5758056640625,-24299.92578125,919.6843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.894287109375,312.3373107910156,278.1499938964844,0.0,18000.0,314.2699890136719,36092.390625,36000.0,0.0,0.0,0.549004077911377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452557802200315,1.045270562171936,-1.4796835785091387e-05,0.0,0.0005571693181991,0.0,0.0,249.3668975830078,0.0,0.0,0.0,0.7357063293457031,4.0,0.0,1.0
464460,293.324462890625,297.1499938964844,293.1499938964844,0.182520180940628,-3706.099853515625,304.16705322265625,0.7306089401245117,0.2567474246025085,0.2356444150209427,293.350830078125,297.1499938964844,293.1499938964844,0.1321068853139877,-3013.797119140625,304.170654296875,0.6687933802604675,0.1964759528636932,0.1915729343891143,293.2196655273437,297.1499938964844,293.1499938964844,0.4239231944084167,-5613.271484375,304.1546325683594,0.9103007316589355,0.5078145861625671,0.3572484850883484,293.2376403808594,297.1499938964844,293.1499938964844,0.5308839678764343,-9062.63671875,304.15216064453125,0.9715202450752258,0.6071282625198364,0.5768871307373047,293.2041015625,297.1499938964844,293.1499938964844,0.0232380013912916,-4691.7236328125,304.15478515625,0.4292375743389129,0.061487041413784,0.2985956072807312,291.1517333984375,291.1499938964844,259.27301025390625,257.851806640625,279.17730712890625,293.2923278808594,291.1502380371094,1.0,0.4360137581825256,0.636961042881012,0.636961042881012,1.0,1.0,-1.992462396621704,0.8269021511077881,1.165560245513916,0.3694257438182831,0.0,0.0,0.6504448652267456,135.46029663085938,138.0,-31.383390426635746,-23969.138671875,908.6987915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6183166503906,312.1307067871094,278.1499938964844,0.0,18000.0,314.2699890136719,35987.0078125,36000.0,0.0,0.0,0.5377981066703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442217588424685,1.044236421585083,-1.4759883015358357e-05,0.0,0.0005457967054098,0.0,0.0,248.5276031494141,0.0,0.0,0.0,0.7351996898651123,4.0,0.0,1.0
464520,293.324462890625,297.1499938964844,293.1499938964844,0.182520180940628,-3706.099853515625,304.16705322265625,0.7306089401245117,0.2567474246025085,0.2356444150209427,293.350830078125,297.1499938964844,293.1499938964844,0.1321068853139877,-3013.797119140625,304.170654296875,0.6687933802604675,0.1964759528636932,0.1915729343891143,293.2196655273437,297.1499938964844,293.1499938964844,0.4239231944084167,-5613.271484375,304.1546325683594,0.9103007316589355,0.5078145861625671,0.3572484850883484,293.2376403808594,297.1499938964844,293.1499938964844,0.5308839678764343,-9062.63671875,304.15216064453125,0.9715202450752258,0.6071282625198364,0.5768871307373047,293.2041015625,297.1499938964844,293.1499938964844,0.0232380013912916,-4691.7236328125,304.15478515625,0.4292375743389129,0.061487041413784,0.2985956072807312,291.1517333984375,291.1499938964844,259.27301025390625,257.851806640625,279.17730712890625,293.2923278808594,291.1502380371094,1.0,0.4360137581825256,0.636961042881012,0.636961042881012,1.0,1.0,-1.992462396621704,0.8269021511077881,1.165560245513916,0.3694257438182831,0.0,0.0,0.6504448652267456,135.46029663085938,138.0,-31.383390426635746,-23969.138671875,908.6987915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6183166503906,312.1307067871094,278.1499938964844,0.0,18000.0,314.2699890136719,35987.0078125,36000.0,0.0,0.0,0.5377981066703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442217588424685,1.044236421585083,-1.4759883015358357e-05,0.0,0.0005457967054098,0.0,0.0,248.5276031494141,0.0,0.0,0.0,0.7351996898651123,4.0,0.0,1.0
464580,293.323486328125,297.1499938964844,293.1499938964844,0.1792302429676056,-3653.141357421875,304.1668701171875,0.7237332463264465,0.2525238394737243,0.2319498360157013,293.3525695800781,297.1499938964844,293.1499938964844,0.127995103597641,-2938.68115234375,304.1706237792969,0.6592650413513184,0.1910341382026672,0.186532586812973,293.2207946777344,297.1499938964844,293.1499938964844,0.4227479100227356,-5601.05029296875,304.1550598144531,0.9042608141899108,0.5058234333992004,0.3559509217739105,293.2392272949219,297.1499938964844,293.1499938964844,0.5293394923210144,-9040.9619140625,304.1540222167969,0.9655437469482422,0.6045829057693481,0.574605405330658,293.203369140625,297.1499938964844,293.1499938964844,0.0224842838943004,-4618.13671875,304.1544494628906,0.4225727617740631,0.060262307524681,0.2935011088848114,291.1329345703125,291.1499938964844,259.2945251464844,257.8734741210937,279.17608642578125,293.2928466796875,291.1318359375,1.0,0.4359011650085449,0.6395102143287659,0.6395102143287659,1.0,1.0,-1.97155511379242,0.8188307881355286,1.1527243852615356,0.3658697307109833,0.0,0.0,0.6540387272834778,138.225830078125,141.0,-26.64091682434082,-23691.076171875,899.1473999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.29217529296875,311.9112548828125,278.1499938964844,0.0,18000.0,314.2699890136719,35893.85546875,36000.0,0.0,0.0,0.5283095240592957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0526431798934937,1.0526580810546875,-1.4846049452899024e-05,0.0,0.0005361670046113,0.0,0.0,252.5872497558593,0.0,0.0,0.0,0.7391759753227234,4.0,0.0,1.0
464640,293.323486328125,297.1499938964844,293.1499938964844,0.1792302429676056,-3653.141357421875,304.1668701171875,0.7237332463264465,0.2525238394737243,0.2319498360157013,293.3525695800781,297.1499938964844,293.1499938964844,0.127995103597641,-2938.68115234375,304.1706237792969,0.6592650413513184,0.1910341382026672,0.186532586812973,293.2207946777344,297.1499938964844,293.1499938964844,0.4227479100227356,-5601.05029296875,304.1550598144531,0.9042608141899108,0.5058234333992004,0.3559509217739105,293.2392272949219,297.1499938964844,293.1499938964844,0.5293394923210144,-9040.9619140625,304.1540222167969,0.9655437469482422,0.6045829057693481,0.574605405330658,293.203369140625,297.1499938964844,293.1499938964844,0.0224842838943004,-4618.13671875,304.1544494628906,0.4225727617740631,0.060262307524681,0.2935011088848114,291.1329345703125,291.1499938964844,259.2945251464844,257.8734741210937,279.17608642578125,293.2928466796875,291.1318359375,1.0,0.4359011650085449,0.6395102143287659,0.6395102143287659,1.0,1.0,-1.97155511379242,0.8188307881355286,1.1527243852615356,0.3658697307109833,0.0,0.0,0.6540387272834778,138.225830078125,141.0,-26.64091682434082,-23691.076171875,899.1473999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.29217529296875,311.9112548828125,278.1499938964844,0.0,18000.0,314.2699890136719,35893.85546875,36000.0,0.0,0.0,0.5283095240592957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0526431798934937,1.0526580810546875,-1.4846049452899024e-05,0.0,0.0005361670046113,0.0,0.0,252.5872497558593,0.0,0.0,0.0,0.7391759753227234,4.0,0.0,1.0
464700,293.32281494140625,297.1499938964844,293.1499938964844,0.1776061058044433,-3626.895263671875,304.166748046875,0.7203640937805176,0.2504574656486511,0.2301485389471054,293.3531799316406,297.1499938964844,293.1499938964844,0.1259605288505554,-2901.298095703125,304.1705627441406,0.6546897888183594,0.1883475184440612,0.1840510368347168,293.22119140625,297.1499938964844,293.1499938964844,0.4221210181713104,-5594.513671875,304.1552734375,0.9014857411384584,0.5048446655273438,0.3553180694580078,293.23980712890625,297.1499938964844,293.1499938964844,0.5285107493400574,-9029.455078125,304.15478515625,0.9625790119171144,0.6033384203910828,0.5734987854957581,293.2027893066406,297.1499938964844,293.1499938964844,0.0221491642296314,-4584.8564453125,304.1542358398437,0.4196148216724396,0.0597008019685745,0.2912171483039856,291.1251220703125,291.1499938964844,259.3047790527344,257.8839416503906,279.17547607421875,293.2929077148437,291.1241455078125,1.0,0.4358942210674286,0.6407381892204285,0.6407381892204285,1.0,1.0,-1.9615799188613887,0.8149696588516235,1.1466102600097656,0.3641667366027832,0.0,0.0,0.6564950346946716,139.59591674804688,141.0,-24.00766944885254,-23561.447265625,894.7937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1153259277344,311.79608154296875,278.1499938964844,0.0,18000.0,313.7900085449219,35858.63671875,36000.0,0.0,0.0,0.5194157958030701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0590556859970093,1.0590705871582031,-1.4920312423782889e-05,0.0,0.0005271409754641,0.0,0.0,255.8195343017578,0.0,0.0,0.0,0.7422614693641663,4.0,0.0,1.0
464760,293.32208251953125,297.1499938964844,293.1499938964844,0.1760278493165969,-3601.38720703125,304.16656494140625,0.7169872522354126,0.2484139949083328,0.2283691763877868,293.3536682128906,297.1499938964844,293.1499938964844,0.1239598020911216,-2864.447265625,304.17047119140625,0.6502150297164917,0.1856743246316909,0.1815845221281051,293.2215576171875,297.1499938964844,293.1499938964844,0.4215523600578308,-5588.6552734375,304.15533447265625,0.8987690210342407,0.5038706660270691,0.3546894788742065,293.24029541015625,297.1499938964844,293.1499938964844,0.5277490615844727,-9019.0263671875,304.1553039550781,0.9596056938171388,0.6021037697792053,0.5724033117294312,293.2021179199219,297.1499938964844,293.1499938964844,0.021839128807187,-4553.92724609375,304.1540222167969,0.4168308675289154,0.059161752462387,0.2890495657920837,291.11602783203125,291.1499938964844,259.314697265625,257.8941955566406,279.1749267578125,293.2928466796875,291.1143798828125,1.0,0.4359168410301208,0.641942024230957,0.641942024230957,1.0,1.0,-1.9518076181411743,0.8111770153045654,1.1406304836273191,0.3624901473522186,0.0,0.0,0.6596410274505615,140.9705352783203,144.0,-26.82781982421875,-23414.333984375,890.6558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.89471435546875,311.6473083496094,278.1499938964844,0.0,18000.0,313.7900085449219,35821.28515625,36000.0,0.0,0.0,0.5151890516281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066923975944519,1.0669389963150024,-1.5013445590739138e-05,0.0,0.0005228513618931,0.0,0.0,259.8463439941406,0.0,0.0,0.0,0.7460854053497314,4.0,0.0,1.0
464820,293.32110595703125,297.1499938964844,293.1499938964844,0.1741915047168731,-3571.68994140625,304.1662902832031,0.7128799557685852,0.2459897696971893,0.2262604385614395,293.35418701171875,297.1499938964844,293.1499938964844,0.1215980052947998,-2820.81689453125,304.1702880859375,0.644966185092926,0.1824793964624405,0.178639218211174,293.2219543457031,297.1499938964844,293.1499938964844,0.4209482669830322,-5582.49755859375,304.1552734375,0.895557165145874,0.5027080178260803,0.353939801454544,293.24078369140625,297.1499938964844,293.1499938964844,0.5269274711608887,-9007.904296875,304.1556396484375,0.9560208916664124,0.6006342768669128,0.5711009502410889,293.2012634277344,297.1499938964844,293.1499938964844,0.0214940682053565,-4519.35400390625,304.1537780761719,0.4136729836463928,0.0585383437573909,0.2865685820579529,291.1025390625,291.1499938964844,259.32623291015625,257.9062194824219,279.17431640625,293.292724609375,291.1013488769531,1.0,0.4359804987907409,0.643358588218689,0.643358588218689,1.0,1.0,-1.9402945041656487,0.8066949248313904,1.1335995197296145,0.3605029284954071,0.0,0.0,0.6647317409515381,142.6310577392578,144.0,-27.42828369140625,-23258.513671875,885.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6219177246094,311.4727783203125,278.1499938964844,0.0,18000.0,313.7900085449219,35748.2109375,36000.0,0.0,0.0,0.5107970833778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0801169872283936,1.0801321268081665,-1.516892825748073e-05,0.0,0.0005183941102586,0.0,0.0,266.6744079589844,0.0,0.0,0.0,0.7524949312210083,4.0,0.0,1.0
464880,293.3204345703125,297.1499938964844,293.1499938964844,0.1729395389556884,-3551.333251953125,304.16619873046875,0.7100810408592224,0.2443886250257492,0.2248687446117401,293.3544616699219,297.1499938964844,293.1499938964844,0.120002880692482,-2791.185546875,304.1702575683594,0.6415330767631531,0.180355042219162,0.1766818910837173,293.22216796875,297.1499938964844,293.1499938964844,0.4204474687576294,-5577.2802734375,304.1554260253906,0.8934419751167297,0.5019339919090271,0.3534417748451233,293.2410888671875,297.1499938964844,293.1499938964844,0.526257336139679,-8998.7294921875,304.1560363769531,0.9536200761795044,0.5996583104133606,0.5702380537986755,293.20068359375,297.1499938964844,293.1499938964844,0.0212672241032123,-4496.20458984375,304.1536560058594,0.4116561710834503,0.0581340119242668,0.284972071647644,291.09637451171875,291.1499938964844,259.33367919921875,257.9140930175781,279.1739807128906,293.2925720214844,291.095458984375,1.0,0.4360426962375641,0.6442888379096985,0.6442888379096985,1.0,1.0,-1.9327212572097776,0.8037382960319519,1.1289829015731812,0.3591883778572082,0.0,0.0,0.6682592034339905,143.74581909179688,147.0,-24.377716064453125,-23162.095703125,882.9232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43798828125,311.3585510253906,278.1499938964844,0.0,18000.0,313.7900085449219,35713.859375,36000.0,0.0,0.0,0.5082525014877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0904133319854736,1.0904287099838257,-1.529687324364204e-05,0.0,0.0005158116691745,0.0,0.0,272.1673889160156,0.0,0.0,0.0,0.7574800848960876,4.0,0.0,1.0
464940,293.3186340332031,297.1499938964844,293.1499938964844,0.1697904765605926,-3499.888671875,304.1660461425781,0.7029221653938293,0.2404345870018005,0.221435084939003,293.35504150390625,297.1499938964844,293.1499938964844,0.1159969419240951,-2716.3017578125,304.170166015625,0.633137047290802,0.1750581413507461,0.1718040257692337,293.22271728515625,297.1499938964844,293.1499938964844,0.4190258979797363,-5562.3623046875,304.156005859375,0.8882352113723755,0.4999962449073791,0.3521966338157654,293.2417297363281,297.1499938964844,293.1499938964844,0.5243659615516663,-8972.814453125,304.1571655273437,0.9475812911987304,0.5972219705581665,0.5680873394012451,293.1991882324219,297.1499938964844,293.1499938964844,0.0207191556692123,-4439.224609375,304.1533508300781,0.4068387150764465,0.0571550093591213,0.2811398208141327,291.08563232421875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732482910156,293.29217529296875,291.0850524902344,1.0,0.4362583458423614,0.6465746760368347,0.6465746760368347,1.0,1.0,-1.9140602350234983,0.7964248657226562,1.1176353693008425,0.3559239506721496,0.0,0.0,0.6776179671287537,146.5616455078125,150.0,-16.532825469970703,-22931.263671875,875.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9815979003906,311.07843017578125,278.1499938964844,0.0,18000.0,313.3099975585937,35665.4609375,36000.0,0.0,0.0,0.4983490109443664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1183667182922363,1.1183823347091677,-1.566086029924918e-05,0.0,0.0005057608941569,0.0,0.0,287.65216064453125,0.0,0.0,0.0,0.7711741924285889,4.0,0.0,1.0
465000,293.3186340332031,297.1499938964844,293.1499938964844,0.1697904765605926,-3499.888671875,304.1660461425781,0.7029221653938293,0.2404345870018005,0.221435084939003,293.35504150390625,297.1499938964844,293.1499938964844,0.1159969419240951,-2716.3017578125,304.170166015625,0.633137047290802,0.1750581413507461,0.1718040257692337,293.22271728515625,297.1499938964844,293.1499938964844,0.4190258979797363,-5562.3623046875,304.156005859375,0.8882352113723755,0.4999962449073791,0.3521966338157654,293.2417297363281,297.1499938964844,293.1499938964844,0.5243659615516663,-8972.814453125,304.1571655273437,0.9475812911987304,0.5972219705581665,0.5680873394012451,293.1991882324219,297.1499938964844,293.1499938964844,0.0207191556692123,-4439.224609375,304.1533508300781,0.4068387150764465,0.0571550093591213,0.2811398208141327,291.08563232421875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732482910156,293.29217529296875,291.0850524902344,1.0,0.4362583458423614,0.6465746760368347,0.6465746760368347,1.0,1.0,-1.9140602350234983,0.7964248657226562,1.1176353693008425,0.3559239506721496,0.0,0.0,0.6776179671287537,146.5616455078125,150.0,-16.532825469970703,-22931.263671875,875.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9815979003906,311.07843017578125,278.1499938964844,0.0,18000.0,313.3099975585937,35665.4609375,36000.0,0.0,0.0,0.4983490109443664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1183667182922363,1.1183823347091677,-1.566086029924918e-05,0.0,0.0005057608941569,0.0,0.0,287.65216064453125,0.0,0.0,0.0,0.7711741924285889,4.0,0.0,1.0
465060,293.3167419433594,297.1499938964844,293.1499938964844,0.1667560935020446,-3450.21337890625,304.1657409667969,0.6958341002464294,0.2365482896566391,0.2180627286434173,293.35546875,297.1499938964844,293.1499938964844,0.1120604574680328,-2642.241455078125,304.1700134277344,0.6248754858970642,0.1697772294282913,0.1669424772262573,293.2231750488281,297.1499938964844,293.1499938964844,0.4177113473415375,-5548.7265625,304.1561584472656,0.8831510543823242,0.4980588555335998,0.3509508967399597,293.2422180175781,297.1499938964844,293.1499938964844,0.5225973129272461,-8948.927734375,304.15771484375,0.9415218234062196,0.5947940945625305,0.5659432411193848,293.1976928710937,297.1499938964844,293.1499938964844,0.0202153027057647,-4386.19482421875,304.153076171875,0.4022082686424255,0.0562129728496074,0.2774884104728699,291.0716857910156,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.2916564941406,291.0707702636719,1.0,0.436546117067337,0.6488162875175476,0.6488162875175476,1.0,1.0,-1.8957172632217407,0.7892006039619446,1.106516718864441,0.3526821434497833,0.0,0.0,0.6888830065727234,149.4125213623047,153.0,-19.24016189575196,-22679.6484375,869.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46795654296875,310.7542724609375,278.1499938964844,0.0,18000.0,313.3099975585937,35597.18359375,36000.0,0.0,0.0,0.4938322901725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1506388187408447,1.150654911994934,-1.609007995284628e-05,0.0,0.0005011769826523,0.0,0.0,306.2985534667969,0.0,0.0,0.0,0.7871795892715454,4.0,0.0,1.0
465120,293.3167419433594,297.1499938964844,293.1499938964844,0.1667560935020446,-3450.21337890625,304.1657409667969,0.6958341002464294,0.2365482896566391,0.2180627286434173,293.35546875,297.1499938964844,293.1499938964844,0.1120604574680328,-2642.241455078125,304.1700134277344,0.6248754858970642,0.1697772294282913,0.1669424772262573,293.2231750488281,297.1499938964844,293.1499938964844,0.4177113473415375,-5548.7265625,304.1561584472656,0.8831510543823242,0.4980588555335998,0.3509508967399597,293.2422180175781,297.1499938964844,293.1499938964844,0.5225973129272461,-8948.927734375,304.15771484375,0.9415218234062196,0.5947940945625305,0.5659432411193848,293.1976928710937,297.1499938964844,293.1499938964844,0.0202153027057647,-4386.19482421875,304.153076171875,0.4022082686424255,0.0562129728496074,0.2774884104728699,291.0716857910156,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.2916564941406,291.0707702636719,1.0,0.436546117067337,0.6488162875175476,0.6488162875175476,1.0,1.0,-1.8957172632217407,0.7892006039619446,1.106516718864441,0.3526821434497833,0.0,0.0,0.6888830065727234,149.4125213623047,153.0,-19.24016189575196,-22679.6484375,869.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46795654296875,310.7542724609375,278.1499938964844,0.0,18000.0,313.3099975585937,35597.18359375,36000.0,0.0,0.0,0.4938322901725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1506388187408447,1.150654911994934,-1.609007995284628e-05,0.0,0.0005011769826523,0.0,0.0,306.2985534667969,0.0,0.0,0.0,0.7871795892715454,4.0,0.0,1.0
465180,293.3147277832031,297.1499938964844,293.1499938964844,0.1636864095926284,-3399.593505859375,304.1656188964844,0.688866913318634,0.2327287197113037,0.2147510200738906,293.35577392578125,297.1499938964844,293.1499938964844,0.1080923527479171,-2566.873779296875,304.1699523925781,0.6164401173591614,0.1645107269287109,0.1620948165655136,293.2236022949219,297.1499938964844,293.1499938964844,0.4161455631256103,-5532.25830078125,304.15673828125,0.8782020211219788,0.4961227178573608,0.3497075736522674,293.2426147460937,297.1499938964844,293.1499938964844,0.5205186605453491,-8920.609375,304.1585998535156,0.9354939460754396,0.5923789739608765,0.5638123750686646,293.1962280273437,297.1499938964844,293.1499938964844,0.0197242032736539,-4333.02734375,304.1528625488281,0.3975889682769775,0.0553012639284133,0.2739827632904053,291.0643920898437,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.29107666015625,291.0641174316406,1.0,0.4368937313556671,0.6510246992111206,0.6510246992111206,1.0,1.0,-1.877657890319824,0.7820582985877991,1.09559965133667,0.3494624197483063,0.0,0.0,0.7008875608444214,152.28970336914062,156.0,-10.894983291625977,-22465.783203125,862.6616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9880676269531,310.46588134765625,278.1499938964844,0.0,18000.0,313.3099975585937,35553.234375,36000.0,0.0,0.0,0.4909793734550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1880120038986206,1.1880286931991575,-1.6610894817858934e-05,0.0,0.0004982816171832,0.0,0.0,329.12274169921875,0.0,0.0,0.0,0.8057671189308167,4.0,0.0,1.0
465240,293.3147277832031,297.1499938964844,293.1499938964844,0.1636864095926284,-3399.593505859375,304.1656188964844,0.688866913318634,0.2327287197113037,0.2147510200738906,293.35577392578125,297.1499938964844,293.1499938964844,0.1080923527479171,-2566.873779296875,304.1699523925781,0.6164401173591614,0.1645107269287109,0.1620948165655136,293.2236022949219,297.1499938964844,293.1499938964844,0.4161455631256103,-5532.25830078125,304.15673828125,0.8782020211219788,0.4961227178573608,0.3497075736522674,293.2426147460937,297.1499938964844,293.1499938964844,0.5205186605453491,-8920.609375,304.1585998535156,0.9354939460754396,0.5923789739608765,0.5638123750686646,293.1962280273437,297.1499938964844,293.1499938964844,0.0197242032736539,-4333.02734375,304.1528625488281,0.3975889682769775,0.0553012639284133,0.2739827632904053,291.0643920898437,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.29107666015625,291.0641174316406,1.0,0.4368937313556671,0.6510246992111206,0.6510246992111206,1.0,1.0,-1.877657890319824,0.7820582985877991,1.09559965133667,0.3494624197483063,0.0,0.0,0.7008875608444214,152.28970336914062,156.0,-10.894983291625977,-22465.783203125,862.6616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9880676269531,310.46588134765625,278.1499938964844,0.0,18000.0,313.3099975585937,35553.234375,36000.0,0.0,0.0,0.4909793734550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1880120038986206,1.1880286931991575,-1.6610894817858934e-05,0.0,0.0004982816171832,0.0,0.0,329.12274169921875,0.0,0.0,0.0,0.8057671189308167,4.0,0.0,1.0
465300,293.313720703125,297.1499938964844,293.1499938964844,0.1621370166540146,-3373.908935546875,304.16558837890625,0.6854367852210999,0.2308433204889297,0.2131171822547912,293.3558654785156,297.1499938964844,293.1499938964844,0.1060973554849624,-2528.708740234375,304.1699523925781,0.6119914054870605,0.1618827879428863,0.1596759706735611,293.2237854003906,297.1499938964844,293.1499938964844,0.4152585566043854,-5522.87451171875,304.1571350097656,0.8757774829864502,0.4951525926589966,0.3490848243236542,293.2427673339844,297.1499938964844,293.1499938964844,0.5193520188331604,-8904.6650390625,304.1591796875,0.9325045347213744,0.5911741852760315,0.5627499222755432,293.1955261230469,297.1499938964844,293.1499938964844,0.0194822866469621,-4306.26123046875,304.1528015136719,0.3952207267284393,0.0548553392291069,0.2722769677639007,291.0635681152344,291.1499938964844,259.3925476074219,257.9784545898437,279.1721496582031,293.2907409667969,291.0635070800781,1.0,0.4370867013931274,0.6521197557449341,0.6521197557449341,1.0,1.0,-1.868719458580017,0.7785134315490723,1.0902060270309448,0.3478593826293945,0.0,0.0,0.7067416906356812,153.73666381835938,156.0,-6.314311981201172,-22364.869140625,859.5973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7665100097656,310.3344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,35551.15234375,35280.0,0.0,0.0,0.4884703457355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066832780838013,1.206700086593628,-1.6881935152923688e-05,0.0,0.0004957352648489,0.0,0.0,341.0546875,0.0,0.0,0.0,0.8051370978355408,4.0,0.0,1.0
