time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.31268310546875,297.1499938964844,293.1499938964844,0.1607448458671569,-3351.01806640625,304.165283203125,0.6820471286773682,0.2289747297763824,0.2114976495504379,293.35595703125,297.1499938964844,293.1499938964844,0.1042030975222587,-2492.522216796875,304.1697692871094,0.6073348522186279,0.1592588573694229,0.1572604179382324,293.22393798828125,297.1499938964844,293.1499938964844,0.4147249758243561,-5517.53369140625,304.1567687988281,0.8733879923820496,0.494184672832489,0.3484618663787842,293.2428894042969,297.1499938964844,293.1499938964844,0.5186203122138977,-8895.1611328125,304.1588134765625,0.929540753364563,0.5899749994277954,0.561690092086792,293.19482421875,297.1499938964844,293.1499938964844,0.0192694664001464,-4283.31005859375,304.1526794433594,0.3927765786647796,0.054415538907051,0.270599365234375,291.0531005859375,291.1499938964844,259.40020751953125,257.9871520996094,279.1719970703125,293.2904052734375,291.0517578125,1.0,0.4372908174991607,0.6532100439071655,0.6532100439071655,1.0,1.0,-1.859838843345642,0.7749857902526855,1.0848530530929563,0.3462609052658081,0.0,0.0,0.7141462564468384,155.1877899169922,159.0,-18.809595108032227,-22219.3671875,856.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5538024902344,310.1849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,34933.40625,35280.0,0.0,0.0,0.4875797629356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216210961341858,1.216227889060974,-1.688241354713682e-05,0.0,0.0004948314744979,0.0,0.0,345.1547241210937,0.0,0.0,0.0,0.8182088136672974,4.0,0.0,1.0
465420,293.310546875,297.1499938964844,293.1499938964844,0.1576428860425949,-3299.194580078125,304.1653747558594,0.6754061579704285,0.2252866178750991,0.2083038836717605,293.3560485839844,297.1499938964844,293.1499938964844,0.1002096533775329,-2415.238525390625,304.1698303222656,0.5977188348770142,0.1540234833955764,0.1524409055709839,293.2242736816406,297.1499938964844,293.1499938964844,0.4127298593521118,-5496.259765625,304.15789794921875,0.8687204718589783,0.49224853515625,0.3472197949886322,293.2431030273437,297.1499938964844,293.1499938964844,0.5160222053527832,-8859.447265625,304.1602478027344,0.9237208962440492,0.5875833630561829,0.5595840811729431,293.1934509277344,297.1499938964844,293.1499938964844,0.0188016723841428,-4229.88916015625,304.1525573730469,0.3875641226768493,0.0535543002188205,0.2673275470733642,291.0570678710937,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.2896728515625,291.0577697753906,1.0,0.4377308487892151,0.6553791165351868,0.6553791165351868,1.0,1.0,-1.8422675132751465,0.7679917216300964,1.0742758512496948,0.3430838584899902,0.0,0.0,0.7265967130661011,158.0993194580078,162.0,3.2990283966064453,-22055.296875,850.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16851806640625,309.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,34818.953125,35280.0,0.0,0.0,0.4866074621677398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2566351890563965,1.256652593612671,-1.746355337672867e-05,0.0,0.0004938447382301,0.0,0.0,371.9762573242188,0.0,0.0,0.0,0.8383438587188721,4.0,0.0,1.0
465480,293.310546875,297.1499938964844,293.1499938964844,0.1576428860425949,-3299.194580078125,304.1653747558594,0.6754061579704285,0.2252866178750991,0.2083038836717605,293.3560485839844,297.1499938964844,293.1499938964844,0.1002096533775329,-2415.238525390625,304.1698303222656,0.5977188348770142,0.1540234833955764,0.1524409055709839,293.2242736816406,297.1499938964844,293.1499938964844,0.4127298593521118,-5496.259765625,304.15789794921875,0.8687204718589783,0.49224853515625,0.3472197949886322,293.2431030273437,297.1499938964844,293.1499938964844,0.5160222053527832,-8859.447265625,304.1602478027344,0.9237208962440492,0.5875833630561829,0.5595840811729431,293.1934509277344,297.1499938964844,293.1499938964844,0.0188016723841428,-4229.88916015625,304.1525573730469,0.3875641226768493,0.0535543002188205,0.2673275470733642,291.0570678710937,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.2896728515625,291.0577697753906,1.0,0.4377308487892151,0.6553791165351868,0.6553791165351868,1.0,1.0,-1.8422675132751465,0.7679917216300964,1.0742758512496948,0.3430838584899902,0.0,0.0,0.7265967130661011,158.0993194580078,162.0,3.2990283966064453,-22055.296875,850.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16851806640625,309.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,34818.953125,35280.0,0.0,0.0,0.4866074621677398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2566351890563965,1.256652593612671,-1.746355337672867e-05,0.0,0.0004938447382301,0.0,0.0,371.9762573242188,0.0,0.0,0.0,0.8383438587188721,4.0,0.0,1.0
465540,293.308349609375,297.1499938964844,293.1499938964844,0.1544989943504333,-3246.311767578125,304.1654968261719,0.6689594388008118,0.221662625670433,0.2051670551300048,293.35601806640625,297.1499938964844,293.1499938964844,0.0961958467960357,-2336.824462890625,304.169921875,0.5877333879470825,0.1488062292337417,0.1476375013589859,293.224609375,297.1499938964844,293.1499938964844,0.4104146957397461,-5471.52490234375,304.1591186523437,0.8641838431358337,0.4902995824813843,0.3459687530994415,293.2432861328125,297.1499938964844,293.1499938964844,0.5130264759063721,-8818.267578125,304.1618347167969,0.9180630445480348,0.5851832032203674,0.5574703812599182,293.1921691894531,297.1499938964844,293.1499938964844,0.0183408185839653,-4175.6318359375,304.1524658203125,0.3822633922100067,0.0527163781225681,0.2641628384590149,291.0699462890625,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2889099121094,291.0709228515625,1.0,0.4382072389125824,0.6575417518615723,0.6575417518615723,1.0,1.0,-1.82489275932312,0.7610589265823364,1.0638338327407837,0.3399243652820587,0.0,0.0,0.7364457249641418,161.02464294433594,165.0,14.734435081481934,-21885.763671875,845.2689819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8461303710937,309.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,34881.6640625,34200.0,0.0,0.0,0.4864307045936584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2901215553283691,1.2901395559310913,-1.7995607777265832e-05,0.0,0.0004936653422191,0.0,0.0,395.9146423339844,0.0,0.0,0.0,0.8404445052146912,4.0,0.0,1.0
465600,293.308349609375,297.1499938964844,293.1499938964844,0.1544989943504333,-3246.311767578125,304.1654968261719,0.6689594388008118,0.221662625670433,0.2051670551300048,293.35601806640625,297.1499938964844,293.1499938964844,0.0961958467960357,-2336.824462890625,304.169921875,0.5877333879470825,0.1488062292337417,0.1476375013589859,293.224609375,297.1499938964844,293.1499938964844,0.4104146957397461,-5471.52490234375,304.1591186523437,0.8641838431358337,0.4902995824813843,0.3459687530994415,293.2432861328125,297.1499938964844,293.1499938964844,0.5130264759063721,-8818.267578125,304.1618347167969,0.9180630445480348,0.5851832032203674,0.5574703812599182,293.1921691894531,297.1499938964844,293.1499938964844,0.0183408185839653,-4175.6318359375,304.1524658203125,0.3822633922100067,0.0527163781225681,0.2641628384590149,291.0699462890625,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2889099121094,291.0709228515625,1.0,0.4382072389125824,0.6575417518615723,0.6575417518615723,1.0,1.0,-1.82489275932312,0.7610589265823364,1.0638338327407837,0.3399243652820587,0.0,0.0,0.7364457249641418,161.02464294433594,165.0,14.734435081481934,-21885.763671875,845.2689819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8461303710937,309.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,34881.6640625,34200.0,0.0,0.0,0.4864307045936584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2901215553283691,1.2901395559310913,-1.7995607777265832e-05,0.0,0.0004936653422191,0.0,0.0,395.9146423339844,0.0,0.0,0.0,0.8404445052146912,4.0,0.0,1.0
465660,293.3060913085937,297.1499938964844,293.1499938964844,0.1516078412532806,-3197.760986328125,304.1651611328125,0.6627340316772461,0.2181074023246765,0.2020903825759887,293.3558959960937,297.1499938964844,293.1499938964844,0.0923320278525352,-2261.21435546875,304.16973876953125,0.5774353742599487,0.1436110287904739,0.1428532302379608,293.2248229980469,297.1499938964844,293.1499938964844,0.4085687100887298,-5452.18701171875,304.1592102050781,0.8597925305366516,0.4883605241775512,0.3447205424308777,293.2433776855469,297.1499938964844,293.1499938964844,0.5106074810028076,-8785.6953125,304.1619873046875,0.9126391410827636,0.5828015208244324,0.5553673505783081,293.19091796875,297.1499938964844,293.1499938964844,0.0179306007921695,-4127.40966796875,304.15234375,0.3770689666271209,0.0519007071852684,0.2610979378223419,291.0687866210937,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2880859375,291.0704345703125,1.0,0.4387165009975433,0.6597014665603638,0.6597014665603638,1.0,1.0,-1.807749390602112,0.7542065382003784,1.0535428524017334,0.3367926478385925,0.0,0.0,0.7477030754089355,163.9561309814453,168.0,11.571754455566406,-21686.134765625,839.9439086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,309.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,33871.34375,34200.0,0.0,0.0,0.4864573776721954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305522322654724,1.3055403232574463,-1.800987229216844e-05,0.0,0.0004936924087814,0.0,0.0,403.4747314453125,0.0,0.0,0.0,0.8605098128318787,4.0,0.0,1.0
465720,293.3060913085937,297.1499938964844,293.1499938964844,0.1516078412532806,-3197.760986328125,304.1651611328125,0.6627340316772461,0.2181074023246765,0.2020903825759887,293.3558959960937,297.1499938964844,293.1499938964844,0.0923320278525352,-2261.21435546875,304.16973876953125,0.5774353742599487,0.1436110287904739,0.1428532302379608,293.2248229980469,297.1499938964844,293.1499938964844,0.4085687100887298,-5452.18701171875,304.1592102050781,0.8597925305366516,0.4883605241775512,0.3447205424308777,293.2433776855469,297.1499938964844,293.1499938964844,0.5106074810028076,-8785.6953125,304.1619873046875,0.9126391410827636,0.5828015208244324,0.5553673505783081,293.19091796875,297.1499938964844,293.1499938964844,0.0179306007921695,-4127.40966796875,304.15234375,0.3770689666271209,0.0519007071852684,0.2610979378223419,291.0687866210937,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2880859375,291.0704345703125,1.0,0.4387165009975433,0.6597014665603638,0.6597014665603638,1.0,1.0,-1.807749390602112,0.7542065382003784,1.0535428524017334,0.3367926478385925,0.0,0.0,0.7477030754089355,163.9561309814453,168.0,11.571754455566406,-21686.134765625,839.9439086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,309.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,33871.34375,34200.0,0.0,0.0,0.4864573776721954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305522322654724,1.3055403232574463,-1.800987229216844e-05,0.0,0.0004936924087814,0.0,0.0,403.4747314453125,0.0,0.0,0.0,0.8605098128318787,4.0,0.0,1.0
465780,293.3038024902344,297.1499938964844,293.1499938964844,0.1484233886003494,-3143.475830078125,304.1654052734375,0.6567379832267761,0.2146168053150177,0.1990725696086883,293.3556823730469,297.1499938964844,293.1499938964844,0.088277094066143,-2181.285888671875,304.169921875,0.5668916702270508,0.1384398490190506,0.1380906999111175,293.22509765625,297.1499938964844,293.1499938964844,0.4057353138923645,-5421.70654296875,304.1608581542969,0.8555351495742798,0.4864097833633423,0.3434695899486542,293.2434997558594,297.1499938964844,293.1499938964844,0.5069739818572998,-8735.490234375,304.1640319824219,0.9074940085411072,0.5804116725921631,0.5532658100128174,293.1897277832031,297.1499938964844,293.1499938964844,0.017485873773694,-4071.945068359375,304.1523132324219,0.3719894587993622,0.0511065647006034,0.2581306397914886,291.0960693359375,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.2872314453125,291.097900390625,1.0,0.4392560124397278,0.6618660092353821,0.6618660092353821,1.0,1.0,-1.7908188104629517,0.7474302053451538,1.043388605117798,0.3336887657642364,0.0,0.0,0.7530715465545654,166.89492797851562,171.0,30.333703994750977,-21549.75,834.8281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,309.5597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,33959.2265625,34200.0,0.0,0.0,0.4866995215415954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3274061679840088,1.3274245262145996,-1.837963463913184e-05,0.0,0.0004939381615258,0.0,0.0,420.15826416015625,0.0,0.0,0.0,0.8716514110565186,4.0,0.0,1.0
465840,293.3038024902344,297.1499938964844,293.1499938964844,0.1484233886003494,-3143.475830078125,304.1654052734375,0.6567379832267761,0.2146168053150177,0.1990725696086883,293.3556823730469,297.1499938964844,293.1499938964844,0.088277094066143,-2181.285888671875,304.169921875,0.5668916702270508,0.1384398490190506,0.1380906999111175,293.22509765625,297.1499938964844,293.1499938964844,0.4057353138923645,-5421.70654296875,304.1608581542969,0.8555351495742798,0.4864097833633423,0.3434695899486542,293.2434997558594,297.1499938964844,293.1499938964844,0.5069739818572998,-8735.490234375,304.1640319824219,0.9074940085411072,0.5804116725921631,0.5532658100128174,293.1897277832031,297.1499938964844,293.1499938964844,0.017485873773694,-4071.945068359375,304.1523132324219,0.3719894587993622,0.0511065647006034,0.2581306397914886,291.0960693359375,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.2872314453125,291.097900390625,1.0,0.4392560124397278,0.6618660092353821,0.6618660092353821,1.0,1.0,-1.7908188104629517,0.7474302053451538,1.043388605117798,0.3336887657642364,0.0,0.0,0.7530715465545654,166.89492797851562,171.0,30.333703994750977,-21549.75,834.8281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,309.5597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,33959.2265625,34200.0,0.0,0.0,0.4866995215415954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3274061679840088,1.3274245262145996,-1.837963463913184e-05,0.0,0.0004939381615258,0.0,0.0,420.15826416015625,0.0,0.0,0.0,0.8716514110565186,4.0,0.0,1.0
465900,293.3026428222656,297.1499938964844,293.1499938964844,0.1468584090471267,-3116.715576171875,304.1654663085937,0.6538276672363281,0.2128965556621551,0.1975856274366378,293.35552978515625,297.1499938964844,293.1499938964844,0.0862592756748199,-2141.562744140625,304.1699523925781,0.5615547299385071,0.1358644962310791,0.1357185244560241,293.2252502441406,297.1499938964844,293.1499938964844,0.4043014049530029,-5406.3349609375,304.1614990234375,0.8534529805183411,0.4854317605495453,0.3428409695625305,293.2435607910156,297.1499938964844,293.1499938964844,0.5051337480545044,-8710.1806640625,304.1648254394531,0.9050411581993104,0.5792157053947449,0.5522118210792542,293.18914794921875,297.1499938964844,293.1499938964844,0.0172717198729515,-4044.804931640625,304.1522827148437,0.3694944381713867,0.0507171377539634,0.2566816806793213,291.1098327636719,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.28680419921875,291.1116943359375,1.0,0.4395358264446258,0.6629524230957031,0.6629524230957031,1.0,1.0,-1.782424807548523,0.7440680861473083,1.0383567810058594,0.3321459889411926,0.0,0.0,0.7543696165084839,168.36697387695312,171.0,34.23648452758789,-21477.462890625,832.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37811279296875,309.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,34024.12109375,33120.0,0.0,0.0,0.4868107140064239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3340576887130735,1.334076166152954,-1.85018107003998e-05,0.0,0.0004940509679727,0.0,0.0,425.4690551757813,0.0,0.0,0.0,0.8600881695747375,4.0,0.0,1.0
465960,293.3014831542969,297.1499938964844,293.1499938964844,0.1454932242631912,-3093.603759765625,304.1651306152344,0.6509773135185242,0.211194172501564,0.1961137652397155,293.3553466796875,297.1499938964844,293.1499938964844,0.0843528732657432,-2104.33447265625,304.1697998046875,0.5561926364898682,0.1332968771457672,0.1333529353141784,293.225341796875,297.1499938964844,293.1499938964844,0.403356522321701,-5396.58740234375,304.1611022949219,0.8514040112495422,0.4844578504562378,0.3422127366065979,293.2435913085937,297.1499938964844,293.1499938964844,0.5038936138153076,-8693.79296875,304.16436767578125,0.902681827545166,0.5780261754989624,0.5511598587036133,293.1885681152344,297.1499938964844,293.1499938964844,0.0170899610966444,-4022.53955078125,304.1521911621094,0.3670309782028198,0.0503326915204525,0.2552548944950104,291.1099853515625,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2863464355469,291.10986328125,1.0,0.4398221671581268,0.6640418767929077,0.6640418767929077,1.0,1.0,-1.7740864753723145,0.7407272458076477,1.033359169960022,0.3306113481521606,0.0,0.0,0.7568811178207397,169.8396759033203,174.0,15.25133991241455,-21346.052734375,829.8999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341064453125,309.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,33195.31640625,33120.0,0.0,0.0,0.4867658615112304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3225009441375732,1.322519063949585,-1.8127944713342004e-05,0.0,0.0004940054495818,0.0,0.0,413.6072082519531,0.0,0.0,0.0,0.8666489124298096,4.0,0.0,1.0
466020,293.2991027832031,297.1499938964844,293.1499938964844,0.1424804627895355,-3041.83251953125,304.1651306152344,0.645550549030304,0.2078378349542617,0.1932108700275421,293.3549194335937,297.1499938964844,293.1499938964844,0.080346293747425,-2025.9559326171875,304.1698913574219,0.5455517768859863,0.1281831115484237,0.1286373883485794,293.2255249023437,297.1499938964844,293.1499938964844,0.4005642831325531,-5366.6865234375,304.1620788574219,0.8475349545478821,0.4825130403041839,0.3409595787525177,293.2435913085937,297.1499938964844,293.1499938964844,0.5003119111061096,-8644.6123046875,304.16558837890625,0.8982589244842529,0.5756558775901794,0.5490671396255493,293.18756103515625,297.1499938964844,293.1499938964844,0.0168088525533676,-3986.0966796875,304.1459045410156,0.3632108271121979,0.050000000745058,0.2535072863101959,291.13458251953125,291.1499938964844,259.48699951171875,258.08795166015625,279.1713256835937,293.285400390625,291.1365966796875,1.0,0.4404559731483459,0.6661693453788757,0.6661693453788757,1.0,1.0,-1.7588207721710205,0.7346606850624084,1.0241601467132568,0.3278290033340454,0.0,0.0,0.7576234936714172,172.6661376953125,162.0,33.13630294799805,-21237.107421875,825.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058776855469,309.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,33095.1015625,33120.0,0.0,0.0,0.4864368438720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281859159469604,1.3282041549682615,-1.8196788005298004e-05,0.0,0.0004936715704388,0.0,0.0,417.5206909179688,0.0,0.0,0.0,0.8691409230232239,4.0,0.0,1.0
466080,293.2991027832031,297.1499938964844,293.1499938964844,0.1424804627895355,-3041.83251953125,304.1651306152344,0.645550549030304,0.2078378349542617,0.1932108700275421,293.3549194335937,297.1499938964844,293.1499938964844,0.080346293747425,-2025.9559326171875,304.1698913574219,0.5455517768859863,0.1281831115484237,0.1286373883485794,293.2255249023437,297.1499938964844,293.1499938964844,0.4005642831325531,-5366.6865234375,304.1620788574219,0.8475349545478821,0.4825130403041839,0.3409595787525177,293.2435913085937,297.1499938964844,293.1499938964844,0.5003119111061096,-8644.6123046875,304.16558837890625,0.8982589244842529,0.5756558775901794,0.5490671396255493,293.18756103515625,297.1499938964844,293.1499938964844,0.0168088525533676,-3986.0966796875,304.1459045410156,0.3632108271121979,0.050000000745058,0.2535072863101959,291.13458251953125,291.1499938964844,259.48699951171875,258.08795166015625,279.1713256835937,293.285400390625,291.1365966796875,1.0,0.4404559731483459,0.6661693453788757,0.6661693453788757,1.0,1.0,-1.7588207721710205,0.7346606850624084,1.0241601467132568,0.3278290033340454,0.0,0.0,0.7576234936714172,172.6661376953125,162.0,33.13630294799805,-21237.107421875,825.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058776855469,309.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,33095.1015625,33120.0,0.0,0.0,0.4864368438720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281859159469604,1.3282041549682615,-1.8196788005298004e-05,0.0,0.0004936715704388,0.0,0.0,417.5206909179688,0.0,0.0,0.0,0.8691409230232239,4.0,0.0,1.0
466140,293.2965087890625,297.1499938964844,293.1499938964844,0.1393524557352066,-2987.794677734375,304.165283203125,0.6439716219902039,0.2045850306749344,0.1901700943708419,293.3542175292969,297.1499938964844,293.1499938964844,0.0761666893959045,-1944.838134765625,304.17022705078125,0.538711428642273,0.1231304928660392,0.1237398535013198,293.2255249023437,297.1499938964844,293.1499938964844,0.397501140832901,-5333.85595703125,304.16314697265625,0.848675549030304,0.4806021749973297,0.3395499289035797,293.2434387207031,297.1499938964844,293.1499938964844,0.4964302182197571,-8591.2802734375,304.1668701171875,0.8995336294174194,0.5733124613761902,0.5467600226402283,293.187255859375,297.1499938964844,293.1499938964844,0.0166357532143592,-3964.56689453125,304.1334228515625,0.36460080742836,0.050000000745058,0.2529977262020111,291.1616516113281,291.1499938964844,259.501708984375,258.10498046875,279.1711730957031,293.28436279296875,291.1634826660156,1.0,0.4364226162433624,0.6682711839675903,0.6682711839675903,1.0,1.0,-1.7442162036895752,0.7288530468940735,1.0153632164001465,0.3252059817314148,0.0,0.0,0.7542462944984436,169.83319091796875,150.0,36.22679138183594,-21110.890625,805.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,309.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,33206.390625,32040.0,0.0,0.0,0.485783040523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322798252105713,1.3228163719177246,-1.8135224308935e-05,0.0,0.0004930080613121,0.0,0.0,413.8717956542969,0.0,0.0,0.0,0.8513433933258057,4.0,0.0,1.0
466200,293.2965087890625,297.1499938964844,293.1499938964844,0.1393524557352066,-2987.794677734375,304.165283203125,0.6439716219902039,0.2045850306749344,0.1901700943708419,293.3542175292969,297.1499938964844,293.1499938964844,0.0761666893959045,-1944.838134765625,304.17022705078125,0.538711428642273,0.1231304928660392,0.1237398535013198,293.2255249023437,297.1499938964844,293.1499938964844,0.397501140832901,-5333.85595703125,304.16314697265625,0.848675549030304,0.4806021749973297,0.3395499289035797,293.2434387207031,297.1499938964844,293.1499938964844,0.4964302182197571,-8591.2802734375,304.1668701171875,0.8995336294174194,0.5733124613761902,0.5467600226402283,293.187255859375,297.1499938964844,293.1499938964844,0.0166357532143592,-3964.56689453125,304.1334228515625,0.36460080742836,0.050000000745058,0.2529977262020111,291.1616516113281,291.1499938964844,259.501708984375,258.10498046875,279.1711730957031,293.28436279296875,291.1634826660156,1.0,0.4364226162433624,0.6682711839675903,0.6682711839675903,1.0,1.0,-1.7442162036895752,0.7288530468940735,1.0153632164001465,0.3252059817314148,0.0,0.0,0.7542462944984436,169.83319091796875,150.0,36.22679138183594,-21110.890625,805.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,309.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,33206.390625,32040.0,0.0,0.0,0.485783040523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322798252105713,1.3228163719177246,-1.8135224308935e-05,0.0,0.0004930080613121,0.0,0.0,413.8717956542969,0.0,0.0,0.0,0.8513433933258057,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1364892274141311,-2938.484619140625,304.1649780273437,0.6449163556098938,0.2014782577753067,0.1871259957551956,293.3531188964844,297.1499938964844,293.1499938964844,0.0720563679933548,-1866.2647705078125,304.1703491210937,0.534275472164154,0.118182398378849,0.1187966465950012,293.2250061035156,297.1499938964844,293.1499938964844,0.3950805366039276,-5308.41162109375,304.162841796875,0.8531721234321594,0.4787898361682892,0.3381006419658661,293.2428894042969,297.1499938964844,293.1499938964844,0.4933359324932098,-8549.6279296875,304.1664428710937,0.904607117176056,0.5710564255714417,0.5443877577781677,293.187255859375,297.1499938964844,293.1499938964844,0.0164395030587911,-3940.901123046875,304.1203308105469,0.3681604862213135,0.050000000745058,0.2518634796142578,291.1679382324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714782714844,293.28302001953125,291.1697692871094,1.0,0.4297596514225006,0.6704328656196594,0.6704328656196594,1.0,1.0,-1.7286760807037354,0.7226261496543884,1.0060499906539917,0.3223425447940826,0.0,0.0,0.7516224980354309,163.4430694580078,138.0,22.437780380249023,-20923.197265625,774.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37255859375,309.5122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,32232.224609375,32040.0,0.0,0.0,0.4844015836715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2953615188598633,1.2953790426254272,-1.747870737744961e-05,0.0,0.0004916060133837,0.0,0.0,390.0671997070313,0.0,0.0,0.0,0.8493471741676331,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1364892274141311,-2938.484619140625,304.1649780273437,0.6449163556098938,0.2014782577753067,0.1871259957551956,293.3531188964844,297.1499938964844,293.1499938964844,0.0720563679933548,-1866.2647705078125,304.1703491210937,0.534275472164154,0.118182398378849,0.1187966465950012,293.2250061035156,297.1499938964844,293.1499938964844,0.3950805366039276,-5308.41162109375,304.162841796875,0.8531721234321594,0.4787898361682892,0.3381006419658661,293.2428894042969,297.1499938964844,293.1499938964844,0.4933359324932098,-8549.6279296875,304.1664428710937,0.904607117176056,0.5710564255714417,0.5443877577781677,293.187255859375,297.1499938964844,293.1499938964844,0.0164395030587911,-3940.901123046875,304.1203308105469,0.3681604862213135,0.050000000745058,0.2518634796142578,291.1679382324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714782714844,293.28302001953125,291.1697692871094,1.0,0.4297596514225006,0.6704328656196594,0.6704328656196594,1.0,1.0,-1.7286760807037354,0.7226261496543884,1.0060499906539917,0.3223425447940826,0.0,0.0,0.7516224980354309,163.4430694580078,138.0,22.437780380249023,-20923.197265625,774.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37255859375,309.5122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,32232.224609375,32040.0,0.0,0.0,0.4844015836715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2953615188598633,1.2953790426254272,-1.747870737744961e-05,0.0,0.0004916060133837,0.0,0.0,390.0671997070313,0.0,0.0,0.0,0.8493471741676331,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.133434846997261,-2885.225341796875,304.1650695800781,0.6476187705993652,0.1985001116991043,0.1841246932744979,293.35162353515625,297.1499938964844,293.1499938964844,0.067770168185234,-1785.130859375,304.17071533203125,0.5313626527786255,0.1133372709155082,0.1138709932565689,293.2242736816406,297.1499938964844,293.1499938964844,0.3919366002082824,-5274.6640625,304.1637878417969,0.8600714206695557,0.477037638425827,0.3366429209709167,293.2421569824219,297.1499938964844,293.1499938964844,0.4893454313278198,-8494.70703125,304.1676025390625,0.9127501249313354,0.5688514113426208,0.5419953465461731,293.187255859375,297.1499938964844,293.1499938964844,0.0161640662699937,-3905.006103515625,304.1075439453125,0.3732285499572754,0.050000000745058,0.2503500580787658,291.1955871582031,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.28143310546875,291.1972961425781,1.0,0.421392023563385,0.6726577281951904,0.6726577281951904,1.0,1.0,-1.7127187252044678,0.716215193271637,0.9965035319328308,0.3193734586238861,0.0,0.0,0.7436658143997192,155.02227783203125,126.0,32.786109924316406,-20782.453125,737.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46099853515625,309.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32298.373046875,32040.0,0.0,0.0,0.4824571907520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2767539024353027,1.276771068572998,-1.720303225738462e-05,0.0,0.000489632715471,0.0,0.0,377.0379943847656,0.0,0.0,0.0,0.839576780796051,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.133434846997261,-2885.225341796875,304.1650695800781,0.6476187705993652,0.1985001116991043,0.1841246932744979,293.35162353515625,297.1499938964844,293.1499938964844,0.067770168185234,-1785.130859375,304.17071533203125,0.5313626527786255,0.1133372709155082,0.1138709932565689,293.2242736816406,297.1499938964844,293.1499938964844,0.3919366002082824,-5274.6640625,304.1637878417969,0.8600714206695557,0.477037638425827,0.3366429209709167,293.2421569824219,297.1499938964844,293.1499938964844,0.4893454313278198,-8494.70703125,304.1676025390625,0.9127501249313354,0.5688514113426208,0.5419953465461731,293.187255859375,297.1499938964844,293.1499938964844,0.0161640662699937,-3905.006103515625,304.1075439453125,0.3732285499572754,0.050000000745058,0.2503500580787658,291.1955871582031,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.28143310546875,291.1972961425781,1.0,0.421392023563385,0.6726577281951904,0.6726577281951904,1.0,1.0,-1.7127187252044678,0.716215193271637,0.9965035319328308,0.3193734586238861,0.0,0.0,0.7436658143997192,155.02227783203125,126.0,32.786109924316406,-20782.453125,737.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46099853515625,309.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32298.373046875,32040.0,0.0,0.0,0.4824571907520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2767539024353027,1.276771068572998,-1.720303225738462e-05,0.0,0.000489632715471,0.0,0.0,377.0379943847656,0.0,0.0,0.0,0.839576780796051,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1319616138935089,-2859.489013671875,304.1650085449219,0.6495290994644165,0.19705730676651,0.1826475262641906,293.35076904296875,297.1499938964844,293.1499938964844,0.0656357184052467,-1745.24072265625,304.1708068847656,0.5303435325622559,0.1109540835022926,0.1114256754517555,293.2238464355469,297.1499938964844,293.1499938964844,0.3904304504394531,-5258.56787109375,304.1640319824219,0.8642964959144592,0.4761790037155151,0.3359119594097137,293.24176025390625,297.1499938964844,293.1499938964844,0.4874274432659149,-8468.4404296875,304.1678771972656,0.9178939461708068,0.567764937877655,0.5407940745353699,293.18719482421875,297.1499938964844,293.1499938964844,0.0160217192023992,-3886.390869140625,304.101318359375,0.3762382268905639,0.050000000745058,0.2495021671056747,291.20733642578125,291.1499938964844,259.5406188964844,258.14910888671875,279.1723022460937,293.2805480957031,291.2088623046875,1.0,0.4167579710483551,0.6737942099571228,0.6737942099571228,1.0,1.0,-1.7046712636947632,0.7129806876182556,0.9916905164718628,0.317870557308197,0.0,0.0,0.738656222820282,150.3250274658203,126.0,32.165809631347656,-20701.107421875,717.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51434326171875,309.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32349.986328125,30960.0,0.0,0.0,0.4812482893466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2638168334960938,1.2638338804244995,-1.701511791907251e-05,0.0,0.0004884058143943,0.0,0.0,368.1916198730469,0.0,0.0,0.0,0.8179272413253784,4.0,0.0,1.0
466560,293.2868347167969,297.1499938964844,293.1499938964844,0.1306973546743393,-2837.6650390625,304.1645812988281,0.6517919898033142,0.1956452131271362,0.1811889708042144,293.34979248046875,297.1499938964844,293.1499938964844,0.0636049956083297,-1707.8433837890625,304.17071533203125,0.5295779705047607,0.108597993850708,0.1089963316917419,293.223388671875,297.1499938964844,293.1499938964844,0.3894786536693573,-5248.859375,304.1631774902344,0.8690133690834045,0.4753353893756866,0.3351829946041107,293.24127197265625,297.1499938964844,293.1499938964844,0.4861895442008972,-8452.291015625,304.1668701171875,0.9236898422241212,0.5666944980621338,0.5395954847335815,293.1871032714844,297.1499938964844,293.1499938964844,0.015904052183032,-3872.169189453125,304.0950622558594,0.3795397281646728,0.050000000745058,0.248611643910408,291.2034606933594,291.1499938964844,259.5489196777344,258.1583251953125,279.1725769042969,293.27960205078125,291.20245361328125,1.0,0.4118907451629638,0.6749458312988281,0.6749458312988281,1.0,1.0,-1.6966196298599243,0.7097455263137817,0.9868741035461426,0.3163650631904602,0.0,0.0,0.7353165149688721,145.4010467529297,114.0,7.290987968444824,-20554.578125,697.1235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58355712890625,309.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,31497.388671875,30960.0,0.0,0.0,0.4797606170177459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233762502670288,1.2337788343429563,-1.6366480849683285e-05,0.0,0.0004868960240855,0.0,0.0,344.8615417480469,0.0,0.0,0.0,0.8149228096008301,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1279764473438263,-2790.024658203125,304.1642761230469,0.6573837399482727,0.192909762263298,0.1783351451158523,293.34765625,297.1499938964844,293.1499938964844,0.0593980215489864,-1630.9908447265625,304.1708374023437,0.5287670493125916,0.1039714589715004,0.104198008775711,293.2223815917969,297.1499938964844,293.1499938964844,0.3868511617183685,-5220.900390625,304.1632080078125,0.8799212574958801,0.473682552576065,0.3337405622005462,293.240234375,297.1499938964844,293.1499938964844,0.482831060886383,-8406.4951171875,304.1669006347656,0.9370048642158508,0.5645919442176819,0.5372236371040344,293.1867980957031,297.1499938964844,293.1499938964844,0.0156239131465554,-3835.51611328125,304.08319091796875,0.3869858682155609,0.050000000745058,0.246739387512207,291.2157287597656,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.277587890625,291.217041015625,1.0,0.4015903174877167,0.677293062210083,0.677293062210083,1.0,1.0,-1.6806045770645142,0.7033175826072693,0.9772869348526,0.3133705556392669,0.0,0.0,0.7260863184928894,135.07078552246094,102.0,19.26289749145508,-20407.42578125,655.8198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301940917969,309.6905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,31322.388671875,30960.0,0.0,0.0,0.476265549659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207133412361145,1.2071493864059448,-1.5932202586554922e-05,0.0,0.0004833489947486,0.0,0.0,326.9836120605469,0.0,0.0,0.0,0.800793468952179,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1279764473438263,-2790.024658203125,304.1642761230469,0.6573837399482727,0.192909762263298,0.1783351451158523,293.34765625,297.1499938964844,293.1499938964844,0.0593980215489864,-1630.9908447265625,304.1708374023437,0.5287670493125916,0.1039714589715004,0.104198008775711,293.2223815917969,297.1499938964844,293.1499938964844,0.3868511617183685,-5220.900390625,304.1632080078125,0.8799212574958801,0.473682552576065,0.3337405622005462,293.240234375,297.1499938964844,293.1499938964844,0.482831060886383,-8406.4951171875,304.1669006347656,0.9370048642158508,0.5645919442176819,0.5372236371040344,293.1867980957031,297.1499938964844,293.1499938964844,0.0156239131465554,-3835.51611328125,304.08319091796875,0.3869858682155609,0.050000000745058,0.246739387512207,291.2157287597656,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.277587890625,291.217041015625,1.0,0.4015903174877167,0.677293062210083,0.677293062210083,1.0,1.0,-1.6806045770645142,0.7033175826072693,0.9772869348526,0.3133705556392669,0.0,0.0,0.7260863184928894,135.07078552246094,102.0,19.26289749145508,-20407.42578125,655.8198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301940917969,309.6905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,31322.388671875,30960.0,0.0,0.0,0.476265549659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207133412361145,1.2071493864059448,-1.5932202586554922e-05,0.0,0.0004833489947486,0.0,0.0,326.9836120605469,0.0,0.0,0.0,0.800793468952179,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1253409832715988,-2743.671142578125,304.1639099121094,0.6644745469093323,0.1902876049280166,0.1755679100751876,293.3451538085937,297.1499938964844,293.1499938964844,0.0552048608660697,-1555.71630859375,304.1708679199219,0.5289196968078613,0.0994681268930435,0.0994967073202133,293.22137451171875,297.1499938964844,293.1499938964844,0.3842062950134277,-5192.73583984375,304.1632080078125,0.8928245902061462,0.472048819065094,0.332301378250122,293.2392272949219,297.1499938964844,293.1499938964844,0.4794507920742035,-8360.3740234375,304.1668701171875,0.9520994424819946,0.5625101327896118,0.5348576307296753,293.18634033203125,297.1499938964844,293.1499938964844,0.0153407640755176,-3797.733642578125,304.0718994140625,0.3950906693935394,0.050000000745058,0.2447899281978607,291.23004150390625,291.1499938964844,259.5843505859375,258.19677734375,279.1737976074219,293.27545166015625,291.2307434082031,1.0,0.3906815946102142,0.6797045469284058,0.6797045469284058,1.0,1.0,-1.6647282838821411,0.6969574093818665,0.9677708745002748,0.3104041516780853,0.0,0.0,0.7143611907958984,124.3349838256836,90.0,17.734376907348633,-20228.841796875,614.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87750244140625,309.7608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,31369.4453125,29880.0,0.0,0.0,0.4721754193305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174146056175232,1.1741615533828735,-1.546583735034801e-05,0.0,0.0004791980318259,0.0,0.0,306.63653564453125,0.0,0.0,0.0,0.7690038084983826,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1253409832715988,-2743.671142578125,304.1639099121094,0.6644745469093323,0.1902876049280166,0.1755679100751876,293.3451538085937,297.1499938964844,293.1499938964844,0.0552048608660697,-1555.71630859375,304.1708679199219,0.5289196968078613,0.0994681268930435,0.0994967073202133,293.22137451171875,297.1499938964844,293.1499938964844,0.3842062950134277,-5192.73583984375,304.1632080078125,0.8928245902061462,0.472048819065094,0.332301378250122,293.2392272949219,297.1499938964844,293.1499938964844,0.4794507920742035,-8360.3740234375,304.1668701171875,0.9520994424819946,0.5625101327896118,0.5348576307296753,293.18634033203125,297.1499938964844,293.1499938964844,0.0153407640755176,-3797.733642578125,304.0718994140625,0.3950906693935394,0.050000000745058,0.2447899281978607,291.23004150390625,291.1499938964844,259.5843505859375,258.19677734375,279.1737976074219,293.27545166015625,291.2307434082031,1.0,0.3906815946102142,0.6797045469284058,0.6797045469284058,1.0,1.0,-1.6647282838821411,0.6969574093818665,0.9677708745002748,0.3104041516780853,0.0,0.0,0.7143611907958984,124.3349838256836,90.0,17.734376907348633,-20228.841796875,614.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87750244140625,309.7608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,31369.4453125,29880.0,0.0,0.0,0.4721754193305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174146056175232,1.1741615533828735,-1.546583735034801e-05,0.0,0.0004791980318259,0.0,0.0,306.63653564453125,0.0,0.0,0.0,0.7690038084983826,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1231040135025978,-2704.665771484375,304.1630249023437,0.673275351524353,0.1877761930227279,0.1728918105363845,293.34228515625,297.1499938964844,293.1499938964844,0.0512174591422081,-1485.66796875,304.1705627441406,0.5301678776741028,0.0951059907674789,0.0949136689305305,293.2203369140625,297.1499938964844,293.1499938964844,0.3825305104255676,-5175.61181640625,304.1616516113281,0.9080458283424376,0.4704526364803314,0.3308777809143066,293.2381286621094,297.1499938964844,293.1499938964844,0.4772684872150421,-8331.8203125,304.1649475097656,0.9683334827423096,0.560474157333374,0.5325188040733337,293.18572998046875,297.1499938964844,293.1499938964844,0.0151036204770207,-3767.805908203125,304.0609130859375,0.403237909078598,0.050000000745058,0.2427961230278015,291.2157592773437,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.2731018066406,291.21630859375,1.0,0.3792741894721985,0.6821786761283875,0.6821786761283875,1.0,1.0,-1.649101495742798,0.6907140612602234,0.9583874940872192,0.3074909448623657,0.0,0.0,0.7066947817802429,113.3711166381836,78.0,-2.9823930263519287,-19997.5625,572.7756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,309.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,30277.560546875,29880.0,0.0,0.0,0.4672579765319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285258531570437,1.1285405158996582,-1.4581002687918954e-05,0.0,0.0004742074524983,0.0,0.0,276.38775634765625,0.0,0.0,0.0,0.7577816247940063,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1231040135025978,-2704.665771484375,304.1630249023437,0.673275351524353,0.1877761930227279,0.1728918105363845,293.34228515625,297.1499938964844,293.1499938964844,0.0512174591422081,-1485.66796875,304.1705627441406,0.5301678776741028,0.0951059907674789,0.0949136689305305,293.2203369140625,297.1499938964844,293.1499938964844,0.3825305104255676,-5175.61181640625,304.1616516113281,0.9080458283424376,0.4704526364803314,0.3308777809143066,293.2381286621094,297.1499938964844,293.1499938964844,0.4772684872150421,-8331.8203125,304.1649475097656,0.9683334827423096,0.560474157333374,0.5325188040733337,293.18572998046875,297.1499938964844,293.1499938964844,0.0151036204770207,-3767.805908203125,304.0609130859375,0.403237909078598,0.050000000745058,0.2427961230278015,291.2157592773437,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.2731018066406,291.21630859375,1.0,0.3792741894721985,0.6821786761283875,0.6821786761283875,1.0,1.0,-1.649101495742798,0.6907140612602234,0.9583874940872192,0.3074909448623657,0.0,0.0,0.7066947817802429,113.3711166381836,78.0,-2.9823930263519287,-19997.5625,572.7756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,309.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,30277.560546875,29880.0,0.0,0.0,0.4672579765319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285258531570437,1.1285405158996582,-1.4581002687918954e-05,0.0,0.0004742074524983,0.0,0.0,276.38775634765625,0.0,0.0,0.0,0.7577816247940063,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1207158640027046,-2662.3818359375,304.16265869140625,0.6840956211090088,0.1853676438331604,0.1703048348426818,293.3388366699219,297.1499938964844,293.1499938964844,0.0471851825714111,-1415.4757080078125,304.1704406738281,0.5328275561332703,0.0909308418631553,0.0904895067214965,293.2193603515625,297.1499938964844,293.1499938964844,0.3801484704017639,-5150.18359375,304.1617126464844,0.9275776743888856,0.468868225812912,0.3294654488563537,293.2370910644531,297.1499938964844,293.1499938964844,0.4742266833782196,-8290.17578125,304.1650390625,0.9849839210510254,0.5584536790847778,0.5302005410194397,293.1849975585937,297.1499938964844,293.1499938964844,0.0148342847824096,-3731.069580078125,304.0506896972656,0.41241055727005,0.050000000745058,0.2407779693603515,291.22430419921875,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.27056884765625,291.2245788574219,1.0,0.3674230575561523,0.68471759557724,0.68471759557724,1.0,1.0,-1.633781671524048,0.6846132874488831,0.9491683840751648,0.3046450018882751,0.0,0.0,0.6961508393287659,102.28691864013672,66.0,5.601469993591309,-19825.490234375,531.9581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1904602050781,309.879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,30250.14453125,29880.0,0.0,0.0,0.4619212746620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0988842248916626,1.0988984107971191,-1.417387102264911e-05,0.0,0.0004687913751695,0.0,0.0,259.9443664550781,0.0,0.0,0.0,0.7426747679710388,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1207158640027046,-2662.3818359375,304.16265869140625,0.6840956211090088,0.1853676438331604,0.1703048348426818,293.3388366699219,297.1499938964844,293.1499938964844,0.0471851825714111,-1415.4757080078125,304.1704406738281,0.5328275561332703,0.0909308418631553,0.0904895067214965,293.2193603515625,297.1499938964844,293.1499938964844,0.3801484704017639,-5150.18359375,304.1617126464844,0.9275776743888856,0.468868225812912,0.3294654488563537,293.2370910644531,297.1499938964844,293.1499938964844,0.4742266833782196,-8290.17578125,304.1650390625,0.9849839210510254,0.5584536790847778,0.5302005410194397,293.1849975585937,297.1499938964844,293.1499938964844,0.0148342847824096,-3731.069580078125,304.0506896972656,0.41241055727005,0.050000000745058,0.2407779693603515,291.22430419921875,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.27056884765625,291.2245788574219,1.0,0.3674230575561523,0.68471759557724,0.68471759557724,1.0,1.0,-1.633781671524048,0.6846132874488831,0.9491683840751648,0.3046450018882751,0.0,0.0,0.6961508393287659,102.28691864013672,66.0,5.601469993591309,-19825.490234375,531.9581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1904602050781,309.879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,30250.14453125,29880.0,0.0,0.0,0.4619212746620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0988842248916626,1.0988984107971191,-1.417387102264911e-05,0.0,0.0004687913751695,0.0,0.0,259.9443664550781,0.0,0.0,0.0,0.7426747679710388,4.0,0.0,1.0
