time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.119587630033493,-2642.39892578125,304.16241455078125,0.6903905272483826,0.1842024326324463,0.169045090675354,293.3369445800781,297.1499938964844,293.1499938964844,0.0452319160103797,-1381.8026123046875,304.1702575683594,0.5348265767097473,0.0889105498790741,0.0883459374308586,293.2189025878906,297.1499938964844,293.1499938964844,0.3790592551231384,-5138.6328125,304.1615600585937,0.9387881755828856,0.4680798351764679,0.3287600874900818,293.236572265625,297.1499938964844,293.1499938964844,0.4728319346904754,-8271.2109375,304.1648254394531,0.993224322795868,0.5574485659599304,0.5290433764457703,293.1846008300781,297.1499938964844,293.1499938964844,0.014705984853208,-3713.588134765625,304.04571533203125,0.4177990257740021,0.050000000745058,0.2397637069225311,291.2255859375,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.2256164550781,1.0,0.3613377213478088,0.6860137581825256,0.6860137581825256,1.0,1.0,-1.6262418031692505,0.6816191077232361,0.9446226358413696,0.3032488524913788,0.0,0.0,0.6909744739532471,96.72078704833984,66.0,3.998229742050171,-19731.470703125,511.8230285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2554931640625,309.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30247.9921875,28800.0,0.0,0.0,0.4591206908226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0835553407669067,1.0835692882537842,-1.3970233339932747e-05,0.0,0.0004659491532947,0.0,0.0,251.7655487060547,0.0,0.0,0.0,0.7200067043304443,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.118671178817749,-2626.47802734375,304.16180419921875,0.696881115436554,0.1830693334341049,0.1678191870450973,293.3349914550781,297.1499938964844,293.1499938964844,0.0434033721685409,-1350.6512451171875,304.1698913574219,0.536919891834259,0.086926981806755,0.0862462818622589,293.2184143066406,297.1499938964844,293.1499938964844,0.3785583674907684,-5133.8857421875,304.1603698730469,0.9499825835227966,0.4673056900501251,0.3280667662620544,293.2357482910156,297.1499938964844,293.1499938964844,0.4701088964939117,-8232.1337890625,304.1673278808594,0.9990000128746032,0.556515097618103,0.5257323980331421,293.18414306640625,297.1499938964844,293.1499938964844,0.0146113000810146,-3702.092529296875,304.0408020019531,0.4236286878585815,0.050000000745058,0.2388023883104324,291.2103271484375,291.1499938964844,259.64617919921875,258.2607116699219,279.1771240234375,293.26788330078125,291.20751953125,1.0,0.355083018541336,0.6874752044677734,0.6874752044677734,1.0,1.0,-1.6163315773010254,0.6775503158569336,0.9387812614440918,0.301417201757431,0.0,0.0,0.6883047819137573,91.39476776123048,54.0,-22.404617309570312,-19551.697265625,491.0852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3269348144531,309.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,29327.685546875,28800.0,0.0,0.0,0.4561249613761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545848608016968,1.0545982122421265,-1.3385958482103888e-05,0.0,0.0004629088507499,0.0,0.0,234.1109619140625,0.0,0.0,0.0,0.7176159024238586,4.0,0.0,1.0
467220,293.26397705078125,297.1499938964844,293.1499938964844,0.1162883341312408,-2583.39990234375,304.1618957519531,0.7076795697212219,0.1808946430683136,0.1655525714159011,293.33087158203125,297.1499938964844,293.1499938964844,0.0395664945244789,-1284.447998046875,304.169677734375,0.5390955209732056,0.0830778926610946,0.0822620317339897,293.2174072265625,297.1499938964844,293.1499938964844,0.3754332959651947,-5099.5185546875,304.1622619628906,0.9678633213043212,0.4657784700393677,0.3267834484577179,293.2091979980469,297.1499938964844,293.1499938964844,0.4394004046916961,-7783.5625,304.2127380371094,0.9990000128746032,0.559639036655426,0.4968180656433105,293.1828918457031,297.1499938964844,293.1499938964844,0.0143705504015088,-3665.75830078125,304.03271484375,0.4345475435256958,0.050000000745058,0.2373092621564865,291.2449645996094,291.1499938964844,259.6696472167969,258.2840881347656,279.1878967285156,293.2607421875,291.24951171875,1.0,0.3411469757556915,0.6918297410011292,0.6918297410011292,1.0,1.0,-1.5707446336746216,0.6582024693489075,0.912542164325714,0.2916068434715271,0.0,0.0,0.6744751334190369,82.52900695800781,57.0,45.863059997558594,-19158.478515625,440.5734558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49005126953125,310.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,29251.83984375,28800.0,0.0,0.0,0.4494734406471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024836182594299,1.0248491764068604,-1.2993161362828689e-05,0.0,0.0004561583918984,0.0,0.0,219.3375244140625,0.0,0.0,0.0,0.7020605206489563,4.0,0.0,1.0
467280,293.26397705078125,297.1499938964844,293.1499938964844,0.1162883341312408,-2583.39990234375,304.1618957519531,0.7076795697212219,0.1808946430683136,0.1655525714159011,293.33087158203125,297.1499938964844,293.1499938964844,0.0395664945244789,-1284.447998046875,304.169677734375,0.5390955209732056,0.0830778926610946,0.0822620317339897,293.2174072265625,297.1499938964844,293.1499938964844,0.3754332959651947,-5099.5185546875,304.1622619628906,0.9678633213043212,0.4657784700393677,0.3267834484577179,293.2091979980469,297.1499938964844,293.1499938964844,0.4394004046916961,-7783.5625,304.2127380371094,0.9990000128746032,0.559639036655426,0.4968180656433105,293.1828918457031,297.1499938964844,293.1499938964844,0.0143705504015088,-3665.75830078125,304.03271484375,0.4345475435256958,0.050000000745058,0.2373092621564865,291.2449645996094,291.1499938964844,259.6696472167969,258.2840881347656,279.1878967285156,293.2607421875,291.24951171875,1.0,0.3411469757556915,0.6918297410011292,0.6918297410011292,1.0,1.0,-1.5707446336746216,0.6582024693489075,0.912542164325714,0.2916068434715271,0.0,0.0,0.6744751334190369,82.52900695800781,57.0,45.863059997558594,-19158.478515625,440.5734558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49005126953125,310.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,29251.83984375,28800.0,0.0,0.0,0.4494734406471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024836182594299,1.0248491764068604,-1.2993161362828689e-05,0.0,0.0004561583918984,0.0,0.0,219.3375244140625,0.0,0.0,0.0,0.7020605206489563,4.0,0.0,1.0
467340,293.260498046875,297.1499938964844,293.1499938964844,0.1140651106834411,-2543.1474609375,304.1615905761719,0.7145312428474426,0.1787096560001373,0.1633985638618469,293.32720947265625,297.1499938964844,293.1499938964844,0.0359160043299198,-1221.2457275390625,304.169189453125,0.5376869440078735,0.0792353302240371,0.0784196853637695,293.2171325683594,297.1499938964844,293.1499938964844,0.3724227845668793,-5066.771484375,304.1630859375,0.9793904423713684,0.4641256332397461,0.3255048096179962,293.159423828125,297.1499938964844,293.1499938964844,0.4166107177734375,-7457.1171875,304.2289428710937,0.9990000128746032,0.5682167410850525,0.4766277372837066,293.1817626953125,297.1499938964844,293.1499938964844,0.0141951311379671,-3638.786865234375,304.02471923828125,0.4433000385761261,0.050000000745058,0.2363270819187164,291.28009033203125,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.2564392089844,291.2807922363281,1.0,0.331703633069992,0.6962624788284302,0.6962624788284302,1.0,1.0,-1.5365904569625854,0.644098162651062,0.8924922347068787,0.2844445407390594,0.0,0.0,0.6541550159454346,76.62957763671875,75.0,35.50186538696289,-18735.611328125,406.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70172119140625,310.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,29433.546875,27720.0,0.0,0.0,0.4415856897830963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704697728157043,0.9704821705818176,-1.2375525329844097e-05,0.0,0.0004481533251237,0.0,0.0,194.99533081054688,0.0,0.0,0.0,0.6607216000556946,4.0,0.0,1.0
467400,293.260498046875,297.1499938964844,293.1499938964844,0.1140651106834411,-2543.1474609375,304.1615905761719,0.7145312428474426,0.1787096560001373,0.1633985638618469,293.32720947265625,297.1499938964844,293.1499938964844,0.0359160043299198,-1221.2457275390625,304.169189453125,0.5376869440078735,0.0792353302240371,0.0784196853637695,293.2171325683594,297.1499938964844,293.1499938964844,0.3724227845668793,-5066.771484375,304.1630859375,0.9793904423713684,0.4641256332397461,0.3255048096179962,293.159423828125,297.1499938964844,293.1499938964844,0.4166107177734375,-7457.1171875,304.2289428710937,0.9990000128746032,0.5682167410850525,0.4766277372837066,293.1817626953125,297.1499938964844,293.1499938964844,0.0141951311379671,-3638.786865234375,304.02471923828125,0.4433000385761261,0.050000000745058,0.2363270819187164,291.28009033203125,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.2564392089844,291.2807922363281,1.0,0.331703633069992,0.6962624788284302,0.6962624788284302,1.0,1.0,-1.5365904569625854,0.644098162651062,0.8924922347068787,0.2844445407390594,0.0,0.0,0.6541550159454346,76.62957763671875,75.0,35.50186538696289,-18735.611328125,406.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70172119140625,310.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,29433.546875,27720.0,0.0,0.0,0.4415856897830963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704697728157043,0.9704821705818176,-1.2375525329844097e-05,0.0,0.0004481533251237,0.0,0.0,194.99533081054688,0.0,0.0,0.0,0.6607216000556946,4.0,0.0,1.0
467460,293.2575378417969,297.1499938964844,293.1499938964844,0.112747311592102,-2520.386962890625,304.159912109375,0.7117499709129333,0.1765110343694687,0.1614302396774292,293.3240966796875,297.1499938964844,293.1499938964844,0.0328382663428783,-1168.1925048828125,304.1679077148437,0.5274428129196167,0.0753826349973678,0.0747765451669693,293.2172241210937,297.1499938964844,293.1499938964844,0.3719594180583954,-5063.44189453125,304.1594543457031,0.9784306883811952,0.4624079167842865,0.3243233859539032,293.12115478515625,297.1499938964844,293.1499938964844,0.4160181283950805,-7463.05810546875,304.2027587890625,0.9990000128746032,0.5757935643196106,0.4764486253261566,293.1806945800781,297.1499938964844,293.1499938964844,0.0142302755266428,-3648.1123046875,304.0159606933594,0.4433827996253967,0.050000000745058,0.2363190799951553,291.239990234375,291.1499938964844,259.7216796875,258.3344421386719,279.1868591308594,293.258056640625,291.23681640625,1.0,0.3312345445156097,0.6997738480567932,0.6997738480567932,1.0,1.0,-1.5281938314437866,0.641393780708313,0.8867999911308289,0.2833074331283569,0.0,0.0,0.6443510055541992,76.42404174804688,93.0,-34.94252014160156,-18475.740234375,401.3131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9303283691406,310.1033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,28193.490234375,27720.0,0.0,0.0,0.4326154291629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143717885017396,0.9143832325935364,-1.1453006663941778e-05,0.0,0.0004390496760606,0.0,0.0,168.40818786621094,0.0,0.0,0.0,0.6449387073516846,4.0,0.0,1.0
467520,293.2575378417969,297.1499938964844,293.1499938964844,0.112747311592102,-2520.386962890625,304.159912109375,0.7117499709129333,0.1765110343694687,0.1614302396774292,293.3240966796875,297.1499938964844,293.1499938964844,0.0328382663428783,-1168.1925048828125,304.1679077148437,0.5274428129196167,0.0753826349973678,0.0747765451669693,293.2172241210937,297.1499938964844,293.1499938964844,0.3719594180583954,-5063.44189453125,304.1594543457031,0.9784306883811952,0.4624079167842865,0.3243233859539032,293.12115478515625,297.1499938964844,293.1499938964844,0.4160181283950805,-7463.05810546875,304.2027587890625,0.9990000128746032,0.5757935643196106,0.4764486253261566,293.1806945800781,297.1499938964844,293.1499938964844,0.0142302755266428,-3648.1123046875,304.0159606933594,0.4433827996253967,0.050000000745058,0.2363190799951553,291.239990234375,291.1499938964844,259.7216796875,258.3344421386719,279.1868591308594,293.258056640625,291.23681640625,1.0,0.3312345445156097,0.6997738480567932,0.6997738480567932,1.0,1.0,-1.5281938314437866,0.641393780708313,0.8867999911308289,0.2833074331283569,0.0,0.0,0.6443510055541992,76.42404174804688,93.0,-34.94252014160156,-18475.740234375,401.3131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9303283691406,310.1033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,28193.490234375,27720.0,0.0,0.0,0.4326154291629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143717885017396,0.9143832325935364,-1.1453006663941778e-05,0.0,0.0004390496760606,0.0,0.0,168.40818786621094,0.0,0.0,0.0,0.6449387073516846,4.0,0.0,1.0
467580,293.2550048828125,297.1499938964844,293.1499938964844,0.1116295829415321,-2501.25439453125,304.1584777832031,0.7009338736534119,0.1743019074201584,0.1596033424139022,293.3212890625,297.1499938964844,293.1499938964844,0.0299924984574317,-1118.083984375,304.16668701171875,0.5112009048461914,0.0715414211153984,0.0712979584932327,293.2175598144531,297.1499938964844,293.1499938964844,0.3719252943992615,-5064.60791015625,304.1563415527344,0.9673737287521362,0.4606336653232574,0.3232219219207763,293.1178894042969,297.1499938964844,293.1499938964844,0.4320818483829498,-7712.2236328125,304.1580810546875,0.9990000128746032,0.5772677659988403,0.4921545684337616,293.1803894042969,297.1499938964844,293.1499938964844,0.0143533544614911,-3670.990478515625,304.0052490234375,0.436477929353714,0.050000000745058,0.2370801120996475,291.1907958984375,291.1499938964844,259.7505187988281,258.3616638183594,279.174560546875,293.2533264160156,291.1857604980469,1.0,0.3373929858207702,0.7016456127166748,0.7016456127166748,1.0,1.0,-1.5402618646621704,0.6474566459655762,0.8928052186965942,0.2868253886699676,0.0,0.0,0.6418876051902771,80.71200561523438,111.0,-66.43241119384766,-18512.318359375,418.9649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0367736816406,310.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,27884.64453125,27720.0,0.0,0.0,0.4241635501384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971620798110962,0.8971732258796692,-1.1193846148671582e-05,0.0,0.0004304720787331,0.0,0.0,160.9511260986328,0.0,0.0,0.0,0.6362514495849609,4.0,0.0,1.0
467640,293.2550048828125,297.1499938964844,293.1499938964844,0.1116295829415321,-2501.25439453125,304.1584777832031,0.7009338736534119,0.1743019074201584,0.1596033424139022,293.3212890625,297.1499938964844,293.1499938964844,0.0299924984574317,-1118.083984375,304.16668701171875,0.5112009048461914,0.0715414211153984,0.0712979584932327,293.2175598144531,297.1499938964844,293.1499938964844,0.3719252943992615,-5064.60791015625,304.1563415527344,0.9673737287521362,0.4606336653232574,0.3232219219207763,293.1178894042969,297.1499938964844,293.1499938964844,0.4320818483829498,-7712.2236328125,304.1580810546875,0.9990000128746032,0.5772677659988403,0.4921545684337616,293.1803894042969,297.1499938964844,293.1499938964844,0.0143533544614911,-3670.990478515625,304.0052490234375,0.436477929353714,0.050000000745058,0.2370801120996475,291.1907958984375,291.1499938964844,259.7505187988281,258.3616638183594,279.174560546875,293.2533264160156,291.1857604980469,1.0,0.3373929858207702,0.7016456127166748,0.7016456127166748,1.0,1.0,-1.5402618646621704,0.6474566459655762,0.8928052186965942,0.2868253886699676,0.0,0.0,0.6418876051902771,80.71200561523438,111.0,-66.43241119384766,-18512.318359375,418.9649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0367736816406,310.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,27884.64453125,27720.0,0.0,0.0,0.4241635501384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971620798110962,0.8971732258796692,-1.1193846148671582e-05,0.0,0.0004304720787331,0.0,0.0,160.9511260986328,0.0,0.0,0.0,0.6362514495849609,4.0,0.0,1.0
467700,293.25390625,297.1499938964844,293.1499938964844,0.1111915111541748,-2493.9912109375,304.1577453613281,0.6934517025947571,0.1731898933649063,0.1587312966585159,293.3199768066406,297.1499938964844,293.1499938964844,0.0282919369637966,-1094.44140625,304.1667785644531,0.5021007061004639,0.0696281939744949,0.0696146637201309,293.21783447265625,297.1499938964844,293.1499938964844,0.3722445368766784,-5068.93505859375,304.15460205078125,0.9586831331253052,0.4597257077693939,0.3226919770240783,293.1305236816406,297.1499938964844,293.1499938964844,0.4453022181987762,-7910.64013671875,304.132568359375,0.9990000128746032,0.57520592212677,0.5044816732406616,293.18084716796875,297.1499938964844,293.1499938964844,0.0144488979130983,-3688.169677734375,303.9981994628906,0.4314936101436615,0.050000000745058,0.2376945614814758,291.15692138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.16766357421875,293.2501525878906,291.15142822265625,1.0,0.3424190878868103,0.7020095586776733,0.7020095586776733,1.0,1.0,-1.5520910024642944,0.6529578566551208,0.8991331458091736,0.289871871471405,0.0,0.0,0.6448022127151489,84.21646118164062,111.0,-80.8447036743164,-18596.583984375,434.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0244140625,310.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,27722.59375,26640.0,0.0,0.0,0.4205187857151031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8985152840614319,0.8985264301300049,-1.1171953701705206e-05,0.0,0.0004267730982974,0.0,0.0,161.0580291748047,0.0,0.0,0.0,0.6217520833015442,4.0,0.0,1.0
467760,293.2528991699219,297.1499938964844,293.1499938964844,0.1109692528843879,-2490.984375,304.1567077636719,0.6850838661193848,0.1720705181360244,0.1578806936740875,293.3187255859375,297.1499938964844,293.1499938964844,0.026070637628436,-1055.762939453125,304.1680603027344,0.492748498916626,0.0677225068211555,0.0679660588502883,293.2181396484375,297.1499938964844,293.1499938964844,0.3732624053955078,-5081.2802734375,304.1518859863281,0.9482200741767884,0.4588085114955902,0.3221748471260071,293.152099609375,297.1499938964844,293.1499938964844,0.4620573222637176,-8158.52099609375,304.105224609375,0.9990000128746032,0.5712206959724426,0.519170343875885,293.1817626953125,297.1499938964844,293.1499938964844,0.0145863164216279,-3713.101806640625,303.989501953125,0.4260205924510956,0.050000000745058,0.2384465485811233,291.1033630371094,291.1499938964844,259.78143310546875,258.39031982421875,279.1605224609375,293.2460021972656,291.0942077636719,1.0,0.348491370677948,0.7019977569580078,0.7019977569580078,1.0,1.0,-1.567003607749939,0.6597590446472168,0.9072445631027222,0.2935855388641357,0.0,0.0,0.6530553102493286,88.51675415039062,114.0,-120.0555648803711,-18645.99609375,454.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97467041015625,309.9897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,26638.447265625,26640.0,0.0,0.0,0.4173102974891662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8942297697067261,0.8942406177520752,-1.088012049876852e-05,0.0,0.0004235169035382,0.0,0.0,156.7004852294922,0.0,0.0,0.0,0.6311376690864563,4.0,0.0,1.0
467820,293.25079345703125,297.1499938964844,293.1499938964844,0.1099738478660583,-2473.85302734375,304.1561889648437,0.6703401207923889,0.1698909848928451,0.1561865657567978,293.3157043457031,297.1499938964844,293.1499938964844,0.0250222273170948,-1026.298095703125,304.16424560546875,0.4745266437530517,0.0640565156936645,0.0647438317537307,293.218505859375,297.1499938964844,293.1499938964844,0.3735006153583526,-5084.55322265625,304.15106201171875,0.92886483669281,0.4570067524909973,0.3211381137371063,293.2086486816406,297.1499938964844,293.1499938964844,0.4798844158649444,-8409.9599609375,304.0931701660156,0.9943329095840454,0.5597068071365356,0.5334858298301697,293.1844177246094,297.1499938964844,293.1499938964844,0.0147659461945295,-3744.7216796875,303.9700927734375,0.4171367883682251,0.050000000745058,0.2398837804794311,291.0478210449219,291.1499938964844,259.8145446777344,258.4205627441406,279.1620483398437,293.2484741210937,291.0477294921875,1.0,0.3571514189243316,0.7030237913131714,0.7030237913131714,1.0,1.0,-1.5788463354110718,0.665370762348175,0.9134755730628968,0.2970738708972931,0.0,0.0,0.6716243624687195,96.42839813232422,117.0,-61.69218063354492,-18857.90625,482.4679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.725830078125,309.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,26164.3828125,26640.0,0.0,0.0,0.4129385948181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9372602701187134,0.937271535396576,-1.1251483556407038e-05,0.0,0.0004190801701042,0.0,0.0,172.2544403076172,0.0,0.0,0.0,0.6509360671043396,4.0,0.0,1.0
467880,293.25079345703125,297.1499938964844,293.1499938964844,0.1099738478660583,-2473.85302734375,304.1561889648437,0.6703401207923889,0.1698909848928451,0.1561865657567978,293.3157043457031,297.1499938964844,293.1499938964844,0.0250222273170948,-1026.298095703125,304.16424560546875,0.4745266437530517,0.0640565156936645,0.0647438317537307,293.218505859375,297.1499938964844,293.1499938964844,0.3735006153583526,-5084.55322265625,304.15106201171875,0.92886483669281,0.4570067524909973,0.3211381137371063,293.2086486816406,297.1499938964844,293.1499938964844,0.4798844158649444,-8409.9599609375,304.0931701660156,0.9943329095840454,0.5597068071365356,0.5334858298301697,293.1844177246094,297.1499938964844,293.1499938964844,0.0147659461945295,-3744.7216796875,303.9700927734375,0.4171367883682251,0.050000000745058,0.2398837804794311,291.0478210449219,291.1499938964844,259.8145446777344,258.4205627441406,279.1620483398437,293.2484741210937,291.0477294921875,1.0,0.3571514189243316,0.7030237913131714,0.7030237913131714,1.0,1.0,-1.5788463354110718,0.665370762348175,0.9134755730628968,0.2970738708972931,0.0,0.0,0.6716243624687195,96.42839813232422,117.0,-61.69218063354492,-18857.90625,482.4679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.725830078125,309.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,26164.3828125,26640.0,0.0,0.0,0.4129385948181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9372602701187134,0.937271535396576,-1.1251483556407038e-05,0.0,0.0004190801701042,0.0,0.0,172.2544403076172,0.0,0.0,0.0,0.6509360671043396,4.0,0.0,1.0
467940,293.248779296875,297.1499938964844,293.1499938964844,0.1083190813660621,-2443.3583984375,304.1568908691406,0.656568169593811,0.1677441447973251,0.1545798927545547,293.3128662109375,297.1499938964844,293.1499938964844,0.0225375965237617,-975.2015991210938,304.16363525390625,0.450090616941452,0.0604339651763439,0.0616650208830833,293.21923828125,297.1499938964844,293.1499938964844,0.3712252974510193,-5058.794921875,304.15447998046875,0.9101600050926208,0.4551267623901367,0.3201046586036682,293.2377624511719,297.1499938964844,293.1499938964844,0.4721476137638092,-8286.0048828125,304.1244201660156,0.9764487147331238,0.5522593855857849,0.5255097150802612,293.18731689453125,297.1499938964844,293.1499938964844,0.0148393372073769,-3755.215576171875,303.95037841796875,0.4092061817646026,0.050000000745058,0.2414463013410568,291.0746154785156,291.1499938964844,259.8500061035156,258.4524230957031,279.1736755371094,293.255859375,291.0761108398437,1.0,0.3631534874439239,0.7060416340827942,0.7060416340827942,1.0,1.0,-1.5642274618148804,0.6595635414123535,0.9046639204025269,0.2942807376384735,0.0,0.0,0.680030107498169,104.48587036132812,120.0,8.263555526733398,-18763.615234375,495.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4018859863281,309.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,26313.845703125,25560.0,0.0,0.0,0.4105227291584015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968773603439331,0.968785285949707,-1.1650032320176251e-05,0.0,0.0004166283761151,0.0,0.0,185.7512664794922,0.0,0.0,0.0,0.6513834595680237,4.0,0.0,1.0
468000,293.248779296875,297.1499938964844,293.1499938964844,0.1083190813660621,-2443.3583984375,304.1568908691406,0.656568169593811,0.1677441447973251,0.1545798927545547,293.3128662109375,297.1499938964844,293.1499938964844,0.0225375965237617,-975.2015991210938,304.16363525390625,0.450090616941452,0.0604339651763439,0.0616650208830833,293.21923828125,297.1499938964844,293.1499938964844,0.3712252974510193,-5058.794921875,304.15447998046875,0.9101600050926208,0.4551267623901367,0.3201046586036682,293.2377624511719,297.1499938964844,293.1499938964844,0.4721476137638092,-8286.0048828125,304.1244201660156,0.9764487147331238,0.5522593855857849,0.5255097150802612,293.18731689453125,297.1499938964844,293.1499938964844,0.0148393372073769,-3755.215576171875,303.95037841796875,0.4092061817646026,0.050000000745058,0.2414463013410568,291.0746154785156,291.1499938964844,259.8500061035156,258.4524230957031,279.1736755371094,293.255859375,291.0761108398437,1.0,0.3631534874439239,0.7060416340827942,0.7060416340827942,1.0,1.0,-1.5642274618148804,0.6595635414123535,0.9046639204025269,0.2942807376384735,0.0,0.0,0.680030107498169,104.48587036132812,120.0,8.263555526733398,-18763.615234375,495.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4018859863281,309.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,26313.845703125,25560.0,0.0,0.0,0.4105227291584015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968773603439331,0.968785285949707,-1.1650032320176251e-05,0.0,0.0004166283761151,0.0,0.0,185.7512664794922,0.0,0.0,0.0,0.6513834595680237,4.0,0.0,1.0
468060,293.246826171875,297.1499938964844,293.1499938964844,0.1069870069622993,-2419.366455078125,304.1568298339844,0.6466402411460876,0.1656371802091598,0.1529105454683303,293.3108825683594,297.1499938964844,293.1499938964844,0.0202236827462911,-924.639404296875,304.1629638671875,0.4291861057281494,0.0567119270563125,0.0584127493202686,293.2201232910156,297.1499938964844,293.1499938964844,0.3700162470340729,-5045.78369140625,304.1550598144531,0.8979209065437317,0.4531927108764648,0.3189501166343689,293.2478332519531,297.1499938964844,293.1499938964844,0.4689717590808868,-8234.767578125,304.1380310058594,0.9628527760505676,0.547969400882721,0.521200954914093,293.1903991699219,297.1499938964844,293.1499938964844,0.0149271888658404,-3771.115478515625,303.9285888671875,0.4039312303066253,0.050000000745058,0.2426366806030273,291.0617370605469,291.1499938964844,259.8866577148437,258.48504638671875,279.1794738769531,293.2589416503906,291.0629577636719,1.0,0.3676667511463165,0.709313154220581,0.709313154220581,1.0,1.0,-1.5531878471374512,0.6554428339004517,0.8977450132369995,0.2924203276634216,0.0,0.0,0.6927801966667175,110.6278839111328,123.0,-1.9825754165649407,-18597.529296875,505.0859680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1192626953125,309.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25273.4609375,25560.0,0.0,0.0,0.4089150130748749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801123142242432,0.9801238775253296,-1.1548938346095383e-05,0.0,0.000414996757172,0.0,0.0,187.7725067138672,0.0,0.0,0.0,0.6685113310813904,4.0,0.0,1.0
468120,293.246826171875,297.1499938964844,293.1499938964844,0.1069870069622993,-2419.366455078125,304.1568298339844,0.6466402411460876,0.1656371802091598,0.1529105454683303,293.3108825683594,297.1499938964844,293.1499938964844,0.0202236827462911,-924.639404296875,304.1629638671875,0.4291861057281494,0.0567119270563125,0.0584127493202686,293.2201232910156,297.1499938964844,293.1499938964844,0.3700162470340729,-5045.78369140625,304.1550598144531,0.8979209065437317,0.4531927108764648,0.3189501166343689,293.2478332519531,297.1499938964844,293.1499938964844,0.4689717590808868,-8234.767578125,304.1380310058594,0.9628527760505676,0.547969400882721,0.521200954914093,293.1903991699219,297.1499938964844,293.1499938964844,0.0149271888658404,-3771.115478515625,303.9285888671875,0.4039312303066253,0.050000000745058,0.2426366806030273,291.0617370605469,291.1499938964844,259.8866577148437,258.48504638671875,279.1794738769531,293.2589416503906,291.0629577636719,1.0,0.3676667511463165,0.709313154220581,0.709313154220581,1.0,1.0,-1.5531878471374512,0.6554428339004517,0.8977450132369995,0.2924203276634216,0.0,0.0,0.6927801966667175,110.6278839111328,123.0,-1.9825754165649407,-18597.529296875,505.0859680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1192626953125,309.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25273.4609375,25560.0,0.0,0.0,0.4089150130748749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801123142242432,0.9801238775253296,-1.1548938346095383e-05,0.0,0.000414996757172,0.0,0.0,187.7725067138672,0.0,0.0,0.0,0.6685113310813904,4.0,0.0,1.0
468180,293.24462890625,297.1499938964844,293.1499938964844,0.1054044440388679,-2390.197998046875,304.1571655273437,0.6388499140739441,0.1636309921741485,0.1512815803289413,293.3093566894531,297.1499938964844,293.1499938964844,0.0179587583988904,-870.3081665039062,304.16241455078125,0.4122527837753296,0.052947212010622,0.0550623573362827,293.2209167480469,297.1499938964844,293.1499938964844,0.3677379190921783,-5020.48828125,304.1571350097656,0.8885526061058044,0.4512551724910736,0.3177598416805267,293.2515869140625,297.1499938964844,293.1499938964844,0.4654953479766845,-8181.42626953125,304.1476745605469,0.9517920017242432,0.5447220206260681,0.5181953310966492,293.1933288574219,297.1499938964844,293.1499938964844,0.0149415461346507,-3774.240478515625,303.9067077636719,0.3998880684375763,0.050000000745058,0.2436110079288482,291.08062744140625,291.1499938964844,259.92333984375,258.51739501953125,279.1827087402344,293.2599182128906,291.0818176269531,1.0,0.3712182641029358,0.7127597332000732,0.7127597332000732,1.0,1.0,-1.5433419942855835,0.651881992816925,0.8914600014686584,0.2908841371536255,0.0,0.0,0.7007265090942383,115.64128875732422,126.0,17.061092376708984,-18515.33203125,512.3782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8511657714844,309.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,25287.564453125,25560.0,0.0,0.0,0.408266931772232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0045862197875977,1.0045980215072632,-1.1847088899230585e-05,0.0,0.0004143390397075,0.0,0.0,198.62078857421875,0.0,0.0,0.0,0.6805678606033325,4.0,0.0,1.0
468240,293.24462890625,297.1499938964844,293.1499938964844,0.1054044440388679,-2390.197998046875,304.1571655273437,0.6388499140739441,0.1636309921741485,0.1512815803289413,293.3093566894531,297.1499938964844,293.1499938964844,0.0179587583988904,-870.3081665039062,304.16241455078125,0.4122527837753296,0.052947212010622,0.0550623573362827,293.2209167480469,297.1499938964844,293.1499938964844,0.3677379190921783,-5020.48828125,304.1571350097656,0.8885526061058044,0.4512551724910736,0.3177598416805267,293.2515869140625,297.1499938964844,293.1499938964844,0.4654953479766845,-8181.42626953125,304.1476745605469,0.9517920017242432,0.5447220206260681,0.5181953310966492,293.1933288574219,297.1499938964844,293.1499938964844,0.0149415461346507,-3774.240478515625,303.9067077636719,0.3998880684375763,0.050000000745058,0.2436110079288482,291.08062744140625,291.1499938964844,259.92333984375,258.51739501953125,279.1827087402344,293.2599182128906,291.0818176269531,1.0,0.3712182641029358,0.7127597332000732,0.7127597332000732,1.0,1.0,-1.5433419942855835,0.651881992816925,0.8914600014686584,0.2908841371536255,0.0,0.0,0.7007265090942383,115.64128875732422,126.0,17.061092376708984,-18515.33203125,512.3782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8511657714844,309.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,25287.564453125,25560.0,0.0,0.0,0.408266931772232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0045862197875977,1.0045980215072632,-1.1847088899230585e-05,0.0,0.0004143390397075,0.0,0.0,198.62078857421875,0.0,0.0,0.0,0.6805678606033325,4.0,0.0,1.0
468300,293.243408203125,297.1499938964844,293.1499938964844,0.1046571731567382,-2376.435791015625,304.1572265625,0.6354711055755615,0.1626689285039901,0.1504927426576614,293.3086853027344,297.1499938964844,293.1499938964844,0.0168982334434986,-843.0501708984375,304.1620788574219,0.4046586453914642,0.0510598011314868,0.0533685311675071,293.22125244140625,297.1499938964844,293.1499938964844,0.3666439056396484,-5008.455078125,304.1578063964844,0.8844883441925049,0.4502881467342376,0.317156046628952,293.2525634765625,297.1499938964844,293.1499938964844,0.4639270305633545,-8157.98095703125,304.15093994140625,0.9468575119972228,0.5432462692260742,0.51686692237854,293.1947326660156,297.1499938964844,293.1499938964844,0.0149454604834318,-3775.548828125,303.89556884765625,0.3981266915798187,0.050000000745058,0.244045004248619,291.0878601074219,291.1499938964844,259.9416809082031,258.5334777832031,279.18389892578125,293.2601013183594,291.08892822265625,1.0,0.372741162776947,0.7145448923110962,0.7145448923110962,1.0,1.0,-1.5385627746582031,0.6501713395118713,0.8883914351463318,0.2901572585105896,0.0,0.0,0.7041317224502563,117.86749267578124,126.0,18.495391845703125,-18467.875,515.332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7290344238281,309.37701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,25312.111328125,24480.0,0.0,0.0,0.4082144200801849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014613389968872,1.0146254301071167,-1.1975589586654678e-05,0.0,0.0004142857214901,0.0,0.0,203.24972534179688,0.0,0.0,0.0,0.6706316471099854,4.0,0.0,1.0
468360,293.2421569824219,297.1499938964844,293.1499938964844,0.1040850281715393,-2366.181396484375,304.1569519042969,0.6323596835136414,0.1617334932088852,0.1497218906879425,293.3080444335937,297.1499938964844,293.1499938964844,0.0195519980043172,-877.7643432617188,304.1431579589844,0.3976034522056579,0.050000000745058,0.0518412366509437,293.2215576171875,297.1499938964844,293.1499938964844,0.3660979866981506,-5002.869140625,304.1573486328125,0.8807597756385803,0.449327290058136,0.3165500164031982,293.253173828125,297.1499938964844,293.1499938964844,0.4630660116672516,-8145.49072265625,304.1522827148437,0.9422517418861388,0.5418244004249573,0.5155934691429138,293.1960754394531,297.1499938964844,293.1499938964844,0.0149721633642911,-3781.53271484375,303.8839416503906,0.3964942097663879,0.050000000745058,0.2444491237401962,291.0786437988281,291.1499938964844,259.9599914550781,258.5495300292969,279.1847839355469,293.2601623535156,291.076171875,1.0,0.3741455376148224,0.71635502576828,0.71635502576828,1.0,1.0,-1.5340312719345093,0.6485755443572998,0.8854557871818542,0.2894820272922516,0.0,0.0,0.7096162438392639,119.9388198852539,129.0,-9.31700038909912,-18348.470703125,518.0089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62890625,309.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,24457.80078125,24480.0,0.0,0.0,0.4081613421440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0078861713409424,1.0078978538513184,-1.1699765309458598e-05,0.0,0.0004142318794038,0.0,0.0,197.7596130371093,0.0,0.0,0.0,0.679154098033905,4.0,0.0,1.0
468420,293.2394714355469,297.1499938964844,293.1499938964844,0.1027498319745063,-2341.64501953125,304.1568603515625,0.6269466876983643,0.1599401831626892,0.1482269316911697,293.3098449707031,297.1499938964844,293.1499938964844,0.0156261045485734,-811.0805053710938,304.0871276855469,0.3936930000782013,0.050000000745058,0.0516795255243778,293.2220458984375,297.1499938964844,293.1499938964844,0.3641867935657501,-4982.01220703125,304.1581420898437,0.8744184970855713,0.4474170804023742,0.3153316378593445,293.2538452148437,297.1499938964844,293.1499938964844,0.4603519737720489,-8105.9384765625,304.1560974121094,0.9342453479766846,0.539074718952179,0.5131371021270752,293.1986999511719,297.1499938964844,293.1499938964844,0.0149725452065467,-3783.918212890625,303.8607788085937,0.3936896324157715,0.050000000745058,0.2451412081718444,291.0819091796875,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.2611999511719,291.0831604003906,1.0,0.3768000304698944,0.7199209928512573,0.7199209928512573,1.0,1.0,-1.5284605026245115,0.6469355225563049,0.8815250396728516,0.288980633020401,0.0,0.0,0.718989372253418,123.5282974243164,132.0,9.29018783569336,-18328.947265625,523.9828491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494323730469,309.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,24230.16796875,24480.0,0.0,0.0,0.4084030985832214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0309547185897827,1.0309666395187378,-1.19338947115466e-05,0.0,0.0004144772246945,0.0,0.0,207.706771850586,0.0,0.0,0.0,0.6902087926864624,4.0,0.0,1.0
468480,293.2394714355469,297.1499938964844,293.1499938964844,0.1027498319745063,-2341.64501953125,304.1568603515625,0.6269466876983643,0.1599401831626892,0.1482269316911697,293.3098449707031,297.1499938964844,293.1499938964844,0.0156261045485734,-811.0805053710938,304.0871276855469,0.3936930000782013,0.050000000745058,0.0516795255243778,293.2220458984375,297.1499938964844,293.1499938964844,0.3641867935657501,-4982.01220703125,304.1581420898437,0.8744184970855713,0.4474170804023742,0.3153316378593445,293.2538452148437,297.1499938964844,293.1499938964844,0.4603519737720489,-8105.9384765625,304.1560974121094,0.9342453479766846,0.539074718952179,0.5131371021270752,293.1986999511719,297.1499938964844,293.1499938964844,0.0149725452065467,-3783.918212890625,303.8607788085937,0.3936896324157715,0.050000000745058,0.2451412081718444,291.0819091796875,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.2611999511719,291.0831604003906,1.0,0.3768000304698944,0.7199209928512573,0.7199209928512573,1.0,1.0,-1.5284605026245115,0.6469355225563049,0.8815250396728516,0.288980633020401,0.0,0.0,0.718989372253418,123.5282974243164,132.0,9.29018783569336,-18328.947265625,523.9828491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494323730469,309.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,24230.16796875,24480.0,0.0,0.0,0.4084030985832214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0309547185897827,1.0309666395187378,-1.19338947115466e-05,0.0,0.0004144772246945,0.0,0.0,207.706771850586,0.0,0.0,0.0,0.6902087926864624,4.0,0.0,1.0
468540,293.2366027832031,297.1499938964844,293.1499938964844,0.1014100462198257,-2316.815673828125,304.15679931640625,0.6219639182090759,0.1582557708024978,0.1468209475278854,293.31640625,297.1499938964844,293.1499938964844,0.0154494196176528,-807.7296752929688,304.0108642578125,0.3910174965858459,0.050000000745058,0.0518155023455619,293.22247314453125,297.1499938964844,293.1499938964844,0.3619483411312103,-4957.4658203125,304.1591491699219,0.868636429309845,0.445505827665329,0.3141070306301117,293.254150390625,297.1499938964844,293.1499938964844,0.4572193920612335,-8060.89990234375,304.15924072265625,0.9268190860748292,0.5363808870315552,0.5107373595237732,293.201171875,297.1499938964844,293.1499938964844,0.0149512225762009,-3782.569580078125,303.8372802734375,0.3910175263881683,0.050000000745058,0.2457904368638992,291.0966796875,291.1499938964844,260.0333251953125,258.6131286621094,279.18658447265625,293.2640991210937,291.0978088378906,1.0,0.3792819082736969,0.7236360311508179,0.7236360311508179,1.0,1.0,-1.5233641862869265,0.6455135345458984,0.8778505921363831,0.2886142134666443,0.0,0.0,0.7250857353210449,126.89876556396484,135.0,16.992996215820312,-18294.203125,529.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,309.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,24268.88671875,23400.0,0.0,0.0,0.4091280400753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0489749908447266,1.0489872694015503,-1.2170254194643348e-05,0.0,0.0004152129404246,0.0,0.0,216.38243103027344,0.0,0.0,0.0,0.6843676567077637,4.0,0.0,1.0
468600,293.2366027832031,297.1499938964844,293.1499938964844,0.1014100462198257,-2316.815673828125,304.15679931640625,0.6219639182090759,0.1582557708024978,0.1468209475278854,293.31640625,297.1499938964844,293.1499938964844,0.0154494196176528,-807.7296752929688,304.0108642578125,0.3910174965858459,0.050000000745058,0.0518155023455619,293.22247314453125,297.1499938964844,293.1499938964844,0.3619483411312103,-4957.4658203125,304.1591491699219,0.868636429309845,0.445505827665329,0.3141070306301117,293.254150390625,297.1499938964844,293.1499938964844,0.4572193920612335,-8060.89990234375,304.15924072265625,0.9268190860748292,0.5363808870315552,0.5107373595237732,293.201171875,297.1499938964844,293.1499938964844,0.0149512225762009,-3782.569580078125,303.8372802734375,0.3910175263881683,0.050000000745058,0.2457904368638992,291.0966796875,291.1499938964844,260.0333251953125,258.6131286621094,279.18658447265625,293.2640991210937,291.0978088378906,1.0,0.3792819082736969,0.7236360311508179,0.7236360311508179,1.0,1.0,-1.5233641862869265,0.6455135345458984,0.8778505921363831,0.2886142134666443,0.0,0.0,0.7250857353210449,126.89876556396484,135.0,16.992996215820312,-18294.203125,529.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,309.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,24268.88671875,23400.0,0.0,0.0,0.4091280400753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0489749908447266,1.0489872694015503,-1.2170254194643348e-05,0.0,0.0004152129404246,0.0,0.0,216.38243103027344,0.0,0.0,0.0,0.6843676567077637,4.0,0.0,1.0
468660,293.23358154296875,297.1499938964844,293.1499938964844,0.1003813669085502,-2298.123779296875,304.1562805175781,0.6172180771827698,0.1566749513149261,0.1455037295818328,293.325927734375,297.1499938964844,293.1499938964844,0.0152721880003809,-805.0778198242188,303.9246520996094,0.3883801102638244,0.050000000745058,0.0519472770392894,293.2227478027344,297.1499938964844,293.1499938964844,0.3605411648750305,-4942.65234375,304.1584777832031,0.8632469773292542,0.4436106085777282,0.3128860592842102,293.2541198730469,297.1499938964844,293.1499938964844,0.4551131427288055,-8031.68359375,304.1596984863281,0.9198592901229858,0.5337475538253784,0.5083837509155273,293.2036437988281,297.1499938964844,293.1499938964844,0.0149648450314998,-3788.415283203125,303.8122863769531,0.3883801102638244,0.050000000745058,0.2464155107736587,291.0843505859375,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2684936523437,291.0853576660156,1.0,0.3816468119621277,0.7275393009185791,0.7275393009185791,1.0,1.0,-1.518399953842163,0.6441639065742493,0.874235987663269,0.2882934808731079,0.0,0.0,0.7347608804702759,130.14309692382812,138.0,-0.3797807991504669,-18201.95703125,534.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,309.03668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23237.794921875,23400.0,0.0,0.0,0.409833699464798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0488451719284058,1.0488570928573608,-1.1935419024666771e-05,0.0,0.0004159291274845,0.0,0.0,213.2769927978516,0.0,0.0,0.0,0.6958850026130676,4.0,0.0,1.0
468720,293.23358154296875,297.1499938964844,293.1499938964844,0.1003813669085502,-2298.123779296875,304.1562805175781,0.6172180771827698,0.1566749513149261,0.1455037295818328,293.325927734375,297.1499938964844,293.1499938964844,0.0152721880003809,-805.0778198242188,303.9246520996094,0.3883801102638244,0.050000000745058,0.0519472770392894,293.2227478027344,297.1499938964844,293.1499938964844,0.3605411648750305,-4942.65234375,304.1584777832031,0.8632469773292542,0.4436106085777282,0.3128860592842102,293.2541198730469,297.1499938964844,293.1499938964844,0.4551131427288055,-8031.68359375,304.1596984863281,0.9198592901229858,0.5337475538253784,0.5083837509155273,293.2036437988281,297.1499938964844,293.1499938964844,0.0149648450314998,-3788.415283203125,303.8122863769531,0.3883801102638244,0.050000000745058,0.2464155107736587,291.0843505859375,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2684936523437,291.0853576660156,1.0,0.3816468119621277,0.7275393009185791,0.7275393009185791,1.0,1.0,-1.518399953842163,0.6441639065742493,0.874235987663269,0.2882934808731079,0.0,0.0,0.7347608804702759,130.14309692382812,138.0,-0.3797807991504669,-18201.95703125,534.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,309.03668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23237.794921875,23400.0,0.0,0.0,0.409833699464798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0488451719284058,1.0488570928573608,-1.1935419024666771e-05,0.0,0.0004159291274845,0.0,0.0,213.2769927978516,0.0,0.0,0.0,0.6958850026130676,4.0,0.0,1.0
468780,293.2304382324219,297.1499938964844,293.1499938964844,0.099151000380516,-2275.103515625,304.1562194824219,0.6125776767730713,0.1551928222179412,0.1442731916904449,293.33709716796875,297.1499938964844,293.1499938964844,0.0150250252336263,-799.8731079101562,303.831787109375,0.3858399093151092,0.050000000745058,0.0520756058394908,293.2230529785156,297.1499938964844,293.1499938964844,0.3581312596797943,-4916.078125,304.15966796875,0.8581657409667969,0.4417090713977813,0.3116648495197296,293.2538757324219,297.1499938964844,293.1499938964844,0.4517772495746612,-7984.1494140625,304.1620178222656,0.9133646488189696,0.5311615467071533,0.506080150604248,293.2061462402344,297.1499938964844,293.1499938964844,0.0149250579997897,-3784.166259765625,303.7873229980469,0.3858399093151092,0.050000000745058,0.2470242530107498,291.10455322265625,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.2742004394531,291.1062316894531,1.0,0.3839351832866668,0.7316516637802124,0.7316516637802124,1.0,1.0,-1.5135759115219116,0.642891526222229,0.8706844449043274,0.2880222499370575,0.0,0.0,0.7395398020744324,133.30328369140625,141.0,20.705137252807617,-18192.958984375,540.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004943847656,309.0141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,23235.0078125,23400.0,0.0,0.0,0.4107198119163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642722845077517,1.0642844438552856,-1.2132747542636936e-05,0.0,0.000416828377638,0.0,0.0,220.7567901611328,0.0,0.0,0.0,0.7035698890686035,4.0,0.0,1.0
