time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2304382324219,297.1499938964844,293.1499938964844,0.099151000380516,-2275.103515625,304.1562194824219,0.6125776767730713,0.1551928222179412,0.1442731916904449,293.33709716796875,297.1499938964844,293.1499938964844,0.0150250252336263,-799.8731079101562,303.831787109375,0.3858399093151092,0.050000000745058,0.0520756058394908,293.2230529785156,297.1499938964844,293.1499938964844,0.3581312596797943,-4916.078125,304.15966796875,0.8581657409667969,0.4417090713977813,0.3116648495197296,293.2538757324219,297.1499938964844,293.1499938964844,0.4517772495746612,-7984.1494140625,304.1620178222656,0.9133646488189696,0.5311615467071533,0.506080150604248,293.2061462402344,297.1499938964844,293.1499938964844,0.0149250579997897,-3784.166259765625,303.7873229980469,0.3858399093151092,0.050000000745058,0.2470242530107498,291.10455322265625,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.2742004394531,291.1062316894531,1.0,0.3839351832866668,0.7316516637802124,0.7316516637802124,1.0,1.0,-1.5135759115219116,0.642891526222229,0.8706844449043274,0.2880222499370575,0.0,0.0,0.7395398020744324,133.30328369140625,141.0,20.705137252807617,-18192.958984375,540.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004943847656,309.0141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,23235.0078125,23400.0,0.0,0.0,0.4107198119163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642722845077517,1.0642844438552856,-1.2132747542636936e-05,0.0,0.000416828377638,0.0,0.0,220.7567901611328,0.0,0.0,0.0,0.7035698890686035,4.0,0.0,1.0
468900,293.2288513183594,297.1499938964844,293.1499938964844,0.0985663682222366,-2264.1484375,304.1561584472656,0.6102631688117981,0.1544885337352752,0.1436899155378341,293.343017578125,297.1499938964844,293.1499938964844,0.014897066168487,-797.1243286132812,303.7831726074219,0.3846157193183899,0.050000000745058,0.0521389096975326,293.2231750488281,297.1499938964844,293.1499938964844,0.3569205999374389,-4902.76806640625,304.1601257324219,0.8557170033454895,0.4407545030117035,0.3110499978065491,293.2536926269531,297.1499938964844,293.1499938964844,0.4501075744628906,-7960.50341796875,304.1628723144531,0.910289227962494,0.5298784971237183,0.5049373507499695,293.2073974609375,297.1499938964844,293.1499938964844,0.0149037893861532,-3781.8984375,303.77447509765625,0.3846157193183899,0.050000000745058,0.2473245412111282,291.1146850585937,291.1499938964844,260.125,258.6915588378906,279.1909484863281,293.2767333984375,291.1162414550781,1.0,0.3850588500499725,0.7337570786476135,0.7337570786476135,1.0,1.0,-1.5112019777297974,0.642270565032959,0.8689314723014832,0.2878943979740143,0.0,0.0,0.7408777475357056,134.8624267578125,141.0,23.97368621826172,-18180.38671875,542.7080688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06671142578125,309.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,23270.205078125,22320.0,0.0,0.0,0.4111917316913605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0692592859268188,1.069271445274353,-1.22053179438808e-05,0.0,0.0004173073393758,0.0,0.0,223.32388305664065,0.0,0.0,0.0,0.6911522150039673,4.0,0.0,1.0
468960,293.2272033691406,297.1499938964844,293.1499938964844,0.0981504768133163,-2256.617431640625,304.1557922363281,0.6079816818237305,0.1538135409355163,0.1431294828653335,293.3490905761719,297.1499938964844,293.1499938964844,0.0147923547774553,-795.3667602539062,303.73272705078125,0.3834189474582672,0.050000000745058,0.0522017478942871,293.22332763671875,297.1499938964844,293.1499938964844,0.3562462031841278,-4895.7841796875,304.15948486328125,0.853325605392456,0.439803272485733,0.3104347586631775,293.25347900390625,297.1499938964844,293.1499938964844,0.4491071999073028,-7947.05224609375,304.1623229980469,0.9073371887207032,0.5286071300506592,0.5038016438484192,293.20867919921875,297.1499938964844,293.1499938964844,0.0149073312059044,-3784.65185546875,303.7608337402344,0.3834189474582672,0.050000000745058,0.2476226240396499,291.10858154296875,291.1499938964844,260.1433410644531,258.7071228027344,279.1917419433594,293.27935791015625,291.1063842773437,1.0,0.3861721456050873,0.7359051704406738,0.7359051704406738,1.0,1.0,-1.508860468864441,0.6416641473770142,0.8671963214874268,0.287774384021759,0.0,0.0,0.7440495491027832,136.41046142578125,144.0,-3.3514294624328613,-18090.119140625,545.2354125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,308.953125,278.1499938964844,0.0,18000.0,313.1499938964844,22459.314453125,22320.0,0.0,0.0,0.4115260541439056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0549829006195068,1.0549947023391724,-1.1837778401968537e-05,0.0,0.0004176466318313,0.0,0.0,213.9227294921875,0.0,0.0,0.0,0.6958218216896057,4.0,0.0,1.0
469020,293.2237243652344,297.1499938964844,293.1499938964844,0.0971881225705146,-2238.674072265625,304.1554870605469,0.60357666015625,0.1525587737560272,0.1420944333076477,293.3614196777344,297.1499938964844,293.1499938964844,0.0145418876782059,-790.107177734375,303.62908935546875,0.3811021149158478,0.050000000745058,0.052326176315546,293.2234802246094,297.1499938964844,293.1499938964844,0.3541816174983978,-4873.234375,304.1598205566406,0.8487111330032349,0.4379100501537323,0.3092131018638611,293.2529296875,297.1499938964844,293.1499938964844,0.4462338089942932,-7906.69921875,304.1630859375,0.9018377065658568,0.526095986366272,0.501565158367157,293.2113342285156,297.1499938964844,293.1499938964844,0.0148761430755257,-3782.716064453125,303.7333679199219,0.3811021149158478,0.050000000745058,0.248212844133377,291.1159362792969,291.1499938964844,260.17999267578125,258.7381591796875,279.1934814453125,293.2850952148437,291.1177978515625,1.0,0.388376921415329,0.7403396368026733,0.7403396368026733,1.0,1.0,-1.504324197769165,0.6405192017555237,0.8638050556182861,0.2875730395317077,0.0,0.0,0.7486586570739746,139.477783203125,132.0,16.404443740844727,-18093.1484375,550.2796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03875732421875,308.9755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,22231.09765625,22320.0,0.0,0.0,0.4120773673057556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643900632858276,1.0644019842147827,-1.1907235602848232e-05,0.0,0.0004182061529718,0.0,0.0,217.8081512451172,0.0,0.0,0.0,0.7000865936279297,4.0,0.0,1.0
469080,293.2237243652344,297.1499938964844,293.1499938964844,0.0971881225705146,-2238.674072265625,304.1554870605469,0.60357666015625,0.1525587737560272,0.1420944333076477,293.3614196777344,297.1499938964844,293.1499938964844,0.0145418876782059,-790.107177734375,303.62908935546875,0.3811021149158478,0.050000000745058,0.052326176315546,293.2234802246094,297.1499938964844,293.1499938964844,0.3541816174983978,-4873.234375,304.1598205566406,0.8487111330032349,0.4379100501537323,0.3092131018638611,293.2529296875,297.1499938964844,293.1499938964844,0.4462338089942932,-7906.69921875,304.1630859375,0.9018377065658568,0.526095986366272,0.501565158367157,293.2113342285156,297.1499938964844,293.1499938964844,0.0148761430755257,-3782.716064453125,303.7333679199219,0.3811021149158478,0.050000000745058,0.248212844133377,291.1159362792969,291.1499938964844,260.17999267578125,258.7381591796875,279.1934814453125,293.2850952148437,291.1177978515625,1.0,0.388376921415329,0.7403396368026733,0.7403396368026733,1.0,1.0,-1.504324197769165,0.6405192017555237,0.8638050556182861,0.2875730395317077,0.0,0.0,0.7486586570739746,139.477783203125,132.0,16.404443740844727,-18093.1484375,550.2796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03875732421875,308.9755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,22231.09765625,22320.0,0.0,0.0,0.4120773673057556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643900632858276,1.0644019842147827,-1.1907235602848232e-05,0.0,0.0004182061529718,0.0,0.0,217.8081512451172,0.0,0.0,0.0,0.7000865936279297,4.0,0.0,1.0
469140,293.2200012207031,297.1499938964844,293.1499938964844,0.0960448831319809,-2217.0810546875,304.1555480957031,0.6035929918289185,0.1514446288347244,0.1409831345081329,293.3735656738281,297.1499938964844,293.1499938964844,0.0141724683344364,-780.6939086914062,303.5228576660156,0.3825301229953766,0.050000000745058,0.0522491261363029,293.2235412597656,297.1499938964844,293.1499938964844,0.3514732122421264,-4843.26171875,304.1610717773437,0.8496689200401306,0.4360399842262268,0.3078501224517822,293.2522888183594,297.1499938964844,293.1499938964844,0.4426044225692749,-7855.1865234375,304.1647644042969,0.9028007984161376,0.5236213207244873,0.4991538822650909,293.2138061523437,297.1499938964844,293.1499938964844,0.0147210909053683,-3761.818603515625,303.7062072753906,0.3825301229953766,0.050000000745058,0.2478473633527755,291.1400146484375,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2914733886719,291.1419982910156,1.0,0.3855368196964264,0.745101809501648,0.745101809501648,1.0,1.0,-1.4979292154312134,0.6385454535484314,0.8593838214874268,0.2869399785995483,0.0,0.0,0.7484071254730225,137.41004943847656,120.0,29.065336227416992,-18060.921875,541.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390625,308.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,22296.0390625,21240.0,0.0,0.0,0.412525326013565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676531791687012,1.0676651000976562,-1.1964169061684515e-05,0.0,0.0004186607548035,0.0,0.0,219.6024932861328,0.0,0.0,0.0,0.6867532730102539,4.0,0.0,1.0
469200,293.2200012207031,297.1499938964844,293.1499938964844,0.0960448831319809,-2217.0810546875,304.1555480957031,0.6035929918289185,0.1514446288347244,0.1409831345081329,293.3735656738281,297.1499938964844,293.1499938964844,0.0141724683344364,-780.6939086914062,303.5228576660156,0.3825301229953766,0.050000000745058,0.0522491261363029,293.2235412597656,297.1499938964844,293.1499938964844,0.3514732122421264,-4843.26171875,304.1610717773437,0.8496689200401306,0.4360399842262268,0.3078501224517822,293.2522888183594,297.1499938964844,293.1499938964844,0.4426044225692749,-7855.1865234375,304.1647644042969,0.9028007984161376,0.5236213207244873,0.4991538822650909,293.2138061523437,297.1499938964844,293.1499938964844,0.0147210909053683,-3761.818603515625,303.7062072753906,0.3825301229953766,0.050000000745058,0.2478473633527755,291.1400146484375,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2914733886719,291.1419982910156,1.0,0.3855368196964264,0.745101809501648,0.745101809501648,1.0,1.0,-1.4979292154312134,0.6385454535484314,0.8593838214874268,0.2869399785995483,0.0,0.0,0.7484071254730225,137.41004943847656,120.0,29.065336227416992,-18060.921875,541.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390625,308.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,22296.0390625,21240.0,0.0,0.0,0.412525326013565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676531791687012,1.0676651000976562,-1.1964169061684515e-05,0.0,0.0004186607548035,0.0,0.0,219.6024932861328,0.0,0.0,0.0,0.6867532730102539,4.0,0.0,1.0
469260,293.21588134765625,297.1499938964844,293.1499938964844,0.0951611101627349,-2200.77001953125,304.1551818847656,0.6069689393043518,0.1505105644464492,0.1398982554674148,293.38507080078125,297.1499938964844,293.1499938964844,0.0137845240533351,-770.8138427734375,303.4130859375,0.3867139816284179,0.050000000745058,0.0520312190055847,293.22314453125,297.1499938964844,293.1499938964844,0.3495512008666992,-4822.61083984375,304.1606140136719,0.8547749519348145,0.4342559278011322,0.3064351379871368,293.251220703125,297.1499938964844,293.1499938964844,0.4399698972702026,-7818.8662109375,304.1642761230469,0.9086431860923768,0.5212443470954895,0.4966816306114197,293.2158203125,297.1499938964844,293.1499938964844,0.0145411929115653,-3739.32275390625,303.67852783203125,0.3867139816284179,0.050000000745058,0.2468137145042419,291.1355895996094,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.2978820800781,291.136962890625,1.0,0.3796930611133575,0.7501809597015381,0.7501809597015381,1.0,1.0,-1.4904580116271973,0.6360998153686523,0.8543581962585449,0.2860435247421264,0.0,0.0,0.7506304979324341,131.7562255859375,108.0,9.264873504638672,-17940.884765625,522.0996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0886535644531,308.9951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21317.09375,21240.0,0.0,0.0,0.4123846888542175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0475200414657593,1.0475314855575562,-1.1484184142318554e-05,0.0,0.000418518029619,0.0,0.0,206.9816131591797,0.0,0.0,0.0,0.6879907250404358,4.0,0.0,1.0
469320,293.21588134765625,297.1499938964844,293.1499938964844,0.0951611101627349,-2200.77001953125,304.1551818847656,0.6069689393043518,0.1505105644464492,0.1398982554674148,293.38507080078125,297.1499938964844,293.1499938964844,0.0137845240533351,-770.8138427734375,303.4130859375,0.3867139816284179,0.050000000745058,0.0520312190055847,293.22314453125,297.1499938964844,293.1499938964844,0.3495512008666992,-4822.61083984375,304.1606140136719,0.8547749519348145,0.4342559278011322,0.3064351379871368,293.251220703125,297.1499938964844,293.1499938964844,0.4399698972702026,-7818.8662109375,304.1642761230469,0.9086431860923768,0.5212443470954895,0.4966816306114197,293.2158203125,297.1499938964844,293.1499938964844,0.0145411929115653,-3739.32275390625,303.67852783203125,0.3867139816284179,0.050000000745058,0.2468137145042419,291.1355895996094,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.2978820800781,291.136962890625,1.0,0.3796930611133575,0.7501809597015381,0.7501809597015381,1.0,1.0,-1.4904580116271973,0.6360998153686523,0.8543581962585449,0.2860435247421264,0.0,0.0,0.7506304979324341,131.7562255859375,108.0,9.264873504638672,-17940.884765625,522.0996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0886535644531,308.9951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21317.09375,21240.0,0.0,0.0,0.4123846888542175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0475200414657593,1.0475314855575562,-1.1484184142318554e-05,0.0,0.000418518029619,0.0,0.0,206.9816131591797,0.0,0.0,0.0,0.6879907250404358,4.0,0.0,1.0
469380,293.2115783691406,297.1499938964844,293.1499938964844,0.0940797924995422,-2180.267333984375,304.1552734375,0.6126857399940491,0.1497101336717605,0.138865515589714,293.395751953125,297.1499938964844,293.1499938964844,0.0133351115509867,-757.8923950195312,303.30352783203125,0.3927156627178192,0.050000000745058,0.0517292581498622,293.22247314453125,297.1499938964844,293.1499938964844,0.3467209637165069,-4791.2275390625,304.1617736816406,0.8630274534225464,0.4325340390205383,0.3050090968608856,293.2499389648437,297.1499938964844,293.1499938964844,0.4362195432186126,-7765.58837890625,304.165771484375,0.9185984134674072,0.5189397931098938,0.4942056238651275,293.21728515625,297.1499938964844,293.1499938964844,0.0142841702327132,-3702.506103515625,303.6528015136719,0.3927156627178192,0.050000000745058,0.2453813254833221,291.1607360839844,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3038024902344,291.162841796875,1.0,0.3718352317810058,0.7555387616157532,0.7555387616157532,1.0,1.0,-1.4824519157409668,0.6334134936332703,0.8490384221076965,0.2850147485733032,0.0,0.0,0.7476021647453308,123.96505737304688,96.0,28.569324493408203,-17897.48046875,497.6316223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150634765625,309.0525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,21312.728515625,21240.0,0.0,0.0,0.4118888974189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437369346618652,1.043748378753662,-1.143515510193538e-05,0.0,0.0004180148534942,0.0,0.0,205.18569946289065,0.0,0.0,0.0,0.685803234577179,4.0,0.0,1.0
469440,293.2115783691406,297.1499938964844,293.1499938964844,0.0940797924995422,-2180.267333984375,304.1552734375,0.6126857399940491,0.1497101336717605,0.138865515589714,293.395751953125,297.1499938964844,293.1499938964844,0.0133351115509867,-757.8923950195312,303.30352783203125,0.3927156627178192,0.050000000745058,0.0517292581498622,293.22247314453125,297.1499938964844,293.1499938964844,0.3467209637165069,-4791.2275390625,304.1617736816406,0.8630274534225464,0.4325340390205383,0.3050090968608856,293.2499389648437,297.1499938964844,293.1499938964844,0.4362195432186126,-7765.58837890625,304.165771484375,0.9185984134674072,0.5189397931098938,0.4942056238651275,293.21728515625,297.1499938964844,293.1499938964844,0.0142841702327132,-3702.506103515625,303.6528015136719,0.3927156627178192,0.050000000745058,0.2453813254833221,291.1607360839844,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3038024902344,291.162841796875,1.0,0.3718352317810058,0.7555387616157532,0.7555387616157532,1.0,1.0,-1.4824519157409668,0.6334134936332703,0.8490384221076965,0.2850147485733032,0.0,0.0,0.7476021647453308,123.96505737304688,96.0,28.569324493408203,-17897.48046875,497.6316223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150634765625,309.0525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,21312.728515625,21240.0,0.0,0.0,0.4118888974189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437369346618652,1.043748378753662,-1.143515510193538e-05,0.0,0.0004180148534942,0.0,0.0,205.18569946289065,0.0,0.0,0.0,0.685803234577179,4.0,0.0,1.0
469500,293.2094116210937,297.1499938964844,293.1499938964844,0.0935605689883232,-2170.423583984375,304.1552429199219,0.616165816783905,0.1493537724018097,0.1383692175149917,293.4007873535156,297.1499938964844,293.1499938964844,0.0131088197231292,-751.16455078125,303.2483825683594,0.3960300981998443,0.050000000745058,0.0515574626624584,293.2221069335937,297.1499938964844,293.1499938964844,0.3453103005886078,-4775.625,304.1622009277344,0.868222177028656,0.4316908419132232,0.3042929470539093,293.249267578125,297.1499938964844,293.1499938964844,0.4343508183956146,-7739.12451171875,304.1662902832031,0.9249802827835084,0.5178084969520569,0.4929660856723785,293.21783447265625,297.1499938964844,293.1499938964844,0.0141493063420057,-3682.89990234375,303.6402893066406,0.3960300981998443,0.050000000745058,0.244566410779953,291.1731262207031,291.1499938964844,260.3083190917969,258.845947265625,279.2035827636719,293.3067321777344,291.1750183105469,1.0,0.3673574924468994,0.7583258152008057,0.7583258152008057,1.0,1.0,-1.4783239364624023,0.632013738155365,0.8463101983070374,0.2844690084457397,0.0,0.0,0.7448104023933411,119.54052734375,96.0,30.774429321289062,-17863.330078125,484.0866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,309.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,21352.404296875,20160.0,0.0,0.0,0.4115000963211059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0388799905776978,1.038891315460205,-1.1382702723494733e-05,0.0,0.0004176202637609,0.0,0.0,203.0289306640625,0.0,0.0,0.0,0.6683210730552673,4.0,0.0,1.0
469560,293.207275390625,297.1499938964844,293.1499938964844,0.0932103842496872,-2164.05419921875,304.1549072265625,0.6199885010719299,0.1490257680416107,0.1378891766071319,293.4056091308594,297.1499938964844,293.1499938964844,0.0129044773057103,-745.4043579101562,303.191650390625,0.3995183110237121,0.050000000745058,0.0513758286833763,293.2216796875,297.1499938964844,293.1499938964844,0.34447181224823,-4766.8173828125,304.1614685058594,0.8741177916526794,0.4308634996414184,0.3035786151885986,293.2485046386719,297.1499938964844,293.1499938964844,0.4331932067871094,-7723.53466796875,304.1654052734375,0.932201325893402,0.5166966915130615,0.4917315542697906,293.21826171875,297.1499938964844,293.1499938964844,0.0140373203903436,-3668.1533203125,303.6272277832031,0.3995183110237121,0.050000000745058,0.2437048107385635,291.1678771972656,291.1499938964844,260.32666015625,258.8612670898437,279.2049865722656,293.30963134765625,291.1654357910156,1.0,0.3625898063182831,0.7611820697784424,0.7611820697784424,1.0,1.0,-1.4741556644439695,0.6305945515632629,0.8435611128807068,0.2839120626449585,0.0,0.0,0.7439233064651489,114.86632537841795,84.0,-0.3657741248607635,-17742.724609375,469.96331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370910644531,309.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,20557.76953125,20160.0,0.0,0.0,0.4108675122261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0139018297195437,1.0139126777648926,-1.089163197320886e-05,0.0,0.0004169782914686,0.0,0.0,189.3606719970703,0.0,0.0,0.0,0.6673811078071594,4.0,0.0,1.0
469620,293.20294189453125,297.1499938964844,293.1499938964844,0.0923888459801673,-2148.676025390625,304.1546630859375,0.6287688612937927,0.1484504640102386,0.136983647942543,293.4146423339844,297.1499938964844,293.1499938964844,0.0124787529930472,-732.4548950195312,303.0785217285156,0.4072414934635162,0.050000000745058,0.0509913079440593,293.2206420898437,297.1499938964844,293.1499938964844,0.3422218561172485,-4742.20947265625,304.1614685058594,0.8880801796913147,0.4292533695697784,0.3021692633628845,293.24688720703125,297.1499938964844,293.1499938964844,0.4301808178424835,-7681.3408203125,304.1653747558594,0.9487777352333068,0.5145306587219238,0.4893012642860412,293.2187805175781,297.1499938964844,293.1499938964844,0.0137822544202208,-3631.588134765625,303.6024475097656,0.4072414934635162,0.050000000745058,0.2418808192014694,291.1728210449219,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3152160644531,291.174560546875,1.0,0.3523307144641876,0.7670970559120178,0.7670970559120178,1.0,1.0,-1.4658077955245972,0.6277446746826172,0.83806312084198,0.2827898859977722,0.0,0.0,0.7411189079284668,104.98045349121094,72.0,15.18006992340088,-17691.078125,440.5952758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34625244140625,309.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,20305.712890625,20160.0,0.0,0.0,0.4092057347297668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039714574813845,1.0039821863174438,-1.071294718713034e-05,0.0,0.0004152918118052,0.0,0.0,184.27099609375,0.0,0.0,0.0,0.6616417169570923,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.0923888459801673,-2148.676025390625,304.1546630859375,0.6287688612937927,0.1484504640102386,0.136983647942543,293.4146423339844,297.1499938964844,293.1499938964844,0.0124787529930472,-732.4548950195312,303.0785217285156,0.4072414934635162,0.050000000745058,0.0509913079440593,293.2206420898437,297.1499938964844,293.1499938964844,0.3422218561172485,-4742.20947265625,304.1614685058594,0.8880801796913147,0.4292533695697784,0.3021692633628845,293.24688720703125,297.1499938964844,293.1499938964844,0.4301808178424835,-7681.3408203125,304.1653747558594,0.9487777352333068,0.5145306587219238,0.4893012642860412,293.2187805175781,297.1499938964844,293.1499938964844,0.0137822544202208,-3631.588134765625,303.6024475097656,0.4072414934635162,0.050000000745058,0.2418808192014694,291.1728210449219,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3152160644531,291.174560546875,1.0,0.3523307144641876,0.7670970559120178,0.7670970559120178,1.0,1.0,-1.4658077955245972,0.6277446746826172,0.83806312084198,0.2827898859977722,0.0,0.0,0.7411189079284668,104.98045349121094,72.0,15.18006992340088,-17691.078125,440.5952758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34625244140625,309.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,20305.712890625,20160.0,0.0,0.0,0.4092057347297668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039714574813845,1.0039821863174438,-1.071294718713034e-05,0.0,0.0004152918118052,0.0,0.0,184.27099609375,0.0,0.0,0.0,0.6616417169570923,4.0,0.0,1.0
469740,293.1986999511719,297.1499938964844,293.1499938964844,0.0915317758917808,-2132.446533203125,304.154541015625,0.6395191550254822,0.1479720175266266,0.1361501216888427,293.4229431152344,297.1499938964844,293.1499938964844,0.0120500167831778,-718.585205078125,302.9656677246094,0.4166855216026306,0.050000000745058,0.0505885854363441,293.2196350097656,297.1499938964844,293.1499938964844,0.3396219909191131,-4713.48046875,304.1619567871094,0.9051302671432496,0.427669882774353,0.3007683455944061,293.24530029296875,297.1499938964844,293.1499938964844,0.4267396628856659,-7632.66357421875,304.1659545898437,0.9673335552215576,0.5124003887176514,0.4868921637535095,293.2189636230469,297.1499938964844,293.1499938964844,0.0135101405903697,-3590.624755859375,303.5791015625,0.4166855216026306,0.050000000745058,0.2399704605340957,291.1921081542969,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3207092285156,291.19342041015625,1.0,0.3412737250328064,0.7732906937599182,0.7732906937599182,1.0,1.0,-1.4574565887451172,0.6248824596405029,0.8325741291046143,0.2816583216190338,0.0,0.0,0.7341529726982117,94.63465118408205,60.0,21.91635704040528,-17614.712890625,410.40081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478454589844,309.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,20343.353515625,19080.0,0.0,0.0,0.4071987867355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989952564239502,0.9899631142616272,-1.0551717423368244e-05,0.0,0.0004132549802307,0.0,0.0,178.33238220214844,0.0,0.0,0.0,0.6394177079200745,4.0,0.0,1.0
469800,293.1986999511719,297.1499938964844,293.1499938964844,0.0915317758917808,-2132.446533203125,304.154541015625,0.6395191550254822,0.1479720175266266,0.1361501216888427,293.4229431152344,297.1499938964844,293.1499938964844,0.0120500167831778,-718.585205078125,302.9656677246094,0.4166855216026306,0.050000000745058,0.0505885854363441,293.2196350097656,297.1499938964844,293.1499938964844,0.3396219909191131,-4713.48046875,304.1619567871094,0.9051302671432496,0.427669882774353,0.3007683455944061,293.24530029296875,297.1499938964844,293.1499938964844,0.4267396628856659,-7632.66357421875,304.1659545898437,0.9673335552215576,0.5124003887176514,0.4868921637535095,293.2189636230469,297.1499938964844,293.1499938964844,0.0135101405903697,-3590.624755859375,303.5791015625,0.4166855216026306,0.050000000745058,0.2399704605340957,291.1921081542969,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3207092285156,291.19342041015625,1.0,0.3412737250328064,0.7732906937599182,0.7732906937599182,1.0,1.0,-1.4574565887451172,0.6248824596405029,0.8325741291046143,0.2816583216190338,0.0,0.0,0.7341529726982117,94.63465118408205,60.0,21.91635704040528,-17614.712890625,410.40081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478454589844,309.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,20343.353515625,19080.0,0.0,0.0,0.4071987867355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989952564239502,0.9899631142616272,-1.0551717423368244e-05,0.0,0.0004132549802307,0.0,0.0,178.33238220214844,0.0,0.0,0.0,0.6394177079200745,4.0,0.0,1.0
469860,293.19451904296875,297.1499938964844,293.1499938964844,0.0910372510552406,-2123.5927734375,304.15386962890625,0.653130292892456,0.1475861519575119,0.1353902816772461,293.4306030273437,297.1499938964844,293.1499938964844,0.0116723570972681,-706.7342529296875,302.8482360839844,0.4291455149650574,0.050000000745058,0.0501754619181156,293.218505859375,297.1499938964844,293.1499938964844,0.3381680250167846,-4698.26953125,304.1604309082031,0.9278129935264589,0.4261336326599121,0.299387663602829,293.2435913085937,297.1499938964844,293.1499938964844,0.4247295558452606,-7605.6806640625,304.1640319824219,0.9867193698883056,0.510332465171814,0.4845223724842071,293.2188720703125,297.1499938964844,293.1499938964844,0.0132879735901951,-3559.821044921875,303.5546569824219,0.4291455149650574,0.050000000745058,0.2380107790231704,291.17340087890625,291.1499938964844,260.4366760253906,258.95294189453125,279.2133178710937,293.32598876953125,291.1736145019531,1.0,0.3295448124408722,0.779760479927063,0.779760479927063,1.0,1.0,-1.4491934776306152,0.6220453977584839,0.8271480798721313,0.280536413192749,0.0,0.0,0.7322036623954773,84.02814483642578,48.0,-7.723330497741699,-17452.7890625,379.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5737609863281,309.2136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,19309.041015625,19080.0,0.0,0.0,0.404497891664505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9565775394439696,0.9565874934196472,-9.92330660665175e-06,0.0,0.0004105139523744,0.0,0.0,161.7426300048828,0.0,0.0,0.0,0.6336619853973389,4.0,0.0,1.0
469920,293.19451904296875,297.1499938964844,293.1499938964844,0.0910372510552406,-2123.5927734375,304.15386962890625,0.653130292892456,0.1475861519575119,0.1353902816772461,293.4306030273437,297.1499938964844,293.1499938964844,0.0116723570972681,-706.7342529296875,302.8482360839844,0.4291455149650574,0.050000000745058,0.0501754619181156,293.218505859375,297.1499938964844,293.1499938964844,0.3381680250167846,-4698.26953125,304.1604309082031,0.9278129935264589,0.4261336326599121,0.299387663602829,293.2435913085937,297.1499938964844,293.1499938964844,0.4247295558452606,-7605.6806640625,304.1640319824219,0.9867193698883056,0.510332465171814,0.4845223724842071,293.2188720703125,297.1499938964844,293.1499938964844,0.0132879735901951,-3559.821044921875,303.5546569824219,0.4291455149650574,0.050000000745058,0.2380107790231704,291.17340087890625,291.1499938964844,260.4366760253906,258.95294189453125,279.2133178710937,293.32598876953125,291.1736145019531,1.0,0.3295448124408722,0.779760479927063,0.779760479927063,1.0,1.0,-1.4491934776306152,0.6220453977584839,0.8271480798721313,0.280536413192749,0.0,0.0,0.7322036623954773,84.02814483642578,48.0,-7.723330497741699,-17452.7890625,379.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5737609863281,309.2136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,19309.041015625,19080.0,0.0,0.0,0.404497891664505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9565775394439696,0.9565874934196472,-9.92330660665175e-06,0.0,0.0004105139523744,0.0,0.0,161.7426300048828,0.0,0.0,0.0,0.6336619853973389,4.0,0.0,1.0
469980,293.1903076171875,297.1499938964844,293.1499938964844,0.0903665497899055,-2110.878662109375,304.1536865234375,0.6689665913581848,0.1473096907138824,0.1347481459379196,293.4374694824219,297.1499938964844,293.1499938964844,0.0112909916788339,-693.5424194335938,302.7336730957031,0.444547563791275,0.050000000745058,0.0497944243252277,293.21728515625,297.1499938964844,293.1499938964844,0.3357875049114227,-4671.8759765625,304.16094970703125,0.9528856873512268,0.4246450066566467,0.2980624139308929,293.2391052246094,297.1499938964844,293.1499938964844,0.4134950935840606,-7439.3818359375,304.1797790527344,0.9990000128746032,0.5088435411453247,0.4739432036876678,293.2184143066406,297.1499938964844,293.1499938964844,0.0130450222641229,-3522.0830078125,303.53277587890625,0.444547563791275,0.050000000745058,0.2362032979726791,291.18829345703125,291.1499938964844,260.47332763671875,258.9834899902344,279.2210998535156,293.3308410644531,291.191162109375,1.0,0.316947728395462,0.7870990633964539,0.7870990633964539,1.0,1.0,-1.4314420223236084,0.614870548248291,0.8165714740753174,0.2771884202957153,0.0,0.0,0.7263298630714417,74.07405853271484,51.0,22.180891036987305,-17318.423828125,346.8908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6829833984375,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,19245.8984375,19080.0,0.0,0.0,0.4014890193939209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447691440582277,0.9447789192199708,-9.77268791757524e-06,0.0,0.0004074603202752,0.0,0.0,156.91793823242188,0.0,0.0,0.0,0.6272883415222168,4.0,0.0,1.0
470040,293.1903076171875,297.1499938964844,293.1499938964844,0.0903665497899055,-2110.878662109375,304.1536865234375,0.6689665913581848,0.1473096907138824,0.1347481459379196,293.4374694824219,297.1499938964844,293.1499938964844,0.0112909916788339,-693.5424194335938,302.7336730957031,0.444547563791275,0.050000000745058,0.0497944243252277,293.21728515625,297.1499938964844,293.1499938964844,0.3357875049114227,-4671.8759765625,304.16094970703125,0.9528856873512268,0.4246450066566467,0.2980624139308929,293.2391052246094,297.1499938964844,293.1499938964844,0.4134950935840606,-7439.3818359375,304.1797790527344,0.9990000128746032,0.5088435411453247,0.4739432036876678,293.2184143066406,297.1499938964844,293.1499938964844,0.0130450222641229,-3522.0830078125,303.53277587890625,0.444547563791275,0.050000000745058,0.2362032979726791,291.18829345703125,291.1499938964844,260.47332763671875,258.9834899902344,279.2210998535156,293.3308410644531,291.191162109375,1.0,0.316947728395462,0.7870990633964539,0.7870990633964539,1.0,1.0,-1.4314420223236084,0.614870548248291,0.8165714740753174,0.2771884202957153,0.0,0.0,0.7263298630714417,74.07405853271484,51.0,22.180891036987305,-17318.423828125,346.8908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6829833984375,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,19245.8984375,19080.0,0.0,0.0,0.4014890193939209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447691440582277,0.9447789192199708,-9.77268791757524e-06,0.0,0.0004074603202752,0.0,0.0,156.91793823242188,0.0,0.0,0.0,0.6272883415222168,4.0,0.0,1.0
470100,293.188232421875,297.1499938964844,293.1499938964844,0.0899798274040222,-2103.265380859375,304.1537170410156,0.6742343306541443,0.1472062915563583,0.1345488131046295,293.440673828125,297.1499938964844,293.1499938964844,0.0111164804548025,-687.0382690429688,302.6783752441406,0.4499167501926422,0.050000000745058,0.0496844202280044,293.216796875,297.1499938964844,293.1499938964844,0.3341248631477356,-4653.029296875,304.1619873046875,0.9603132605552672,0.4238916039466858,0.2974700927734375,293.2264709472656,297.1499938964844,293.1499938964844,0.4013392031192779,-7258.546875,304.1963195800781,0.9990000128746032,0.5101867914199829,0.4628002345561981,293.2181396484375,297.1499938964844,293.1499938964844,0.0129377664998173,-3503.64697265625,303.52294921875,0.4499167501926422,0.050000000745058,0.2356814891099929,291.2149353027344,291.1499938964844,260.4916687011719,258.998779296875,279.2262268066406,293.33123779296875,291.219970703125,1.0,0.3122767508029938,0.791305422782898,0.791305422782898,1.0,1.0,-1.4164282083511353,0.6085658669471741,0.8078622817993164,0.273863822221756,0.0,0.0,0.7194137573242188,71.02686309814453,51.0,49.986549377441406,-17191.626953125,332.4502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.747802734375,309.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,19321.298828125,18000.0,0.0,0.0,0.3997116088867187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348469376564026,0.9348565936088562,-9.676487934484612e-06,0.0,0.0004056564939673,0.0,0.0,153.28172302246094,0.0,0.0,0.0,0.6071691513061523,4.0,0.0,1.0
470160,293.1862487792969,297.1499938964844,293.1499938964844,0.0897944495081901,-2099.788330078125,304.15338134765625,0.6785071492195129,0.1471128761768341,0.1343789547681808,293.4438781738281,297.1499938964844,293.1499938964844,0.010970901697874,-682.02783203125,302.6205444335937,0.4543763399124145,0.050000000745058,0.0495997704565525,293.2164611816406,297.1499938964844,293.1499938964844,0.3331021070480346,-4641.8837890625,304.16162109375,0.9659479856491088,0.4231114387512207,0.2968743145465851,293.2094116210937,297.1499938964844,293.1499938964844,0.3920876383781433,-7122.984375,304.20458984375,0.9990000128746032,0.5125658512115479,0.4540390372276306,293.21795654296875,297.1499938964844,293.1499938964844,0.0128676872700452,-3493.061279296875,303.51202392578125,0.4543763399124145,0.050000000745058,0.2352799475193023,291.2227478027344,291.1499938964844,260.510009765625,259.0140380859375,279.2299194335937,293.3318176269531,291.22119140625,1.0,0.3084457218647003,0.7955803275108337,0.7955803275108337,1.0,1.0,-1.4044055938720703,0.6036055088043213,0.8008000254631042,0.2713289856910705,0.0,0.0,0.7134937644004822,68.67700958251953,54.0,20.09207344055176,-16971.126953125,321.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83575439453125,309.335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18599.935546875,18000.0,0.0,0.0,0.3975524306297302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900948166847229,0.9009573459625244,-9.135454092756843e-06,0.0,0.0004034651792608,0.0,0.0,138.86341857910156,0.0,0.0,0.0,0.6016973257064819,4.0,0.0,1.0
470220,293.18243408203125,297.1499938964844,293.1499938964844,0.0894986391067504,-2094.196044921875,304.1527709960937,0.6848265528678894,0.146967351436615,0.1341261118650436,293.45001220703125,297.1499938964844,293.1499938964844,0.0107074836269021,-672.8407592773438,302.5031433105469,0.4611165821552276,0.050000000745058,0.0494816415011882,293.2159423828125,297.1499938964844,293.1499938964844,0.3310999274253845,-4619.90234375,304.1611328125,0.9735224843025208,0.4215320944786072,0.2956966757774353,293.1723327636719,297.1499938964844,293.1499938964844,0.3783203661441803,-6923.78369140625,304.2090148925781,0.9990000128746032,0.5185784101486206,0.4415219128131866,293.2175598144531,297.1499938964844,293.1499938964844,0.012754070572555,-3475.877685546875,303.4899597167969,0.4611165821552276,0.050000000745058,0.2347196042537689,291.2310791015625,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3374328613281,291.2325439453125,1.0,0.3029605150222778,0.8044778108596802,0.8044778108596802,1.0,1.0,-1.3868439197540283,0.5966276526451111,0.7902162671089172,0.2679023146629333,0.0,0.0,0.7025381326675415,65.38829040527344,72.0,21.094911575317383,-16780.806640625,305.6679077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0267639160156,309.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18367.27734375,18000.0,0.0,0.0,0.3925131857395172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8720130920410156,0.8720218539237976,-8.771315151534509e-06,0.0,0.0003983509959653,0.0,0.0,128.2224884033203,0.0,0.0,0.0,0.5864611864089966,4.0,0.0,1.0
470280,293.18243408203125,297.1499938964844,293.1499938964844,0.0894986391067504,-2094.196044921875,304.1527709960937,0.6848265528678894,0.146967351436615,0.1341261118650436,293.45001220703125,297.1499938964844,293.1499938964844,0.0107074836269021,-672.8407592773438,302.5031433105469,0.4611165821552276,0.050000000745058,0.0494816415011882,293.2159423828125,297.1499938964844,293.1499938964844,0.3310999274253845,-4619.90234375,304.1611328125,0.9735224843025208,0.4215320944786072,0.2956966757774353,293.1723327636719,297.1499938964844,293.1499938964844,0.3783203661441803,-6923.78369140625,304.2090148925781,0.9990000128746032,0.5185784101486206,0.4415219128131866,293.2175598144531,297.1499938964844,293.1499938964844,0.012754070572555,-3475.877685546875,303.4899597167969,0.4611165821552276,0.050000000745058,0.2347196042537689,291.2310791015625,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3374328613281,291.2325439453125,1.0,0.3029605150222778,0.8044778108596802,0.8044778108596802,1.0,1.0,-1.3868439197540283,0.5966276526451111,0.7902162671089172,0.2679023146629333,0.0,0.0,0.7025381326675415,65.38829040527344,72.0,21.094911575317383,-16780.806640625,305.6679077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0267639160156,309.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18367.27734375,18000.0,0.0,0.0,0.3925131857395172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8720130920410156,0.8720218539237976,-8.771315151534509e-06,0.0,0.0003983509959653,0.0,0.0,128.2224884033203,0.0,0.0,0.0,0.5864611864089966,4.0,0.0,1.0
470340,293.1794128417969,297.1499938964844,293.1499938964844,0.0894841849803924,-2094.21044921875,304.1518249511719,0.6817047595977783,0.1467601656913757,0.1340102106332779,293.4559631347656,297.1499938964844,293.1499938964844,0.010517475195229,-666.8914184570312,302.3818359375,0.4582000970840454,0.050000000745058,0.0495314784348011,293.2158203125,297.1499938964844,293.1499938964844,0.3298284113407135,-4606.5732421875,304.1594543457031,0.9686172604560852,0.4198890030384063,0.2946048378944397,293.1498413085937,297.1499938964844,293.1499938964844,0.3825776278972626,-6998.5,304.1814270019531,0.9990000128746032,0.522635281085968,0.4468394219875335,293.21734619140625,297.1499938964844,293.1499938964844,0.0127348965033888,-3475.973388671875,303.4665222167969,0.4582000970840454,0.050000000745058,0.2349560111761093,291.2214660644531,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.3431396484375,291.21759033203125,1.0,0.3057250082492828,0.8124100565910339,0.8124100565910339,1.0,1.0,-1.3921067714691162,0.5999363660812378,0.7921704053878784,0.2700472772121429,0.0,0.0,0.6928933262825012,66.73605346679688,75.0,-21.920873641967773,-16737.455078125,311.1787414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17919921875,309.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18302.6640625,18000.0,0.0,0.0,0.3871523141860962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8448098301887512,0.8448182940483093,-8.473098205286078e-06,0.0,0.0003929103550035,0.0,0.0,119.1207046508789,0.0,0.0,0.0,0.5728054046630859,4.0,0.0,1.0
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.0894841849803924,-2094.21044921875,304.1518249511719,0.6817047595977783,0.1467601656913757,0.1340102106332779,293.4559631347656,297.1499938964844,293.1499938964844,0.010517475195229,-666.8914184570312,302.3818359375,0.4582000970840454,0.050000000745058,0.0495314784348011,293.2158203125,297.1499938964844,293.1499938964844,0.3298284113407135,-4606.5732421875,304.1594543457031,0.9686172604560852,0.4198890030384063,0.2946048378944397,293.1498413085937,297.1499938964844,293.1499938964844,0.3825776278972626,-6998.5,304.1814270019531,0.9990000128746032,0.522635281085968,0.4468394219875335,293.21734619140625,297.1499938964844,293.1499938964844,0.0127348965033888,-3475.973388671875,303.4665222167969,0.4582000970840454,0.050000000745058,0.2349560111761093,291.2214660644531,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.3431396484375,291.21759033203125,1.0,0.3057250082492828,0.8124100565910339,0.8124100565910339,1.0,1.0,-1.3921067714691162,0.5999363660812378,0.7921704053878784,0.2700472772121429,0.0,0.0,0.6928933262825012,66.73605346679688,75.0,-21.920873641967773,-16737.455078125,311.1787414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17919921875,309.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18302.6640625,18000.0,0.0,0.0,0.3871523141860962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8448098301887512,0.8448182940483093,-8.473098205286078e-06,0.0,0.0003929103550035,0.0,0.0,119.1207046508789,0.0,0.0,0.0,0.5728054046630859,4.0,0.0,1.0
470460,293.1767578125,297.1499938964844,293.1499938964844,0.0897308811545372,-2099.5966796875,304.1508178710937,0.6773075461387634,0.1465501189231872,0.1338823139667511,293.4613647460937,297.1499938964844,293.1499938964844,0.0103666074573993,-663.0430297851562,302.2543640136719,0.4540720283985138,0.050000000745058,0.0496054515242576,293.2156066894531,297.1499938964844,293.1499938964844,0.3295892179012298,-4605.2578125,304.15673828125,0.9618026614189148,0.4182627499103546,0.293523758649826,293.15283203125,297.1499938964844,293.1499938964844,0.3911030888557434,-7132.85302734375,304.15704345703125,0.9990000128746032,0.5220640301704407,0.4546243250370025,293.2176513671875,297.1499938964844,293.1499938964844,0.0127628520131111,-3486.733642578125,303.4396667480469,0.4540720283985138,0.050000000745058,0.235306903719902,291.1747131347656,291.1499938964844,260.6199951171875,259.10601806640625,279.225830078125,293.3463134765625,291.1712951660156,1.0,0.3087610006332397,0.8197296857833862,0.8197296857833862,1.0,1.0,-1.4005142450332642,0.604516863822937,0.7959973216056824,0.2730408012866974,0.0,0.0,0.6928395628929138,68.75431823730469,78.0,-49.82408142089844,-16769.51171875,319.7336730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2403869628906,309.4429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.599609375,18000.0,0.0,0.0,0.3822688460350036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8353715538978577,0.8353798985481262,-8.327937393914908e-06,0.0,0.000387954263715,0.0,0.0,115.6206512451172,0.0,0.0,0.0,0.5677790641784668,4.0,0.0,1.0
470520,293.1767578125,297.1499938964844,293.1499938964844,0.0897308811545372,-2099.5966796875,304.1508178710937,0.6773075461387634,0.1465501189231872,0.1338823139667511,293.4613647460937,297.1499938964844,293.1499938964844,0.0103666074573993,-663.0430297851562,302.2543640136719,0.4540720283985138,0.050000000745058,0.0496054515242576,293.2156066894531,297.1499938964844,293.1499938964844,0.3295892179012298,-4605.2578125,304.15673828125,0.9618026614189148,0.4182627499103546,0.293523758649826,293.15283203125,297.1499938964844,293.1499938964844,0.3911030888557434,-7132.85302734375,304.15704345703125,0.9990000128746032,0.5220640301704407,0.4546243250370025,293.2176513671875,297.1499938964844,293.1499938964844,0.0127628520131111,-3486.733642578125,303.4396667480469,0.4540720283985138,0.050000000745058,0.235306903719902,291.1747131347656,291.1499938964844,260.6199951171875,259.10601806640625,279.225830078125,293.3463134765625,291.1712951660156,1.0,0.3087610006332397,0.8197296857833862,0.8197296857833862,1.0,1.0,-1.4005142450332642,0.604516863822937,0.7959973216056824,0.2730408012866974,0.0,0.0,0.6928395628929138,68.75431823730469,78.0,-49.82408142089844,-16769.51171875,319.7336730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2403869628906,309.4429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.599609375,18000.0,0.0,0.0,0.3822688460350036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8353715538978577,0.8353798985481262,-8.327937393914908e-06,0.0,0.000387954263715,0.0,0.0,115.6206512451172,0.0,0.0,0.0,0.5677790641784668,4.0,0.0,1.0
