time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.1742858886719,297.1499938964844,293.1499938964844,0.08994010835886,-2104.102294921875,304.15020751953125,0.6728492975234985,0.1463761776685714,0.1337957382202148,293.4661865234375,297.1499938964844,293.1499938964844,0.0102118300274014,-658.7015380859375,302.1273498535156,0.4498668313026428,0.050000000745058,0.0496855080127716,293.21539306640625,297.1499938964844,293.1499938964844,0.3291310369968414,-4601.05615234375,304.1552734375,0.954470992088318,0.4166425466537475,0.2924580872058868,293.1683349609375,297.1499938964844,293.1499938964844,0.4003224670886993,-7273.5537109375,304.13946533203125,0.9990000128746032,0.51887047290802,0.4629012942314148,293.2186279296875,297.1499938964844,293.1499938964844,0.0127771887928247,-3494.681884765625,303.4112548828125,0.4498668313026428,0.050000000745058,0.235686644911766,291.1376342773437,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3484191894531,291.1346130371094,1.0,0.3122152090072632,0.826676070690155,0.826676070690155,1.0,1.0,-1.4096184968948364,0.6093571186065674,0.8002614378929138,0.2761132717132568,0.0,0.0,0.6969995498657227,70.9385757446289,81.0,-50.72354507446289,-16835.388671875,329.09893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.202880859375,309.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.765625,18000.0,0.0,0.0,0.378327876329422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8389213681221008,0.8389296531677246,-8.331500794156455e-06,0.0,0.0003839546989183,0.0,0.0,116.39777374267578,0.0,0.0,0.0,0.5693038105964661,4.0,0.0,1.0
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.08994010835886,-2104.102294921875,304.15020751953125,0.6728492975234985,0.1463761776685714,0.1337957382202148,293.4661865234375,297.1499938964844,293.1499938964844,0.0102118300274014,-658.7015380859375,302.1273498535156,0.4498668313026428,0.050000000745058,0.0496855080127716,293.21539306640625,297.1499938964844,293.1499938964844,0.3291310369968414,-4601.05615234375,304.1552734375,0.954470992088318,0.4166425466537475,0.2924580872058868,293.1683349609375,297.1499938964844,293.1499938964844,0.4003224670886993,-7273.5537109375,304.13946533203125,0.9990000128746032,0.51887047290802,0.4629012942314148,293.2186279296875,297.1499938964844,293.1499938964844,0.0127771887928247,-3494.681884765625,303.4112548828125,0.4498668313026428,0.050000000745058,0.235686644911766,291.1376342773437,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3484191894531,291.1346130371094,1.0,0.3122152090072632,0.826676070690155,0.826676070690155,1.0,1.0,-1.4096184968948364,0.6093571186065674,0.8002614378929138,0.2761132717132568,0.0,0.0,0.6969995498657227,70.9385757446289,81.0,-50.72354507446289,-16835.388671875,329.09893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.202880859375,309.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.765625,18000.0,0.0,0.0,0.378327876329422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8389213681221008,0.8389296531677246,-8.331500794156455e-06,0.0,0.0003839546989183,0.0,0.0,116.39777374267578,0.0,0.0,0.0,0.5693038105964661,4.0,0.0,1.0
470700,293.173095703125,297.1499938964844,293.1499938964844,0.0900437086820602,-2106.30615234375,304.1499938964844,0.6705617308616638,0.1462998837232589,0.1337636709213256,293.4682922363281,297.1499938964844,293.1499938964844,0.0101358005777001,-656.500244140625,302.0640563964844,0.4477112889289856,0.050000000745058,0.0497285798192024,293.2153015136719,297.1499938964844,293.1499938964844,0.3288708329200744,-4598.52197265625,304.15478515625,0.9505650401115416,0.415832370519638,0.2919271290302276,293.1792297363281,297.1499938964844,293.1499938964844,0.4053017795085907,-7348.162109375,304.1323547363281,0.9990000128746032,0.5165007710456848,0.4672940671443939,293.2193908691406,297.1499938964844,293.1499938964844,0.0127821201458573,-3498.2490234375,303.3963317871094,0.4477112889289856,0.050000000745058,0.2358909696340561,291.1205444335937,291.1499938964844,260.67498779296875,259.1522827148437,279.2198791503906,293.3493347167969,291.11773681640625,1.0,0.3140573799610138,0.8300358057022095,0.8300358057022095,1.0,1.0,-1.4145127534866333,0.6119123697280884,0.8026003837585449,0.2777179479598999,0.0,0.0,0.7006829380989075,72.1142349243164,81.0,-48.8133659362793,-16876.654296875,334.18145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495056152344,309.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17880.541015625,18000.0,0.0,0.0,0.3768068552017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445395827293396,0.8445479273796082,-8.374862773052882e-06,0.0,0.0003824110317509,0.0,0.0,118.03118133544922,0.0,0.0,0.0,0.5720219016075134,4.0,0.0,1.0
470760,293.1719055175781,297.1499938964844,293.1499938964844,0.0901497304439544,-2108.5322265625,304.1498107910156,0.6682727932929993,0.146244466304779,0.1337465196847915,293.46990966796875,297.1499938964844,293.1499938964844,0.0100617296993732,-654.3080444335938,302.0017395019531,0.4455461204051971,0.050000000745058,0.0497733652591705,293.2152099609375,297.1499938964844,293.1499938964844,0.3285789489746094,-4595.58056640625,304.1544494628906,0.9465373754501344,0.415024995803833,0.2913984656333923,293.1916809082031,297.1499938964844,293.1499938964844,0.4104633033275604,-7424.71923828125,304.1261901855469,0.9990000128746032,0.5136868953704834,0.4718179702758789,293.2202453613281,297.1499938964844,293.1499938964844,0.0127852177247405,-3501.44873046875,303.3809814453125,0.4455461204051971,0.050000000745058,0.2361034154891967,291.10479736328125,291.1499938964844,260.6933288574219,259.1677551269531,279.2183532714844,293.3502502441406,291.10223388671875,1.0,0.3159613311290741,0.8333370685577393,0.8333370685577393,1.0,1.0,-1.419596791267395,0.614543080329895,0.8050537109375,0.2793609499931335,0.0,0.0,0.7052845358848572,73.33686065673828,84.0,-45.95932388305664,-16922.310546875,339.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07537841796875,309.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17823.61328125,18000.0,0.0,0.0,0.3756212592124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524540662765503,0.8524625301361084,-8.443546903436072e-06,0.0,0.0003812078211922,0.0,0.0,120.43661499023438,0.0,0.0,0.0,0.5759082436561584,4.0,0.0,1.0
470820,293.16961669921875,297.1499938964844,293.1499938964844,0.0903676971793174,-2113.028076171875,304.1495056152344,0.6636627912521362,0.1461556851863861,0.1337543874979019,293.4718017578125,297.1499938964844,293.1499938964844,0.0099186664447188,-649.9345703125,301.8803100585937,0.4411709904670715,0.050000000745058,0.0498689636588096,293.2149963378906,297.1499938964844,293.1499938964844,0.3279027044773102,-4588.53662109375,304.15411376953125,0.9381069540977478,0.4134182333946228,0.2903512716293335,293.2201538085937,297.1499938964844,293.1499938964844,0.4208794832229614,-7576.9931640625,304.1169128417969,0.9990000128746032,0.5068681240081787,0.4808202981948852,293.22216796875,297.1499938964844,293.1499938964844,0.0127872806042432,-3506.93994140625,303.34942626953125,0.4411709904670715,0.050000000745058,0.2365568876266479,291.0771789550781,291.1499938964844,260.7300109863281,259.19879150390625,279.2166748046875,293.3532409667969,291.0751037597656,1.0,0.3199067115783691,0.8398970365524292,0.8398970365524292,1.0,1.0,-1.4298202991485596,0.6198031306266785,0.8100171089172363,0.2826578319072723,0.0,0.0,0.7168962955474854,75.93742370605469,87.0,-39.01121520996094,-17019.892578125,350.6335754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8743591308594,309.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17724.90234375,18000.0,0.0,0.0,0.3743143379688263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8742339611053467,0.8742426037788391,-8.649592018628027e-06,0.0,0.0003798814723268,0.0,0.0,127.39415740966795,0.0,0.0,0.0,0.5867529511451721,4.0,0.0,1.0
470880,293.16961669921875,297.1499938964844,293.1499938964844,0.0903676971793174,-2113.028076171875,304.1495056152344,0.6636627912521362,0.1461556851863861,0.1337543874979019,293.4718017578125,297.1499938964844,293.1499938964844,0.0099186664447188,-649.9345703125,301.8803100585937,0.4411709904670715,0.050000000745058,0.0498689636588096,293.2149963378906,297.1499938964844,293.1499938964844,0.3279027044773102,-4588.53662109375,304.15411376953125,0.9381069540977478,0.4134182333946228,0.2903512716293335,293.2201538085937,297.1499938964844,293.1499938964844,0.4208794832229614,-7576.9931640625,304.1169128417969,0.9990000128746032,0.5068681240081787,0.4808202981948852,293.22216796875,297.1499938964844,293.1499938964844,0.0127872806042432,-3506.93994140625,303.34942626953125,0.4411709904670715,0.050000000745058,0.2365568876266479,291.0771789550781,291.1499938964844,260.7300109863281,259.19879150390625,279.2166748046875,293.3532409667969,291.0751037597656,1.0,0.3199067115783691,0.8398970365524292,0.8398970365524292,1.0,1.0,-1.4298202991485596,0.6198031306266785,0.8100171089172363,0.2826578319072723,0.0,0.0,0.7168962955474854,75.93742370605469,87.0,-39.01121520996094,-17019.892578125,350.6335754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8743591308594,309.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17724.90234375,18000.0,0.0,0.0,0.3743143379688263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8742339611053467,0.8742426037788391,-8.649592018628027e-06,0.0,0.0003798814723268,0.0,0.0,127.39415740966795,0.0,0.0,0.0,0.5867529511451721,4.0,0.0,1.0
470940,293.1676025390625,297.1499938964844,293.1499938964844,0.0904359519481659,-2114.306396484375,304.1495666503906,0.6567649245262146,0.1460683643817901,0.1338240951299667,293.4723205566406,297.1499938964844,293.1499938964844,0.009782806970179,-645.2242431640625,301.7660522460937,0.4346863329410553,0.050000000745058,0.0500253699719905,293.2146911621094,297.1499938964844,293.1499938964844,0.3265735805034637,-4573.619140625,304.155029296875,0.9256585240364076,0.411829262971878,0.2893643975257873,293.2402648925781,297.1499938964844,293.1499938964844,0.4172088503837585,-7516.11279296875,304.1342468261719,0.9896605610847472,0.500967800617218,0.4762785732746124,293.2239990234375,297.1499938964844,293.1499938964844,0.0127855390310287,-3509.620361328125,303.31903076171875,0.4346863329410553,0.050000000745058,0.2372988164424896,291.0744934082031,291.1499938964844,260.76666259765625,259.2300109863281,279.2270202636719,293.3582763671875,291.075927734375,1.0,0.3234184086322784,0.845794677734375,0.845794677734375,1.0,1.0,-1.4243494272232056,0.6177583336830139,0.8065911531448364,0.2818866670131683,0.0,0.0,0.7277007102966309,79.80696105957031,90.0,-2.590611457824707,-17005.193359375,357.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64117431640625,309.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17702.71875,18000.0,0.0,0.0,0.3742183446884155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8998830914497375,0.8998919725418091,-8.920900654629804e-06,0.0,0.0003797840327024,0.0,0.0,136.21107482910156,0.0,0.0,0.0,0.599642276763916,4.0,0.0,1.0
471000,293.1676025390625,297.1499938964844,293.1499938964844,0.0904359519481659,-2114.306396484375,304.1495666503906,0.6567649245262146,0.1460683643817901,0.1338240951299667,293.4723205566406,297.1499938964844,293.1499938964844,0.009782806970179,-645.2242431640625,301.7660522460937,0.4346863329410553,0.050000000745058,0.0500253699719905,293.2146911621094,297.1499938964844,293.1499938964844,0.3265735805034637,-4573.619140625,304.155029296875,0.9256585240364076,0.411829262971878,0.2893643975257873,293.2402648925781,297.1499938964844,293.1499938964844,0.4172088503837585,-7516.11279296875,304.1342468261719,0.9896605610847472,0.500967800617218,0.4762785732746124,293.2239990234375,297.1499938964844,293.1499938964844,0.0127855390310287,-3509.620361328125,303.31903076171875,0.4346863329410553,0.050000000745058,0.2372988164424896,291.0744934082031,291.1499938964844,260.76666259765625,259.2300109863281,279.2270202636719,293.3582763671875,291.075927734375,1.0,0.3234184086322784,0.845794677734375,0.845794677734375,1.0,1.0,-1.4243494272232056,0.6177583336830139,0.8065911531448364,0.2818866670131683,0.0,0.0,0.7277007102966309,79.80696105957031,90.0,-2.590611457824707,-17005.193359375,357.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64117431640625,309.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17702.71875,18000.0,0.0,0.0,0.3742183446884155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8998830914497375,0.8998919725418091,-8.920900654629804e-06,0.0,0.0003797840327024,0.0,0.0,136.21107482910156,0.0,0.0,0.0,0.599642276763916,4.0,0.0,1.0
471060,293.1656494140625,297.1499938964844,293.1499938964844,0.0903684869408607,-2112.77490234375,304.1498107910156,0.6510220766067505,0.1460158675909042,0.1338983029127121,293.4721374511719,297.1499938964844,293.1499938964844,0.0096347695216536,-639.469482421875,301.65740966796875,0.4294157028198242,0.050000000745058,0.0501679703593254,293.21466064453125,297.1499938964844,293.1499938964844,0.3246791362762451,-4552.09521484375,304.156494140625,0.91491961479187,0.4102009832859039,0.288344144821167,293.2469177246094,297.1499938964844,293.1499938964844,0.4133082032203674,-7454.9658203125,304.1457824707031,0.9800810813903807,0.4973173141479492,0.4726037085056305,293.22576904296875,297.1499938964844,293.1499938964844,0.0127556156367063,-3506.212158203125,303.2893981933594,0.4294157028198242,0.050000000745058,0.2379752546548843,291.0915222167969,291.1499938964844,260.8033447265625,259.2613830566406,279.2486572265625,293.3600158691406,291.0927734375,1.0,0.3266541659832001,0.8450253009796143,0.8450253009796143,1.0,1.0,-1.4197834730148315,0.6155717968940735,0.8042117357254028,0.2807088494300842,0.0,0.0,0.7343319058418274,83.34046936035156,93.0,15.613326072692873,-16955.94921875,363.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4282531738281,309.0133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17784.7265625,18000.0,0.0,0.0,0.3748193979263305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.918258547782898,0.9182676672935486,-9.142324415734038e-06,0.0,0.0003803940198849,0.0,0.0,143.0518035888672,0.0,0.0,0.0,0.6091360449790955,4.0,0.0,1.0
471120,293.1656494140625,297.1499938964844,293.1499938964844,0.0903684869408607,-2112.77490234375,304.1498107910156,0.6510220766067505,0.1460158675909042,0.1338983029127121,293.4721374511719,297.1499938964844,293.1499938964844,0.0096347695216536,-639.469482421875,301.65740966796875,0.4294157028198242,0.050000000745058,0.0501679703593254,293.21466064453125,297.1499938964844,293.1499938964844,0.3246791362762451,-4552.09521484375,304.156494140625,0.91491961479187,0.4102009832859039,0.288344144821167,293.2469177246094,297.1499938964844,293.1499938964844,0.4133082032203674,-7454.9658203125,304.1457824707031,0.9800810813903807,0.4973173141479492,0.4726037085056305,293.22576904296875,297.1499938964844,293.1499938964844,0.0127556156367063,-3506.212158203125,303.2893981933594,0.4294157028198242,0.050000000745058,0.2379752546548843,291.0915222167969,291.1499938964844,260.8033447265625,259.2613830566406,279.2486572265625,293.3600158691406,291.0927734375,1.0,0.3266541659832001,0.8450253009796143,0.8450253009796143,1.0,1.0,-1.4197834730148315,0.6155717968940735,0.8042117357254028,0.2807088494300842,0.0,0.0,0.7343319058418274,83.34046936035156,93.0,15.613326072692873,-16955.94921875,363.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4282531738281,309.0133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17784.7265625,18000.0,0.0,0.0,0.3748193979263305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.918258547782898,0.9182676672935486,-9.142324415734038e-06,0.0,0.0003803940198849,0.0,0.0,143.0518035888672,0.0,0.0,0.0,0.6091360449790955,4.0,0.0,1.0
471180,293.16357421875,297.1499938964844,293.1499938964844,0.0903772711753845,-2112.746337890625,304.1498718261719,0.646170437335968,0.1460394114255905,0.1340285390615463,293.4714050292969,297.1499938964844,293.1499938964844,0.0094916885718703,-633.8558959960938,301.5498352050781,0.4249848127365112,0.050000000745058,0.05030083283782,293.2145690917969,297.1499938964844,293.1499938964844,0.3228624165058136,-4531.62841796875,304.1573486328125,0.90575909614563,0.408577024936676,0.287312775850296,293.2487487792969,297.1499938964844,293.1499938964844,0.4103077352046966,-7409.19189453125,304.152099609375,0.9712291359901428,0.4944892823696136,0.469941109418869,293.2274780273437,297.1499938964844,293.1499938964844,0.0127251679077744,-3503.052734375,303.2591857910156,0.4249848127365112,0.050000000745058,0.2386054992675781,291.10455322265625,291.1499938964844,260.8399963378906,259.2929382324219,279.2685241699219,293.3598022460937,291.1055908203125,1.0,0.329746663570404,0.8442559838294983,0.8442559838294983,1.0,1.0,-1.4164211750030518,0.6139379739761353,0.8024832606315613,0.2798487842082977,0.0,0.0,0.7394915223121643,86.64861297607422,96.0,17.343013763427734,-16905.53125,370.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,308.9143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17837.744140625,18000.0,0.0,0.0,0.3758395314216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318513870239258,0.9318606853485109,-9.3070266302675e-06,0.0,0.0003814293595496,0.0,0.0,148.2473602294922,0.0,0.0,0.0,0.6161902546882629,4.0,0.0,1.0
471240,293.16357421875,297.1499938964844,293.1499938964844,0.0903772711753845,-2112.746337890625,304.1498718261719,0.646170437335968,0.1460394114255905,0.1340285390615463,293.4714050292969,297.1499938964844,293.1499938964844,0.0094916885718703,-633.8558959960938,301.5498352050781,0.4249848127365112,0.050000000745058,0.05030083283782,293.2145690917969,297.1499938964844,293.1499938964844,0.3228624165058136,-4531.62841796875,304.1573486328125,0.90575909614563,0.408577024936676,0.287312775850296,293.2487487792969,297.1499938964844,293.1499938964844,0.4103077352046966,-7409.19189453125,304.152099609375,0.9712291359901428,0.4944892823696136,0.469941109418869,293.2274780273437,297.1499938964844,293.1499938964844,0.0127251679077744,-3503.052734375,303.2591857910156,0.4249848127365112,0.050000000745058,0.2386054992675781,291.10455322265625,291.1499938964844,260.8399963378906,259.2929382324219,279.2685241699219,293.3598022460937,291.1055908203125,1.0,0.329746663570404,0.8442559838294983,0.8442559838294983,1.0,1.0,-1.4164211750030518,0.6139379739761353,0.8024832606315613,0.2798487842082977,0.0,0.0,0.7394915223121643,86.64861297607422,96.0,17.343013763427734,-16905.53125,370.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,308.9143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17837.744140625,18000.0,0.0,0.0,0.3758395314216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318513870239258,0.9318606853485109,-9.3070266302675e-06,0.0,0.0003814293595496,0.0,0.0,148.2473602294922,0.0,0.0,0.0,0.6161902546882629,4.0,0.0,1.0
471300,293.1625061035156,297.1499938964844,293.1499938964844,0.0904038846492767,-2113.159423828125,304.1498413085937,0.6439761519432068,0.1460754424333572,0.1341151893138885,293.4708557128906,297.1499938964844,293.1499938964844,0.0094217332080006,-631.0762939453125,301.4965515136719,0.42298224568367,0.050000000745058,0.0503653436899185,293.2145080566406,297.1499938964844,293.1499938964844,0.3219696581363678,-4521.60546875,304.1576232910156,0.9017058610916138,0.4077715277671814,0.2867996394634247,293.2488708496094,297.1499938964844,293.1499938964844,0.4089336991310119,-7388.609375,304.1542053222656,0.9669180512428284,0.4932095110416412,0.4687707424163818,293.228271484375,297.1499938964844,293.1499938964844,0.0127094890922307,-3501.44580078125,303.24395751953125,0.42298224568367,0.050000000745058,0.2389115095138549,291.1104431152344,291.1499938964844,260.8583374023437,259.3088073730469,279.27813720703125,293.359375,291.1114501953125,1.0,0.3312554657459259,0.8438712954521179,0.8438712954521179,1.0,1.0,-1.4149489402770996,0.6132168769836426,0.801732063293457,0.2794738709926605,0.0,0.0,0.7415362000465393,88.25773620605469,96.0,17.039121627807617,-16882.083984375,373.2535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,308.8727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17859.208984375,18000.0,0.0,0.0,0.3764435648918152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937354862689972,0.9373642802238464,-9.374350156576838e-06,0.0,0.0003820423444267,0.0,0.0,150.38882446289062,0.0,0.0,0.0,0.6190457344055176,4.0,0.0,1.0
471360,293.1614685058594,297.1499938964844,293.1499938964844,0.0904413908720016,-2113.779296875,304.1498107910156,0.6419023871421814,0.1461245715618133,0.1342138648033142,293.47021484375,297.1499938964844,293.1499938964844,0.0093529419973492,-628.3153686523438,301.4437255859375,0.4210914969444275,0.050000000745058,0.0504290498793125,293.2144470214844,297.1499938964844,293.1499938964844,0.3210820853710174,-4511.6533203125,304.1578674316406,0.8978418111801147,0.4069707095623016,0.2862890660762787,293.248779296875,297.1499938964844,293.1499938964844,0.4075956344604492,-7368.7509765625,304.1558837890625,0.9626466631889344,0.4919787049293518,0.4676569402217865,293.22906494140625,297.1499938964844,293.1499938964844,0.0126934545114636,-3499.787353515625,303.2286376953125,0.4210914969444275,0.050000000745058,0.2392137050628662,291.1162109375,291.1499938964844,260.8766784667969,259.32470703125,279.2875366210937,293.3587951660156,291.1171875,1.0,0.3327447175979614,0.8435488939285278,0.8435488939285278,1.0,1.0,-1.413556694984436,0.6125373840332031,0.8010192513465881,0.2791248261928558,0.0,0.0,0.7432118058204651,89.84791564941406,99.0,16.687334060668945,-16859.919921875,376.3954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,308.83697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.9140625,18000.0,0.0,0.0,0.3770807385444641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9420286417007446,0.9420380592346193,-9.432371371076442e-06,0.0,0.0003826890315394,0.0,0.0,152.23129272460938,0.0,0.0,0.0,0.6214746236801147,4.0,0.0,1.0
471420,293.1593933105469,297.1499938964844,293.1499938964844,0.0905409678816795,-2115.478515625,304.1496887207031,0.6380515694618225,0.146255686879158,0.1344412714242935,293.4685363769531,297.1499938964844,293.1499938964844,0.009218662045896,-622.838134765625,301.33953857421875,0.4175890386104584,0.050000000745058,0.0505548119544982,293.2142028808594,297.1499938964844,293.1499938964844,0.3193139135837555,-4491.84423828125,304.1581726074219,0.8904584050178528,0.4053825438022613,0.2852762341499328,293.24810791015625,297.1499938964844,293.1499938964844,0.4049679934978485,-7330.15283203125,304.15826416015625,0.9541865587234496,0.4896098673343658,0.4655324816703796,293.2305603027344,297.1499938964844,293.1499938964844,0.0126601457595825,-3496.252685546875,303.19781494140625,0.4175890386104584,0.050000000745058,0.2398102730512619,291.12774658203125,291.1499938964844,260.913330078125,259.3567199707031,279.3060302734375,293.3572998046875,291.1287536621094,1.0,0.3356751501560211,0.8429040908813477,0.8429040908813477,1.0,1.0,-1.4109305143356323,0.611251950263977,0.7996785640716553,0.2784686684608459,0.0,0.0,0.7454091310501099,92.9893569946289,102.0,16.439897537231445,-16818.919921875,382.6448364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,308.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17921.33203125,18000.0,0.0,0.0,0.3783760964870453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9488606452941896,0.9488701224327089,-9.520185813016724e-06,0.0,0.0003840036224573,0.0,0.0,154.98321533203125,0.0,0.0,0.0,0.6250393986701965,4.0,0.0,1.0
471480,293.1593933105469,297.1499938964844,293.1499938964844,0.0905409678816795,-2115.478515625,304.1496887207031,0.6380515694618225,0.146255686879158,0.1344412714242935,293.4685363769531,297.1499938964844,293.1499938964844,0.009218662045896,-622.838134765625,301.33953857421875,0.4175890386104584,0.050000000745058,0.0505548119544982,293.2142028808594,297.1499938964844,293.1499938964844,0.3193139135837555,-4491.84423828125,304.1581726074219,0.8904584050178528,0.4053825438022613,0.2852762341499328,293.24810791015625,297.1499938964844,293.1499938964844,0.4049679934978485,-7330.15283203125,304.15826416015625,0.9541865587234496,0.4896098673343658,0.4655324816703796,293.2305603027344,297.1499938964844,293.1499938964844,0.0126601457595825,-3496.252685546875,303.19781494140625,0.4175890386104584,0.050000000745058,0.2398102730512619,291.12774658203125,291.1499938964844,260.913330078125,259.3567199707031,279.3060302734375,293.3572998046875,291.1287536621094,1.0,0.3356751501560211,0.8429040908813477,0.8429040908813477,1.0,1.0,-1.4109305143356323,0.611251950263977,0.7996785640716553,0.2784686684608459,0.0,0.0,0.7454091310501099,92.9893569946289,102.0,16.439897537231445,-16818.919921875,382.6448364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,308.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17921.33203125,18000.0,0.0,0.0,0.3783760964870453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9488606452941896,0.9488701224327089,-9.520185813016724e-06,0.0,0.0003840036224573,0.0,0.0,154.98321533203125,0.0,0.0,0.0,0.6250393986701965,4.0,0.0,1.0
471540,293.1573791503906,297.1499938964844,293.1499938964844,0.0906651690602302,-2117.632080078125,304.14959716796875,0.6345217823982239,0.1464230567216873,0.1347017586231231,293.46636962890625,297.1499938964844,293.1499938964844,0.0090888114646077,-617.42333984375,301.23760986328125,0.4143908023834228,0.050000000745058,0.0506791397929191,293.21392822265625,297.1499938964844,293.1499938964844,0.3175486326217651,-4472.0712890625,304.15838623046875,0.8834784030914307,0.4038112759590149,0.2842742502689361,293.24713134765625,297.1499938964844,293.1499938964844,0.4023649096488952,-7292.265625,304.15985107421875,0.9458348751068116,0.4873211085796356,0.4634923636913299,293.23199462890625,297.1499938964844,293.1499938964844,0.0126251662150025,-3492.395751953125,303.16680908203125,0.4143908023834228,0.050000000745058,0.2404000163078308,291.1396484375,291.1499938964844,260.95001220703125,259.3889465332031,279.32421875,293.35546875,291.14068603515625,1.0,0.3385536968708038,0.8422593474388123,0.8422593474388123,1.0,1.0,-1.408448576927185,0.6100331544876099,0.7984153628349304,0.2778491377830505,0.0,0.0,0.745997965335846,96.0969467163086,105.0,16.658836364746094,-16780.958984375,388.8605651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632873535156,308.75103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.451171875,18000.0,0.0,0.0,0.3795876204967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9522272348403932,0.9522367715835572,-9.568801942805294e-06,0.0,0.0003852331719826,0.0,0.0,156.41293334960938,0.0,0.0,0.0,0.6268212795257568,4.0,0.0,1.0
471600,293.1573791503906,297.1499938964844,293.1499938964844,0.0906651690602302,-2117.632080078125,304.14959716796875,0.6345217823982239,0.1464230567216873,0.1347017586231231,293.46636962890625,297.1499938964844,293.1499938964844,0.0090888114646077,-617.42333984375,301.23760986328125,0.4143908023834228,0.050000000745058,0.0506791397929191,293.21392822265625,297.1499938964844,293.1499938964844,0.3175486326217651,-4472.0712890625,304.15838623046875,0.8834784030914307,0.4038112759590149,0.2842742502689361,293.24713134765625,297.1499938964844,293.1499938964844,0.4023649096488952,-7292.265625,304.15985107421875,0.9458348751068116,0.4873211085796356,0.4634923636913299,293.23199462890625,297.1499938964844,293.1499938964844,0.0126251662150025,-3492.395751953125,303.16680908203125,0.4143908023834228,0.050000000745058,0.2404000163078308,291.1396484375,291.1499938964844,260.95001220703125,259.3889465332031,279.32421875,293.35546875,291.14068603515625,1.0,0.3385536968708038,0.8422593474388123,0.8422593474388123,1.0,1.0,-1.408448576927185,0.6100331544876099,0.7984153628349304,0.2778491377830505,0.0,0.0,0.745997965335846,96.0969467163086,105.0,16.658836364746094,-16780.958984375,388.8605651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632873535156,308.75103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.451171875,18000.0,0.0,0.0,0.3795876204967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9522272348403932,0.9522367715835572,-9.568801942805294e-06,0.0,0.0003852331719826,0.0,0.0,156.41293334960938,0.0,0.0,0.0,0.6268212795257568,4.0,0.0,1.0
471660,293.1554870605469,297.1499938964844,293.1499938964844,0.0908112525939941,-2120.1923828125,304.14947509765625,0.6312488317489624,0.1466202586889267,0.1349895149469375,293.46368408203125,297.1499938964844,293.1499938964844,0.0089638158679008,-612.10546875,301.13800048828125,0.4114352762699127,0.050000000745058,0.0508025623857975,293.213623046875,297.1499938964844,293.1499938964844,0.315795361995697,-4452.43212890625,304.15850830078125,0.8768584132194519,0.4022561013698578,0.2832828462123871,293.2460021972656,297.1499938964844,293.1499938964844,0.3997864425182342,-7254.953125,304.1608581542969,0.9376320242881776,0.485088586807251,0.461508184671402,293.2333068847656,297.1499938964844,293.1499938964844,0.0125890858471393,-3488.331298828125,303.1356201171875,0.4114352762699127,0.050000000745058,0.240985482931137,291.1516418457031,291.1499938964844,260.9866638183594,259.4213562011719,279.3421936035156,293.3533630371094,291.15264892578125,1.0,0.3413903415203094,0.8416090607643127,0.8416090607643127,1.0,1.0,-1.4060728549957275,0.6088622212409973,0.797210693359375,0.2772587239742279,0.0,0.0,0.7449765205383301,99.18357849121094,108.0,16.656320571899414,-16744.009765625,395.05657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417419433594,308.7381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.3806023299694061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952036678791046,0.952046275138855,-9.57654083322268e-06,0.0,0.0003862629819195,0.0,0.0,156.45608520507812,0.0,0.0,0.0,0.6267714500427246,4.0,0.0,1.0
471720,293.1554870605469,297.1499938964844,293.1499938964844,0.0908112525939941,-2120.1923828125,304.14947509765625,0.6312488317489624,0.1466202586889267,0.1349895149469375,293.46368408203125,297.1499938964844,293.1499938964844,0.0089638158679008,-612.10546875,301.13800048828125,0.4114352762699127,0.050000000745058,0.0508025623857975,293.213623046875,297.1499938964844,293.1499938964844,0.315795361995697,-4452.43212890625,304.15850830078125,0.8768584132194519,0.4022561013698578,0.2832828462123871,293.2460021972656,297.1499938964844,293.1499938964844,0.3997864425182342,-7254.953125,304.1608581542969,0.9376320242881776,0.485088586807251,0.461508184671402,293.2333068847656,297.1499938964844,293.1499938964844,0.0125890858471393,-3488.331298828125,303.1356201171875,0.4114352762699127,0.050000000745058,0.240985482931137,291.1516418457031,291.1499938964844,260.9866638183594,259.4213562011719,279.3421936035156,293.3533630371094,291.15264892578125,1.0,0.3413903415203094,0.8416090607643127,0.8416090607643127,1.0,1.0,-1.4060728549957275,0.6088622212409973,0.797210693359375,0.2772587239742279,0.0,0.0,0.7449765205383301,99.18357849121094,108.0,16.656320571899414,-16744.009765625,395.05657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417419433594,308.7381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.3806023299694061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952036678791046,0.952046275138855,-9.57654083322268e-06,0.0,0.0003862629819195,0.0,0.0,156.45608520507812,0.0,0.0,0.0,0.6267714500427246,4.0,0.0,1.0
471780,293.1537170410156,297.1499938964844,293.1499938964844,0.090980514883995,-2123.19287109375,304.1493835449219,0.6281846165657043,0.1468423157930374,0.1353001147508621,293.46051025390625,297.1499938964844,293.1499938964844,0.0088440561667084,-606.9257202148438,301.040771484375,0.4086737930774688,0.050000000745058,0.0509253814816474,293.2132568359375,297.1499938964844,293.1499938964844,0.3140729665756225,-4433.14453125,304.1585388183594,0.8705689311027527,0.4007166922092438,0.2823019325733185,293.2447814941406,297.1499938964844,293.1499938964844,0.3972553610801697,-7218.47265625,304.16143798828125,0.9296454191207886,0.482902318239212,0.459568589925766,293.2345886230469,297.1499938964844,293.1499938964844,0.0125527307391166,-3484.2509765625,303.1041564941406,0.4086737930774688,0.050000000745058,0.2415680885314941,291.1630859375,291.1499938964844,261.0233459472656,259.4537658691406,279.3599853515625,293.3509216308594,291.1640319824219,1.0,0.3441914916038513,0.8409587740898132,0.8409587740898132,1.0,1.0,-1.4037866592407229,0.6077308654785156,0.7960557341575623,0.2766960859298706,0.0,0.0,0.7424546480178833,102.25672912597656,111.0,15.91457748413086,-16706.30078125,401.2436218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,308.7409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.732421875,18000.0,0.0,0.0,0.381332665681839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9483841061592102,0.9483936429023744,-9.543960004521068e-06,0.0,0.0003870041982736,0.0,0.0,155.1431427001953,0.0,0.0,0.0,0.6249385476112366,4.0,0.0,1.0
471840,293.1537170410156,297.1499938964844,293.1499938964844,0.090980514883995,-2123.19287109375,304.1493835449219,0.6281846165657043,0.1468423157930374,0.1353001147508621,293.46051025390625,297.1499938964844,293.1499938964844,0.0088440561667084,-606.9257202148438,301.040771484375,0.4086737930774688,0.050000000745058,0.0509253814816474,293.2132568359375,297.1499938964844,293.1499938964844,0.3140729665756225,-4433.14453125,304.1585388183594,0.8705689311027527,0.4007166922092438,0.2823019325733185,293.2447814941406,297.1499938964844,293.1499938964844,0.3972553610801697,-7218.47265625,304.16143798828125,0.9296454191207886,0.482902318239212,0.459568589925766,293.2345886230469,297.1499938964844,293.1499938964844,0.0125527307391166,-3484.2509765625,303.1041564941406,0.4086737930774688,0.050000000745058,0.2415680885314941,291.1630859375,291.1499938964844,261.0233459472656,259.4537658691406,279.3599853515625,293.3509216308594,291.1640319824219,1.0,0.3441914916038513,0.8409587740898132,0.8409587740898132,1.0,1.0,-1.4037866592407229,0.6077308654785156,0.7960557341575623,0.2766960859298706,0.0,0.0,0.7424546480178833,102.25672912597656,111.0,15.91457748413086,-16706.30078125,401.2436218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,308.7409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.732421875,18000.0,0.0,0.0,0.381332665681839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9483841061592102,0.9483936429023744,-9.543960004521068e-06,0.0,0.0003870041982736,0.0,0.0,155.1431427001953,0.0,0.0,0.0,0.6249385476112366,4.0,0.0,1.0
471900,293.1528625488281,297.1499938964844,293.1499938964844,0.0910746082663536,-2124.8759765625,304.1493225097656,0.626718282699585,0.1469612717628479,0.1354627162218094,293.458740234375,297.1499938964844,293.1499938964844,0.0087862741202116,-604.40185546875,300.9930114746094,0.4073526263236999,0.050000000745058,0.0509866289794445,293.21307373046875,297.1499938964844,293.1499938964844,0.3132300078868866,-4423.7099609375,304.1585388183594,0.867540717124939,0.3999528288841247,0.2818154394626617,293.2441711425781,297.1499938964844,293.1499938964844,0.3960165381431579,-7200.66015625,304.16162109375,0.9257586002349854,0.4818248748779297,0.4586137533187866,293.2351989746094,297.1499938964844,293.1499938964844,0.012534731067717,-3482.271728515625,303.0883178710937,0.4073526263236999,0.050000000745058,0.2418586164712906,291.1683959960937,291.1499938964844,261.0416564941406,259.469970703125,279.3688049316406,293.349609375,291.1692810058594,1.0,0.3455801606178283,0.8406336903572083,0.8406336903572083,1.0,1.0,-1.4026739597320557,0.607178807258606,0.7954950928688049,0.276423841714859,0.0,0.0,0.7406945824623108,103.78975677490234,111.0,15.19184112548828,-16686.7421875,404.3362426757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.37109375,18000.0,0.0,0.0,0.3815708458423614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453501105308532,0.9453596472740172,-9.513511031400412e-06,0.0,0.0003872458764817,0.0,0.0,154.0178680419922,0.0,0.0,0.0,0.6234006285667419,4.0,0.0,1.0
471960,293.15203857421875,297.1499938964844,293.1499938964844,0.0911754369735717,-2126.69091796875,304.1492614746094,0.6252898573875427,0.1470846980810165,0.1356295943260193,293.4568786621094,297.1499938964844,293.1499938964844,0.0087299328297376,-601.9282836914062,300.9458312988281,0.4060647785663605,0.050000000745058,0.0510477945208549,293.2128601074219,297.1499938964844,293.1499938964844,0.3124025762081146,-4414.4541015625,304.1584777832031,0.864586591720581,0.3991929292678833,0.2813315689563751,293.2435302734375,297.1499938964844,293.1499938964844,0.3948000371456146,-7183.193359375,304.1617126464844,0.921957790851593,0.4807573854923248,0.4576682448387146,293.2357788085937,297.1499938964844,293.1499938964844,0.0125169856473803,-3480.366455078125,303.0723876953125,0.4060647785663605,0.050000000745058,0.242148756980896,291.1733093261719,291.1499938964844,261.0599975585937,259.4862060546875,279.3775939941406,293.34820556640625,291.1741027832031,1.0,0.3469613790512085,0.8403115272521973,0.8403115272521973,1.0,1.0,-1.4015800952911377,0.6066354513168335,0.7949445843696594,0.2761572599411011,0.0,0.0,0.7386475801467896,105.32102966308594,114.0,14.234142303466797,-16666.564453125,407.4291076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,308.7558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.525390625,18000.0,0.0,0.0,0.3817164301872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415880441665648,0.9415975213050842,-9.474509170104284e-06,0.0,0.0003873936657328,0.0,0.0,152.61477661132812,0.0,0.0,0.0,0.6214886903762817,4.0,0.0,1.0
472020,293.1505126953125,297.1499938964844,293.1499938964844,0.0913977026939392,-2130.726806640625,304.1491394042969,0.6225307583808899,0.1473428905010223,0.1359740048646927,293.4527587890625,297.1499938964844,293.1499938964844,0.0086216647177934,-597.1473999023438,300.8530578613281,0.4035718441009521,0.050000000745058,0.0511699095368385,293.21246337890625,297.1499938964844,293.1499938964844,0.3108019530773163,-4396.56591796875,304.1583251953125,0.8588911890983582,0.3976846039295196,0.2803717255592346,293.24224853515625,297.1499938964844,293.1499938964844,0.3924444913864136,-7149.43505859375,304.1617126464844,0.9146632552146912,0.4786505997180938,0.4558040201663971,293.2369079589844,297.1499938964844,293.1499938964844,0.0124825667589902,-3476.853759765625,303.0402526855469,0.4035718441009521,0.050000000745058,0.2427280247211456,291.1816101074219,291.1499938964844,261.0966796875,259.5186767578125,279.3949890136719,293.3452453613281,291.1822204589844,1.0,0.3497029542922973,0.8396673202514648,0.8396673202514648,1.0,1.0,-1.3994452953338623,0.6055730581283569,0.7938722968101501,0.2756382822990417,0.0,0.0,0.7338530421257019,108.37916564941406,117.0,11.717331886291504,-16624.140625,413.6163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409545898437,308.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18119.294921875,18000.0,0.0,0.0,0.3817175626754761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321852326393129,0.9321946501731871,-9.374478395329788e-06,0.0,0.0003873948007822,0.0,0.0,149.11167907714844,0.0,0.0,0.0,0.616702139377594,4.0,0.0,1.0
472080,293.1505126953125,297.1499938964844,293.1499938964844,0.0913977026939392,-2130.726806640625,304.1491394042969,0.6225307583808899,0.1473428905010223,0.1359740048646927,293.4527587890625,297.1499938964844,293.1499938964844,0.0086216647177934,-597.1473999023438,300.8530578613281,0.4035718441009521,0.050000000745058,0.0511699095368385,293.21246337890625,297.1499938964844,293.1499938964844,0.3108019530773163,-4396.56591796875,304.1583251953125,0.8588911890983582,0.3976846039295196,0.2803717255592346,293.24224853515625,297.1499938964844,293.1499938964844,0.3924444913864136,-7149.43505859375,304.1617126464844,0.9146632552146912,0.4786505997180938,0.4558040201663971,293.2369079589844,297.1499938964844,293.1499938964844,0.0124825667589902,-3476.853759765625,303.0402526855469,0.4035718441009521,0.050000000745058,0.2427280247211456,291.1816101074219,291.1499938964844,261.0966796875,259.5186767578125,279.3949890136719,293.3452453613281,291.1822204589844,1.0,0.3497029542922973,0.8396673202514648,0.8396673202514648,1.0,1.0,-1.3994452953338623,0.6055730581283569,0.7938722968101501,0.2756382822990417,0.0,0.0,0.7338530421257019,108.37916564941406,117.0,11.717331886291504,-16624.140625,413.6163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409545898437,308.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18119.294921875,18000.0,0.0,0.0,0.3817175626754761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321852326393129,0.9321946501731871,-9.374478395329788e-06,0.0,0.0003873948007822,0.0,0.0,149.11167907714844,0.0,0.0,0.0,0.616702139377594,4.0,0.0,1.0
472140,293.14910888671875,297.1499938964844,293.1499938964844,0.0916474908590316,-2135.309326171875,304.1490173339844,0.6198795437812805,0.147614374756813,0.1363298445940017,293.4482421875,297.1499938964844,293.1499938964844,0.0085195144638419,-592.6133422851562,300.762451171875,0.4011629521846771,0.050000000745058,0.0512917526066303,293.2120056152344,297.1499938964844,293.1499938964844,0.3092817962169647,-4379.60302734375,304.1580810546875,0.8534650802612305,0.3961918652057647,0.2794222831726074,293.2409362792969,297.1499938964844,293.1499938964844,0.3902033865451813,-7117.38623046875,304.1615600585937,0.9078668355941772,0.4765799641609192,0.4539735615253448,293.2380065917969,297.1499938964844,293.1499938964844,0.0124498847872018,-3473.817138671875,303.0077209472656,0.4011629521846771,0.050000000745058,0.2433059960603714,291.1876525878906,291.1499938964844,261.1333312988281,259.5511474609375,279.4122009277344,293.342041015625,291.1880798339844,1.0,0.3524190783500671,0.8390231132507324,0.8390231132507324,1.0,1.0,-1.397375464439392,0.6045407652854919,0.7928347587585449,0.2751348614692688,0.0,0.0,0.7284024953842163,111.43154907226562,120.0,8.652057647705078,-16578.91796875,419.8038635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,308.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18141.4609375,18000.0,0.0,0.0,0.381324827671051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9208502173423768,0.9208594560623168,-9.251943083654623e-06,0.0,0.000386996223824,0.0,0.0,144.93026733398438,0.0,0.0,0.0,0.6109304428100586,4.0,0.0,1.0
472200,293.14910888671875,297.1499938964844,293.1499938964844,0.0916474908590316,-2135.309326171875,304.1490173339844,0.6198795437812805,0.147614374756813,0.1363298445940017,293.4482421875,297.1499938964844,293.1499938964844,0.0085195144638419,-592.6133422851562,300.762451171875,0.4011629521846771,0.050000000745058,0.0512917526066303,293.2120056152344,297.1499938964844,293.1499938964844,0.3092817962169647,-4379.60302734375,304.1580810546875,0.8534650802612305,0.3961918652057647,0.2794222831726074,293.2409362792969,297.1499938964844,293.1499938964844,0.3902033865451813,-7117.38623046875,304.1615600585937,0.9078668355941772,0.4765799641609192,0.4539735615253448,293.2380065917969,297.1499938964844,293.1499938964844,0.0124498847872018,-3473.817138671875,303.0077209472656,0.4011629521846771,0.050000000745058,0.2433059960603714,291.1876525878906,291.1499938964844,261.1333312988281,259.5511474609375,279.4122009277344,293.342041015625,291.1880798339844,1.0,0.3524190783500671,0.8390231132507324,0.8390231132507324,1.0,1.0,-1.397375464439392,0.6045407652854919,0.7928347587585449,0.2751348614692688,0.0,0.0,0.7284024953842163,111.43154907226562,120.0,8.652057647705078,-16578.91796875,419.8038635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,308.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18141.4609375,18000.0,0.0,0.0,0.381324827671051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9208502173423768,0.9208594560623168,-9.251943083654623e-06,0.0,0.000386996223824,0.0,0.0,144.93026733398438,0.0,0.0,0.0,0.6109304428100586,4.0,0.0,1.0
472260,293.1476135253906,297.1499938964844,293.1499938964844,0.0919484049081802,-2140.88671875,304.1488342285156,0.617358386516571,0.1479441672563552,0.1367236673831939,293.4424133300781,297.1499938964844,293.1499938964844,0.0084271896630525,-588.5119018554688,300.67633056640625,0.3988109827041626,0.050000000745058,0.0514132119715213,293.21148681640625,297.1499938964844,293.1499938964844,0.3078557550907135,-4363.7216796875,304.1577453613281,0.8482999205589294,0.3947271108627319,0.2784889340400696,293.2395324707031,297.1499938964844,293.1499938964844,0.3880926072597503,-7087.2666015625,304.1612243652344,0.9016813635826112,0.4745557904243469,0.4521827399730682,293.239013671875,297.1499938964844,293.1499938964844,0.0124191986396908,-3471.321044921875,302.97479248046875,0.3988109827041626,0.050000000745058,0.2438821345567703,291.19122314453125,291.1499938964844,261.1700134277344,259.58367919921875,279.4288635253906,293.3380126953125,291.19140625,1.0,0.3551132977008819,0.8383830785751343,0.8383830785751343,1.0,1.0,-1.395415425300598,0.6035603880882263,0.7918550372123718,0.2746562957763672,0.0,0.0,0.7226418852806091,114.47593688964844,108.0,5.197851181030273,-16531.783203125,426.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,308.8391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18154.212890625,18000.0,0.0,0.0,0.3805503249168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083272814750672,0.9083364009857178,-9.115726243180688e-06,0.0,0.0003862101875711,0.0,0.0,140.38247680664062,0.0,0.0,0.0,0.6045597195625305,4.0,0.0,1.0
