time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.1476135253906,297.1499938964844,293.1499938964844,0.0919484049081802,-2140.88671875,304.1488342285156,0.617358386516571,0.1479441672563552,0.1367236673831939,293.4424133300781,297.1499938964844,293.1499938964844,0.0084271896630525,-588.5119018554688,300.67633056640625,0.3988109827041626,0.050000000745058,0.0514132119715213,293.21148681640625,297.1499938964844,293.1499938964844,0.3078557550907135,-4363.7216796875,304.1577453613281,0.8482999205589294,0.3947271108627319,0.2784889340400696,293.2395324707031,297.1499938964844,293.1499938964844,0.3880926072597503,-7087.2666015625,304.1612243652344,0.9016813635826112,0.4745557904243469,0.4521827399730682,293.239013671875,297.1499938964844,293.1499938964844,0.0124191986396908,-3471.321044921875,302.97479248046875,0.3988109827041626,0.050000000745058,0.2438821345567703,291.19122314453125,291.1499938964844,261.1700134277344,259.58367919921875,279.4288635253906,293.3380126953125,291.19140625,1.0,0.3551132977008819,0.8383830785751343,0.8383830785751343,1.0,1.0,-1.395415425300598,0.6035603880882263,0.7918550372123718,0.2746562957763672,0.0,0.0,0.7226418852806091,114.47593688964844,108.0,5.197851181030273,-16531.783203125,426.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,308.8391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18154.212890625,18000.0,0.0,0.0,0.3805503249168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083272814750672,0.9083364009857178,-9.115726243180688e-06,0.0,0.0003862101875711,0.0,0.0,140.38247680664062,0.0,0.0,0.0,0.6045597195625305,4.0,0.0,1.0
472380,293.1458435058594,297.1499938964844,293.1499938964844,0.0921682864427566,-2144.933837890625,304.1488647460937,0.6195048093795776,0.1483617424964904,0.1370119303464889,293.4350891113281,297.1499938964844,293.1499938964844,0.0083043714985251,-582.6445922851562,300.59625244140625,0.4001223444938659,0.050000000745058,0.0513452999293804,293.2107238769531,297.1499938964844,293.1499938964844,0.3063174486160278,-4346.48095703125,304.1577453613281,0.8496235609054565,0.3933229446411133,0.2774499058723449,293.23797607421875,297.1499938964844,293.1499938964844,0.3858862519264221,-7055.59716796875,304.1611633300781,0.90302574634552,0.4726051390171051,0.4502628743648529,293.23980712890625,297.1499938964844,293.1499938964844,0.0123171145096421,-3456.3681640625,302.9422607421875,0.4001223444938659,0.050000000745058,0.2435600012540817,291.19403076171875,291.1499938964844,261.2066650390625,259.6162109375,279.4459533691406,293.3329772949219,291.19439697265625,1.0,0.3526237607002258,0.8377431035041809,0.8377431035041809,1.0,1.0,-1.3917425870895386,0.6017923951148987,0.7899501323699951,0.2737415134906769,0.0,0.0,0.7166116833686829,112.6965103149414,96.0,4.901206970214844,-16470.47265625,419.8652648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270751953125,308.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.044921875,18000.0,0.0,0.0,0.3794088959693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952035307884216,0.8952125310897827,-8.973767762654461e-06,0.0,0.0003850517969112,0.0,0.0,135.71661376953125,0.0,0.0,0.0,0.5978872179985046,4.0,0.0,1.0
472440,293.1458435058594,297.1499938964844,293.1499938964844,0.0921682864427566,-2144.933837890625,304.1488647460937,0.6195048093795776,0.1483617424964904,0.1370119303464889,293.4350891113281,297.1499938964844,293.1499938964844,0.0083043714985251,-582.6445922851562,300.59625244140625,0.4001223444938659,0.050000000745058,0.0513452999293804,293.2107238769531,297.1499938964844,293.1499938964844,0.3063174486160278,-4346.48095703125,304.1577453613281,0.8496235609054565,0.3933229446411133,0.2774499058723449,293.23797607421875,297.1499938964844,293.1499938964844,0.3858862519264221,-7055.59716796875,304.1611633300781,0.90302574634552,0.4726051390171051,0.4502628743648529,293.23980712890625,297.1499938964844,293.1499938964844,0.0123171145096421,-3456.3681640625,302.9422607421875,0.4001223444938659,0.050000000745058,0.2435600012540817,291.19403076171875,291.1499938964844,261.2066650390625,259.6162109375,279.4459533691406,293.3329772949219,291.19439697265625,1.0,0.3526237607002258,0.8377431035041809,0.8377431035041809,1.0,1.0,-1.3917425870895386,0.6017923951148987,0.7899501323699951,0.2737415134906769,0.0,0.0,0.7166116833686829,112.6965103149414,96.0,4.901206970214844,-16470.47265625,419.8652648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270751953125,308.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.044921875,18000.0,0.0,0.0,0.3794088959693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952035307884216,0.8952125310897827,-8.973767762654461e-06,0.0,0.0003850517969112,0.0,0.0,135.71661376953125,0.0,0.0,0.0,0.5978872179985046,4.0,0.0,1.0
472500,293.1448669433594,297.1499938964844,293.1499938964844,0.0922570079565048,-2146.54931640625,304.1488952636719,0.6219690442085266,0.1486069709062576,0.1371368765830993,293.4310913085937,297.1499938964844,293.1499938964844,0.0082344347611069,-579.1793212890625,300.5583801269531,0.4018634259700775,0.050000000745058,0.0512560680508613,293.210205078125,297.1499938964844,293.1499938964844,0.305507481098175,-4337.3701171875,304.1578063964844,0.8522531390190125,0.3926539421081543,0.2769118249416351,293.2370910644531,297.1499938964844,293.1499938964844,0.3847404420375824,-7039.09033203125,304.1612243652344,0.9059882164001464,0.4716653823852539,0.4492804110050201,293.2400207519531,297.1499938964844,293.1499938964844,0.0122455293312668,-3445.1318359375,302.9264831542969,0.4018634259700775,0.050000000745058,0.2431367188692093,291.1961669921875,291.1499938964844,261.2250061035156,259.63250732421875,279.4546203613281,293.3302307128906,291.1965026855469,1.0,0.3501073122024536,0.8374230861663818,0.8374230861663818,1.0,1.0,-1.3894522190093994,0.6007024645805359,0.7887497544288635,0.2731609940528869,0.0,0.0,0.7133225798606873,110.39928436279295,96.0,5.310835361480713,-16434.458984375,413.2397155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.875,18000.0,0.0,0.0,0.3786949217319488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8881624937057495,0.888171374797821,-8.899287422536872e-06,0.0,0.0003843271988444,0.0,0.0,133.2700653076172,0.0,0.0,0.0,0.594321608543396,4.0,0.0,1.0
472560,293.1438293457031,297.1499938964844,293.1499938964844,0.0923421159386634,-2148.099365234375,304.1489562988281,0.6251431703567505,0.1488721072673797,0.1372565031051635,293.4268798828125,297.1499938964844,293.1499938964844,0.0081613482907414,-575.5032958984375,300.5216369628906,0.4041582643985748,0.050000000745058,0.0511408783495426,293.2096252441406,297.1499938964844,293.1499938964844,0.3046946823596954,-4328.22509765625,304.1578674316406,0.855948269367218,0.3920053541660309,0.2763691842556,293.23614501953125,297.1499938964844,293.1499938964844,0.3835942149162292,-7022.57275390625,304.1612548828125,0.9103085398674012,0.4707479178905487,0.448293387889862,293.2400817871094,297.1499938964844,293.1499938964844,0.0121653983369469,-3432.292236328125,302.9109802246094,0.4041582643985748,0.050000000745058,0.2425903081893921,291.1981811523437,291.1499938964844,261.24334716796875,259.6488037109375,279.4632873535156,293.3273620605469,291.198486328125,1.0,0.3469306230545044,0.8371133208274841,0.8371133208274841,1.0,1.0,-1.38696551322937,0.5995244383811951,0.7874411344528198,0.2725279927253723,0.0,0.0,0.7099067568778992,107.44153594970705,84.0,5.318968296051025,-16395.3203125,404.9751281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575439453125,308.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18177.6796875,18000.0,0.0,0.0,0.3778844773769378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8807737231254578,0.8807825446128845,-8.821683877613395e-06,0.0,0.0003835046954918,0.0,0.0,130.7369842529297,0.0,0.0,0.0,0.5905904173851013,4.0,0.0,1.0
472620,293.1417541503906,297.1499938964844,293.1499938964844,0.0925130024552345,-2151.22802734375,304.1490173339844,0.6334182620048523,0.1494509577751159,0.1374884992837906,293.41815185546875,297.1499938964844,293.1499938964844,0.0080102765932679,-567.7720336914062,300.4511108398437,0.4102833569049835,0.050000000745058,0.050853107124567,293.20831298828125,297.1499938964844,293.1499938964844,0.3030893206596374,-4310.1748046875,304.1579284667969,0.8662858009338379,0.390762597322464,0.2752810716629028,293.234130859375,297.1499938964844,293.1499938964844,0.3813341557979584,-6990.0185546875,304.1612854003906,0.9228644967079164,0.4689737558364868,0.4463211297988891,293.2398681640625,297.1499938964844,293.1499938964844,0.0119885588064789,-3403.356689453125,302.88092041015625,0.4102833569049835,0.050000000745058,0.2412252426147461,291.20135498046875,291.1499938964844,261.2799987792969,259.681396484375,279.48065185546875,293.3213195800781,291.2015380859375,1.0,0.3390299081802368,0.8364937901496887,0.8364937901496887,1.0,1.0,-1.3815864324569702,0.5969862937927246,0.7846000790596008,0.2711490392684936,0.0,0.0,0.7028345465660095,100.06585693359376,72.0,4.251855373382568,-16309.6318359375,384.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44696044921875,308.9427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18189.400390625,18000.0,0.0,0.0,0.3759806454181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652245998382568,0.8652332425117493,-8.65947367856279e-06,0.0,0.0003815725503955,0.0,0.0,125.5115737915039,0.0,0.0,0.0,0.5827602744102478,4.0,0.0,1.0
472680,293.1417541503906,297.1499938964844,293.1499938964844,0.0925130024552345,-2151.22802734375,304.1490173339844,0.6334182620048523,0.1494509577751159,0.1374884992837906,293.41815185546875,297.1499938964844,293.1499938964844,0.0080102765932679,-567.7720336914062,300.4511108398437,0.4102833569049835,0.050000000745058,0.050853107124567,293.20831298828125,297.1499938964844,293.1499938964844,0.3030893206596374,-4310.1748046875,304.1579284667969,0.8662858009338379,0.390762597322464,0.2752810716629028,293.234130859375,297.1499938964844,293.1499938964844,0.3813341557979584,-6990.0185546875,304.1612854003906,0.9228644967079164,0.4689737558364868,0.4463211297988891,293.2398681640625,297.1499938964844,293.1499938964844,0.0119885588064789,-3403.356689453125,302.88092041015625,0.4102833569049835,0.050000000745058,0.2412252426147461,291.20135498046875,291.1499938964844,261.2799987792969,259.681396484375,279.48065185546875,293.3213195800781,291.2015380859375,1.0,0.3390299081802368,0.8364937901496887,0.8364937901496887,1.0,1.0,-1.3815864324569702,0.5969862937927246,0.7846000790596008,0.2711490392684936,0.0,0.0,0.7028345465660095,100.06585693359376,72.0,4.251855373382568,-16309.6318359375,384.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44696044921875,308.9427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18189.400390625,18000.0,0.0,0.0,0.3759806454181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652245998382568,0.8652332425117493,-8.65947367856279e-06,0.0,0.0003815725503955,0.0,0.0,125.5115737915039,0.0,0.0,0.0,0.5827602744102478,4.0,0.0,1.0
472740,293.1397399902344,297.1499938964844,293.1499938964844,0.092691995203495,-2154.537353515625,304.1490478515625,0.6444036960601807,0.1500664949417114,0.1377140134572982,293.4091186523437,297.1499938964844,293.1499938964844,0.0078576020896434,-559.8158569335938,300.3839416503906,0.4187321066856384,0.050000000745058,0.0505129024386405,293.20684814453125,297.1499938964844,293.1499938964844,0.3015394508838653,-4292.77734375,304.1578674316406,0.8805223703384399,0.3895822167396545,0.2741997539997101,293.23199462890625,297.1499938964844,293.1499938964844,0.3791513442993164,-6958.6171875,304.1611633300781,0.9401578903198242,0.4672714471817016,0.4443665742874145,293.2392272949219,297.1499938964844,293.1499938964844,0.0117997853085398,-3371.840576171875,302.8519287109375,0.4187321066856384,0.050000000745058,0.2396114468574524,291.2027893066406,291.1499938964844,261.3166809082031,259.7140197753906,279.4974975585937,293.3142395019531,291.20281982421875,1.0,0.329543262720108,0.8358741998672485,0.8358741998672485,1.0,1.0,-1.375867247581482,0.5942981243133545,0.7815691232681274,0.269670158624649,0.0,0.0,0.6956756114959717,91.35682678222656,60.0,2.0447235107421875,-16216.8984375,361.6781921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362548828125,308.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.94140625,18000.0,0.0,0.0,0.3737196624279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8491294384002686,0.8491379022598267,-8.492943379678763e-06,0.0,0.0003792779461946,0.0,0.0,120.24923706054688,0.0,0.0,0.0,0.574683666229248,4.0,0.0,1.0
472800,293.1397399902344,297.1499938964844,293.1499938964844,0.092691995203495,-2154.537353515625,304.1490478515625,0.6444036960601807,0.1500664949417114,0.1377140134572982,293.4091186523437,297.1499938964844,293.1499938964844,0.0078576020896434,-559.8158569335938,300.3839416503906,0.4187321066856384,0.050000000745058,0.0505129024386405,293.20684814453125,297.1499938964844,293.1499938964844,0.3015394508838653,-4292.77734375,304.1578674316406,0.8805223703384399,0.3895822167396545,0.2741997539997101,293.23199462890625,297.1499938964844,293.1499938964844,0.3791513442993164,-6958.6171875,304.1611633300781,0.9401578903198242,0.4672714471817016,0.4443665742874145,293.2392272949219,297.1499938964844,293.1499938964844,0.0117997853085398,-3371.840576171875,302.8519287109375,0.4187321066856384,0.050000000745058,0.2396114468574524,291.2027893066406,291.1499938964844,261.3166809082031,259.7140197753906,279.4974975585937,293.3142395019531,291.20281982421875,1.0,0.329543262720108,0.8358741998672485,0.8358741998672485,1.0,1.0,-1.375867247581482,0.5942981243133545,0.7815691232681274,0.269670158624649,0.0,0.0,0.6956756114959717,91.35682678222656,60.0,2.0447235107421875,-16216.8984375,361.6781921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362548828125,308.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.94140625,18000.0,0.0,0.0,0.3737196624279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8491294384002686,0.8491379022598267,-8.492943379678763e-06,0.0,0.0003792779461946,0.0,0.0,120.24923706054688,0.0,0.0,0.0,0.574683666229248,4.0,0.0,1.0
472860,293.1379699707031,297.1499938964844,293.1499938964844,0.0928654298186302,-2157.77197265625,304.1490783691406,0.658659040927887,0.1506862342357635,0.1379141062498092,293.39996337890625,297.1499938964844,293.1499938964844,0.0077070854604244,-551.8544921875,300.31964111328125,0.4303911030292511,0.050000000745058,0.0501408018171787,293.205322265625,297.1499938964844,293.1499938964844,0.3000606894493103,-4276.20947265625,304.15771484375,0.8989046812057495,0.38845294713974,0.2731322348117828,293.2298583984375,297.1499938964844,293.1499938964844,0.3770645558834076,-6928.63916015625,304.1609191894531,0.9610067009925842,0.4656305015087127,0.4424401223659515,293.2382202148437,297.1499938964844,293.1499938964844,0.0116070630028843,-3339.14501953125,302.8238830566406,0.4303911030292511,0.050000000745058,0.2378463745117187,291.2022705078125,291.1499938964844,261.35333251953125,259.7466735839844,279.5140991210937,293.30682373046875,291.2021484375,1.0,0.3188649117946625,0.8352991342544556,0.8352991342544556,1.0,1.0,-1.3699480295181274,0.5915283560752869,0.7784196734428406,0.2681300342082977,0.0,0.0,0.6887244582176208,81.83692932128906,48.0,-0.4153935015201568,-16119.9140625,336.6642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6217041015625,308.99871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.337890625,18000.0,0.0,0.0,0.3711458742618561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331850171089172,0.8331933617591858,-8.329243428306654e-06,0.0,0.0003766658774111,0.0,0.0,115.17999267578124,0.0,0.0,0.0,0.5667089223861694,4.0,0.0,1.0
472920,293.1379699707031,297.1499938964844,293.1499938964844,0.0928654298186302,-2157.77197265625,304.1490783691406,0.658659040927887,0.1506862342357635,0.1379141062498092,293.39996337890625,297.1499938964844,293.1499938964844,0.0077070854604244,-551.8544921875,300.31964111328125,0.4303911030292511,0.050000000745058,0.0501408018171787,293.205322265625,297.1499938964844,293.1499938964844,0.3000606894493103,-4276.20947265625,304.15771484375,0.8989046812057495,0.38845294713974,0.2731322348117828,293.2298583984375,297.1499938964844,293.1499938964844,0.3770645558834076,-6928.63916015625,304.1609191894531,0.9610067009925842,0.4656305015087127,0.4424401223659515,293.2382202148437,297.1499938964844,293.1499938964844,0.0116070630028843,-3339.14501953125,302.8238830566406,0.4303911030292511,0.050000000745058,0.2378463745117187,291.2022705078125,291.1499938964844,261.35333251953125,259.7466735839844,279.5140991210937,293.30682373046875,291.2021484375,1.0,0.3188649117946625,0.8352991342544556,0.8352991342544556,1.0,1.0,-1.3699480295181274,0.5915283560752869,0.7784196734428406,0.2681300342082977,0.0,0.0,0.6887244582176208,81.83692932128906,48.0,-0.4153935015201568,-16119.9140625,336.6642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6217041015625,308.99871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.337890625,18000.0,0.0,0.0,0.3711458742618561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331850171089172,0.8331933617591858,-8.329243428306654e-06,0.0,0.0003766658774111,0.0,0.0,115.17999267578124,0.0,0.0,0.0,0.5667089223861694,4.0,0.0,1.0
472980,293.13629150390625,297.1499938964844,293.1499938964844,0.0930522680282592,-2161.281494140625,304.1490783691406,0.6771250367164612,0.1513335257768631,0.1381166279315948,293.3908386230469,297.1499938964844,293.1499938964844,0.0075602764263749,-543.978515625,300.2579650878906,0.4467176496982574,0.050000000745058,0.0497493334114551,293.2037658691406,297.1499938964844,293.1499938964844,0.2986445426940918,-4260.35791015625,304.1575012207031,0.9237177968025208,0.3873655498027801,0.2720811069011688,293.22772216796875,297.1499938964844,293.1499938964844,0.3750631213188171,-6899.900390625,304.1606140136719,0.9837027192115784,0.4640419483184814,0.4405455589294433,293.23699951171875,297.1499938964844,293.1499938964844,0.0114143090322613,-3305.932861328125,302.79669189453125,0.4467176496982574,0.050000000745058,0.2359894067049026,291.2002868652344,291.1499938964844,261.3900146484375,259.7793884277344,279.5308532714844,293.2998352050781,291.2000427246094,1.0,0.3072209656238556,0.8347240686416626,0.8347240686416626,1.0,1.0,-1.3639559745788574,0.5887321829795837,0.7752237915992737,0.2665568888187408,0.0,0.0,0.6821394562721252,71.82542419433594,36.0,-2.509921073913574,-16020.619140625,310.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69976806640625,309.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.1484375,18000.0,0.0,0.0,0.3683167099952698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178922533988953,0.8179004192352295,-8.173837159120012e-06,0.0,0.0003737946390174,0.0,0.0,110.45482635498048,0.0,0.0,0.0,0.5590865015983582,4.0,0.0,1.0
473040,293.13629150390625,297.1499938964844,293.1499938964844,0.0930522680282592,-2161.281494140625,304.1490783691406,0.6771250367164612,0.1513335257768631,0.1381166279315948,293.3908386230469,297.1499938964844,293.1499938964844,0.0075602764263749,-543.978515625,300.2579650878906,0.4467176496982574,0.050000000745058,0.0497493334114551,293.2037658691406,297.1499938964844,293.1499938964844,0.2986445426940918,-4260.35791015625,304.1575012207031,0.9237177968025208,0.3873655498027801,0.2720811069011688,293.22772216796875,297.1499938964844,293.1499938964844,0.3750631213188171,-6899.900390625,304.1606140136719,0.9837027192115784,0.4640419483184814,0.4405455589294433,293.23699951171875,297.1499938964844,293.1499938964844,0.0114143090322613,-3305.932861328125,302.79669189453125,0.4467176496982574,0.050000000745058,0.2359894067049026,291.2002868652344,291.1499938964844,261.3900146484375,259.7793884277344,279.5308532714844,293.2998352050781,291.2000427246094,1.0,0.3072209656238556,0.8347240686416626,0.8347240686416626,1.0,1.0,-1.3639559745788574,0.5887321829795837,0.7752237915992737,0.2665568888187408,0.0,0.0,0.6821394562721252,71.82542419433594,36.0,-2.509921073913574,-16020.619140625,310.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69976806640625,309.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.1484375,18000.0,0.0,0.0,0.3683167099952698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178922533988953,0.8179004192352295,-8.173837159120012e-06,0.0,0.0003737946390174,0.0,0.0,110.45482635498048,0.0,0.0,0.0,0.5590865015983582,4.0,0.0,1.0
473100,293.1354675292969,297.1499938964844,293.1499938964844,0.0931535735726356,-2163.19140625,304.1490478515625,0.6882497072219849,0.1516668796539306,0.1382229477167129,293.3863525390625,297.1499938964844,293.1499938964844,0.0074885436333715,-540.0914306640625,300.2279968261719,0.4572072327136993,0.050000000745058,0.0495491065084934,293.2030029296875,297.1499938964844,293.1499938964844,0.2979581952095032,-4252.6787109375,304.1573791503906,0.9393085241317748,0.3868350386619568,0.271561861038208,293.2266540527344,297.1499938964844,293.1499938964844,0.3740921914577484,-6885.9599609375,304.1604309082031,0.9950848817825316,0.4632647633552551,0.439610481262207,293.2362976074219,297.1499938964844,293.1499938964844,0.0113187544047832,-3289.28369140625,302.7834167480469,0.4572072327136993,0.050000000745058,0.235039621591568,291.1988525390625,291.1499938964844,261.4083251953125,259.7957458496094,279.5392761230469,293.2965087890625,291.1985168457031,1.0,0.3010840713977813,0.8344365358352661,0.8344365358352661,1.0,1.0,-1.3609572649002075,0.587335467338562,0.7736217975616455,0.2657641172409057,0.0,0.0,0.6790294647216797,66.70592498779297,36.0,-3.416276216506958,-15970.5810546875,297.5145874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350158691406,309.0271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18174.892578125,18000.0,0.0,0.0,0.3668281435966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8106064796447754,0.8106145858764648,-8.100372724584304e-06,0.0,0.0003722839464899,0.0,0.0,108.2504425048828,0.0,0.0,0.0,0.5554649233818054,4.0,0.0,1.0
473160,293.1346740722656,297.1499938964844,293.1499938964844,0.0932666137814521,-2165.2841796875,304.1490173339844,0.6986374855041504,0.1520101726055145,0.1383682191371917,293.3818054199219,297.1499938964844,293.1499938964844,0.0074244807474315,-536.5658569335938,300.199462890625,0.4670805931091308,0.050000000745058,0.0493817739188671,293.2021484375,297.1499938964844,293.1499938964844,0.2972525954246521,-4244.7275390625,304.1573181152344,0.9532002806663512,0.386330783367157,0.2710770666599273,293.2230834960937,297.1499938964844,293.1499938964844,0.3654078543186188,-6752.96728515625,304.1748352050781,0.9990000128746032,0.4629852175712585,0.430642694234848,293.2354736328125,297.1499938964844,293.1499938964844,0.0112349605187773,-3274.43359375,302.7707824707031,0.4670805931091308,0.050000000745058,0.2342458665370941,291.19921875,291.1499938964844,261.4266662597656,259.8121032714844,279.55255126953125,293.29180908203125,291.2004699707031,1.0,0.2945156693458557,0.8341600894927979,0.8341600894927979,1.0,1.0,-1.3486567735671997,0.5816512107849121,0.7670055627822876,0.2627115547657013,0.0,0.0,0.6757493615150452,62.27093124389648,39.0,6.0610785484313965,-15857.375,282.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7702331542969,309.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.591796875,18000.0,0.0,0.0,0.3652711808681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035302758216858,0.8035383224487305,-8.030041499296203e-06,0.0,0.0003707038122229,0.0,0.0,106.1447296142578,0.0,0.0,0.0,0.5519441962242126,4.0,0.0,1.0
473220,293.13482666015625,297.1499938964844,293.1499938964844,0.0931602716445922,-2162.64599609375,304.1495361328125,0.7114418745040894,0.1523706912994384,0.1386266946792602,293.3731994628906,297.1499938964844,293.1499938964844,0.0073099336586892,-529.5878295898438,300.1554260253906,0.4771292507648468,0.050000000745058,0.0491960570216178,293.2008972167969,297.1499938964844,293.1499938964844,0.2950009703636169,-4218.5078125,304.1586303710937,0.968757390975952,0.3852638304233551,0.2702185809612274,293.1914978027344,297.1499938964844,293.1499938964844,0.3433075547218323,-6417.46630859375,304.2025756835937,0.9990000128746032,0.4674967229366302,0.4096713960170746,293.2338256835937,297.1499938964844,293.1499938964844,0.0110871810466051,-3244.96630859375,302.75006103515625,0.4771292507648468,0.050000000745058,0.233364924788475,291.23883056640625,291.1499938964844,261.4633483886719,259.8448791503906,279.57379150390625,293.2720031738281,291.24151611328125,1.0,0.2857851684093475,0.8336071968078613,0.8336071968078613,1.0,1.0,-1.3214635848999023,0.5692410469055176,0.7522225379943848,0.2556063234806061,0.0,0.0,0.6613815426826477,57.12544631958008,42.0,39.52838897705078,-15576.4140625,259.3884582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8790588378906,309.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18316.94140625,18000.0,0.0,0.0,0.3615001142024994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797741293907166,0.7797819972038269,-7.834732059563976e-06,0.0,0.0003668766585178,0.0,0.0,99.64936065673828,0.0,0.0,0.0,0.5403751134872437,4.0,0.0,1.0
473280,293.13482666015625,297.1499938964844,293.1499938964844,0.0931602716445922,-2162.64599609375,304.1495361328125,0.7114418745040894,0.1523706912994384,0.1386266946792602,293.3731994628906,297.1499938964844,293.1499938964844,0.0073099336586892,-529.5878295898438,300.1554260253906,0.4771292507648468,0.050000000745058,0.0491960570216178,293.2008972167969,297.1499938964844,293.1499938964844,0.2950009703636169,-4218.5078125,304.1586303710937,0.968757390975952,0.3852638304233551,0.2702185809612274,293.1914978027344,297.1499938964844,293.1499938964844,0.3433075547218323,-6417.46630859375,304.2025756835937,0.9990000128746032,0.4674967229366302,0.4096713960170746,293.2338256835937,297.1499938964844,293.1499938964844,0.0110871810466051,-3244.96630859375,302.75006103515625,0.4771292507648468,0.050000000745058,0.233364924788475,291.23883056640625,291.1499938964844,261.4633483886719,259.8448791503906,279.57379150390625,293.2720031738281,291.24151611328125,1.0,0.2857851684093475,0.8336071968078613,0.8336071968078613,1.0,1.0,-1.3214635848999023,0.5692410469055176,0.7522225379943848,0.2556063234806061,0.0,0.0,0.6613815426826477,57.12544631958008,42.0,39.52838897705078,-15576.4140625,259.3884582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8790588378906,309.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18316.94140625,18000.0,0.0,0.0,0.3615001142024994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797741293907166,0.7797819972038269,-7.834732059563976e-06,0.0,0.0003668766585178,0.0,0.0,99.64936065673828,0.0,0.0,0.0,0.5403751134872437,4.0,0.0,1.0
473340,293.13702392578125,297.1499938964844,293.1499938964844,0.093000516295433,-2159.4423828125,304.14996337890625,0.719118595123291,0.1523142904043197,0.1385478675365448,293.36541748046875,297.1499938964844,293.1499938964844,0.0072203176096081,-524.50341796875,300.1041564941406,0.4830011427402496,0.050000000745058,0.0490815564990043,293.2001342773437,297.1499938964844,293.1499938964844,0.2934504151344299,-4200.95556640625,304.1582946777344,0.9780651926994324,0.3841335475444793,0.2693560123443603,293.1506652832031,297.1499938964844,293.1499938964844,0.3289718329906463,-6203.0966796875,304.2085266113281,0.9990000128746032,0.4747178852558136,0.3961873948574066,293.23211669921875,297.1499938964844,293.1499938964844,0.0109910797327756,-3227.459716796875,302.72723388671875,0.4830011427402496,0.050000000745058,0.2328217625617981,291.25225830078125,291.1499938964844,261.5,259.8776550292969,279.5904235839844,293.2536926269531,291.2522277832031,1.0,0.2800267934799194,0.8330543637275696,0.8330543637275696,1.0,1.0,-1.3033545017242432,0.5609861612319946,0.7423682808876038,0.2508637309074402,0.0,0.0,0.6465219855308533,53.93635559082031,60.0,17.281274795532227,-15314.7783203125,245.24501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0274353027344,309.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18373.41796875,18000.0,0.0,0.0,0.3568115234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468942999839783,0.74690181016922,-7.5426855801197235e-06,0.0,0.0003621183568611,0.0,0.0,90.86434173583984,0.0,0.0,0.0,0.5246195197105408,4.0,0.0,1.0
473400,293.13702392578125,297.1499938964844,293.1499938964844,0.093000516295433,-2159.4423828125,304.14996337890625,0.719118595123291,0.1523142904043197,0.1385478675365448,293.36541748046875,297.1499938964844,293.1499938964844,0.0072203176096081,-524.50341796875,300.1041564941406,0.4830011427402496,0.050000000745058,0.0490815564990043,293.2001342773437,297.1499938964844,293.1499938964844,0.2934504151344299,-4200.95556640625,304.1582946777344,0.9780651926994324,0.3841335475444793,0.2693560123443603,293.1506652832031,297.1499938964844,293.1499938964844,0.3289718329906463,-6203.0966796875,304.2085266113281,0.9990000128746032,0.4747178852558136,0.3961873948574066,293.23211669921875,297.1499938964844,293.1499938964844,0.0109910797327756,-3227.459716796875,302.72723388671875,0.4830011427402496,0.050000000745058,0.2328217625617981,291.25225830078125,291.1499938964844,261.5,259.8776550292969,279.5904235839844,293.2536926269531,291.2522277832031,1.0,0.2800267934799194,0.8330543637275696,0.8330543637275696,1.0,1.0,-1.3033545017242432,0.5609861612319946,0.7423682808876038,0.2508637309074402,0.0,0.0,0.6465219855308533,53.93635559082031,60.0,17.281274795532227,-15314.7783203125,245.24501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0274353027344,309.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18373.41796875,18000.0,0.0,0.0,0.3568115234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468942999839783,0.74690181016922,-7.5426855801197235e-06,0.0,0.0003621183568611,0.0,0.0,90.86434173583984,0.0,0.0,0.0,0.5246195197105408,4.0,0.0,1.0
473460,293.13897705078125,297.1499938964844,293.1499938964844,0.0931526720523834,-2162.703857421875,304.1496887207031,0.7162050008773804,0.1522407382726669,0.1384783685207367,293.35858154296875,297.1499938964844,293.1499938964844,0.0071738478727638,-522.5941162109375,300.0411682128906,0.4809137880802154,0.050000000745058,0.0491224005818367,293.19970703125,297.1499938964844,293.1499938964844,0.2929864823818207,-4196.60107421875,304.1562194824219,0.9735064506530762,0.3829466104507446,0.2685732841491699,293.1243896484375,297.1499938964844,293.1499938964844,0.3332135379314422,-6278.23193359375,304.1811218261719,0.9990000128746032,0.4800902903079986,0.4010433256626129,293.23052978515625,297.1499938964844,293.1499938964844,0.01098124217242,-3229.704833984375,302.70050048828125,0.4809137880802154,0.050000000745058,0.2330155074596405,291.2283020019531,291.1499938964844,261.5366516113281,259.9104919433594,279.5987854003906,293.2454833984375,291.2231750488281,1.0,0.2826268970966339,0.8327663540840149,0.8327663540840149,1.0,1.0,-1.308428168296814,0.5633182525634766,0.7451099157333374,0.2519712448120117,0.0,0.0,0.6370059847831726,55.045555114746094,78.0,-36.0317497253418,-15229.380859375,249.6560974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1672058105469,309.1119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18284.4765625,18000.0,0.0,0.0,0.3516067862510681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195709943771362,0.7195782661437988,-7.2792554419720545e-06,0.0,0.0003568361862562,0.0,0.0,83.74432373046875,0.0,0.0,0.0,0.5114670991897583,4.0,0.0,1.0
473520,293.13897705078125,297.1499938964844,293.1499938964844,0.0931526720523834,-2162.703857421875,304.1496887207031,0.7162050008773804,0.1522407382726669,0.1384783685207367,293.35858154296875,297.1499938964844,293.1499938964844,0.0071738478727638,-522.5941162109375,300.0411682128906,0.4809137880802154,0.050000000745058,0.0491224005818367,293.19970703125,297.1499938964844,293.1499938964844,0.2929864823818207,-4196.60107421875,304.1562194824219,0.9735064506530762,0.3829466104507446,0.2685732841491699,293.1243896484375,297.1499938964844,293.1499938964844,0.3332135379314422,-6278.23193359375,304.1811218261719,0.9990000128746032,0.4800902903079986,0.4010433256626129,293.23052978515625,297.1499938964844,293.1499938964844,0.01098124217242,-3229.704833984375,302.70050048828125,0.4809137880802154,0.050000000745058,0.2330155074596405,291.2283020019531,291.1499938964844,261.5366516113281,259.9104919433594,279.5987854003906,293.2454833984375,291.2231750488281,1.0,0.2826268970966339,0.8327663540840149,0.8327663540840149,1.0,1.0,-1.308428168296814,0.5633182525634766,0.7451099157333374,0.2519712448120117,0.0,0.0,0.6370059847831726,55.045555114746094,78.0,-36.0317497253418,-15229.380859375,249.6560974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1672058105469,309.1119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18284.4765625,18000.0,0.0,0.0,0.3516067862510681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195709943771362,0.7195782661437988,-7.2792554419720545e-06,0.0,0.0003568361862562,0.0,0.0,83.74432373046875,0.0,0.0,0.0,0.5114670991897583,4.0,0.0,1.0
473580,293.1387023925781,297.1499938964844,293.1499938964844,0.0940111652016639,-2179.878662109375,304.1483459472656,0.7049849033355713,0.1525721549987793,0.1388449519872665,293.3526611328125,297.1499938964844,293.1499938964844,0.0071690822951495,-523.8836669921875,299.96337890625,0.4717960953712463,0.050000000745058,0.0492972321808338,293.1995849609375,297.1499938964844,293.1499938964844,0.2937371730804443,-4206.80859375,304.15289306640625,0.9566929936408995,0.3817142248153686,0.2678534090518951,293.13385009765625,297.1499938964844,293.1499938964844,0.3540486395359039,-6606.28076171875,304.1357727050781,0.9990000128746032,0.4789028465747833,0.4212146699428558,293.2298278808594,297.1499938964844,293.1499938964844,0.0110505688935518,-3251.001953125,302.6665954589844,0.4717960953712463,0.050000000745058,0.2338448464870453,291.1596984863281,291.1499938964844,261.5733337402344,259.943359375,279.6020812988281,293.24853515625,291.1526184082031,1.0,0.2916075587272644,0.8324783444404602,0.8324783444404602,1.0,1.0,-1.333414912223816,0.5746959447860718,0.7587190270423889,0.2582232356071472,0.0,0.0,0.6400424242019653,59.868595123291016,81.0,-84.60124206542969,-15367.6845703125,270.3655090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2119445800781,309.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.58984375,18000.0,0.0,0.0,0.3469567894935608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140202522277832,0.7140274047851562,-7.172159712354187e-06,0.0,0.0003521170292515,0.0,0.0,81.86363220214844,0.0,0.0,0.0,0.5083812475204468,4.0,0.0,1.0
473640,293.1387023925781,297.1499938964844,293.1499938964844,0.0940111652016639,-2179.878662109375,304.1483459472656,0.7049849033355713,0.1525721549987793,0.1388449519872665,293.3526611328125,297.1499938964844,293.1499938964844,0.0071690822951495,-523.8836669921875,299.96337890625,0.4717960953712463,0.050000000745058,0.0492972321808338,293.1995849609375,297.1499938964844,293.1499938964844,0.2937371730804443,-4206.80859375,304.15289306640625,0.9566929936408995,0.3817142248153686,0.2678534090518951,293.13385009765625,297.1499938964844,293.1499938964844,0.3540486395359039,-6606.28076171875,304.1357727050781,0.9990000128746032,0.4789028465747833,0.4212146699428558,293.2298278808594,297.1499938964844,293.1499938964844,0.0110505688935518,-3251.001953125,302.6665954589844,0.4717960953712463,0.050000000745058,0.2338448464870453,291.1596984863281,291.1499938964844,261.5733337402344,259.943359375,279.6020812988281,293.24853515625,291.1526184082031,1.0,0.2916075587272644,0.8324783444404602,0.8324783444404602,1.0,1.0,-1.333414912223816,0.5746959447860718,0.7587190270423889,0.2582232356071472,0.0,0.0,0.6400424242019653,59.868595123291016,81.0,-84.60124206542969,-15367.6845703125,270.3655090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2119445800781,309.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.58984375,18000.0,0.0,0.0,0.3469567894935608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140202522277832,0.7140274047851562,-7.172159712354187e-06,0.0,0.0003521170292515,0.0,0.0,81.86363220214844,0.0,0.0,0.0,0.5083812475204468,4.0,0.0,1.0
473700,293.1376037597656,297.1499938964844,293.1499938964844,0.0945924147963523,-2191.337158203125,304.1475830078125,0.6998203992843628,0.1529303193092346,0.1391834318637848,293.3500061035156,297.1499938964844,293.1499938964844,0.0071687027812004,-524.6843872070312,299.923095703125,0.4668321013450622,0.050000000745058,0.049386192113161,293.1995544433594,297.1499938964844,293.1499938964844,0.2941862046718597,-4212.67041015625,304.1515808105469,0.9481582045555116,0.3810937404632568,0.267486423254013,293.1510314941406,297.1499938964844,293.1499938964844,0.3648606538772583,-6772.408203125,304.1188049316406,0.9990000128746032,0.4757391214370727,0.4311180412769317,293.2300109863281,297.1499938964844,293.1499938964844,0.0110860737040638,-3262.1015625,302.6478576660156,0.4668321013450622,0.050000000745058,0.2342668324708938,291.1219787597656,291.1499938964844,261.5916748046875,259.9598083496094,279.60546875,293.2530822753906,291.1160888671875,1.0,0.2956686615943908,0.8323343396186829,0.8323343396186829,1.0,1.0,-1.3458863496780396,0.5803638100624084,0.7655224800109863,0.2614200413227081,0.0,0.0,0.6457134485244751,62.32421875,81.0,-89.80953979492188,-15474.6162109375,281.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1784362792969,309.0455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17883.86328125,18000.0,0.0,0.0,0.3451955616474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207303047180176,0.7207375168800354,-7.19879562893766e-06,0.0,0.000350329617504,0.0,0.0,83.2177734375,0.0,0.0,0.0,0.5113071799278259,4.0,0.0,1.0
473760,293.1360778808594,297.1499938964844,293.1499938964844,0.0951830446720123,-2202.795166015625,304.1469421386719,0.6954931616783142,0.1533876657485962,0.1396322548389434,293.3475646972656,297.1499938964844,293.1499938964844,0.0071631064638495,-524.9912109375,299.88592529296875,0.4618941247463226,0.050000000745058,0.0494689457118511,293.19952392578125,297.1499938964844,293.1499938964844,0.2943721413612366,-4215.2353515625,304.1509704589844,0.940294861793518,0.3804693222045898,0.2671152055263519,293.1721496582031,297.1499938964844,293.1499938964844,0.3747181594371795,-6921.72998046875,304.1065979003906,0.9990000128746032,0.4715802669525146,0.4401299059391022,293.2304992675781,297.1499938964844,293.1499938964844,0.0111088193953037,-3269.915771484375,302.62939453125,0.4618941247463226,0.050000000745058,0.2346593737602234,291.094482421875,291.1499938964844,261.6099853515625,259.97625732421875,279.6103820800781,293.2586975097656,291.09051513671875,1.0,0.2995697855949402,0.8319495320320129,0.8319495320320129,1.0,1.0,-1.3573683500289917,0.5855799913406372,0.7717884182929993,0.2643095850944519,0.0,0.0,0.6522169709205627,64.60730743408203,84.0,-79.15678405761719,-15587.9560546875,291.1338806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1085510253906,309.0157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17778.08203125,18000.0,0.0,0.0,0.3439021110534668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318590879440308,0.7318663597106934,-7.273038590938086e-06,0.0,0.0003490169474389,0.0,0.0,85.7686538696289,0.0,0.0,0.0,0.5163824558258057,4.0,0.0,1.0
473820,293.13360595703125,297.1499938964844,293.1499938964844,0.0962093248963356,-2222.2353515625,304.14630126953125,0.6844961047172546,0.1542442142963409,0.1406612247228622,293.3432312011719,297.1499938964844,293.1499938964844,0.0071495361626148,-524.880615234375,299.8218688964844,0.4494913816452026,0.050000000745058,0.0496932752430439,293.1994934082031,297.1499938964844,293.1499938964844,0.2939575314521789,-4210.61767578125,304.15142822265625,0.9205566048622132,0.3792209029197693,0.2664151489734649,293.2110595703125,297.1499938964844,293.1499938964844,0.3772239089012146,-6951.95947265625,304.1185913085937,0.9873297810554504,0.4630852043628692,0.4409393072128296,293.2319030761719,297.1499938964844,293.1499938964844,0.0111436368897557,-3280.697509765625,302.5947570800781,0.4494913816452026,0.050000000745058,0.2357235103845596,291.0724182128906,291.1499938964844,261.64666748046875,260.0092163085937,279.63140869140625,293.26873779296875,291.0743408203125,1.0,0.3063178956508636,0.8311797976493835,0.8311797976493835,1.0,1.0,-1.3603326082229614,0.5868447422981262,0.7734878659248352,0.2650672197341919,0.0,0.0,0.6647792458534241,70.33924865722656,87.0,-24.11582565307617,-15676.4853515625,305.64947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8914794921875,308.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17692.302734375,18000.0,0.0,0.0,0.3426548540592193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7590405941009521,0.7590481042861938,-7.499726962123532e-06,0.0,0.000347751105437,0.0,0.0,92.6286163330078,0.0,0.0,0.0,0.5292615294456482,4.0,0.0,1.0
473880,293.13360595703125,297.1499938964844,293.1499938964844,0.0962093248963356,-2222.2353515625,304.14630126953125,0.6844961047172546,0.1542442142963409,0.1406612247228622,293.3432312011719,297.1499938964844,293.1499938964844,0.0071495361626148,-524.880615234375,299.8218688964844,0.4494913816452026,0.050000000745058,0.0496932752430439,293.1994934082031,297.1499938964844,293.1499938964844,0.2939575314521789,-4210.61767578125,304.15142822265625,0.9205566048622132,0.3792209029197693,0.2664151489734649,293.2110595703125,297.1499938964844,293.1499938964844,0.3772239089012146,-6951.95947265625,304.1185913085937,0.9873297810554504,0.4630852043628692,0.4409393072128296,293.2319030761719,297.1499938964844,293.1499938964844,0.0111436368897557,-3280.697509765625,302.5947570800781,0.4494913816452026,0.050000000745058,0.2357235103845596,291.0724182128906,291.1499938964844,261.64666748046875,260.0092163085937,279.63140869140625,293.26873779296875,291.0743408203125,1.0,0.3063178956508636,0.8311797976493835,0.8311797976493835,1.0,1.0,-1.3603326082229614,0.5868447422981262,0.7734878659248352,0.2650672197341919,0.0,0.0,0.6647792458534241,70.33924865722656,87.0,-24.11582565307617,-15676.4853515625,305.64947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8914794921875,308.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17692.302734375,18000.0,0.0,0.0,0.3426548540592193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7590405941009521,0.7590481042861938,-7.499726962123532e-06,0.0,0.000347751105437,0.0,0.0,92.6286163330078,0.0,0.0,0.0,0.5292615294456482,4.0,0.0,1.0
473940,293.1343688964844,297.1499938964844,293.1499938964844,0.0965351015329361,-2227.87255859375,304.1470031738281,0.6745180487632751,0.154513880610466,0.1412445306777954,293.3399658203125,297.1499938964844,293.1499938964844,0.0071142949163913,-522.7828979492188,299.77105712890625,0.4394401609897613,0.050000000745058,0.0499094650149345,293.1998596191406,297.1499938964844,293.1499938964844,0.2924259305000305,-4192.490234375,304.1534729003906,0.9041295647621156,0.3778930604457855,0.2656678259372711,293.2258605957031,297.1499938964844,293.1499938964844,0.3723268806934356,-6872.59716796875,304.1368103027344,0.9707183837890624,0.4585016667842865,0.4360488653182983,293.23358154296875,297.1499938964844,293.1499938964844,0.011136021465063,-3279.9921875,302.5642395019531,0.4394401609897613,0.050000000745058,0.2367490082979202,291.0943908691406,291.1499938964844,261.6833190917969,260.04217529296875,279.6503601074219,293.2679443359375,291.0955810546875,1.0,0.3117714822292328,0.8304100632667542,0.8304100632667542,1.0,1.0,-1.3557169437408447,0.5847041010856628,0.7710127830505371,0.2637012600898742,0.0,0.0,0.6705852746963501,75.73403930664062,90.0,11.328962326049805,-15643.0595703125,316.1021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6570129394531,308.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.91796875,18000.0,0.0,0.0,0.3425072729587555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768879532814026,0.7768956422805786,-7.69165581004927e-06,0.0,0.0003476013371255,0.0,0.0,97.72357177734376,0.0,0.0,0.0,0.538155734539032,4.0,0.0,1.0
474000,293.1343688964844,297.1499938964844,293.1499938964844,0.0965351015329361,-2227.87255859375,304.1470031738281,0.6745180487632751,0.154513880610466,0.1412445306777954,293.3399658203125,297.1499938964844,293.1499938964844,0.0071142949163913,-522.7828979492188,299.77105712890625,0.4394401609897613,0.050000000745058,0.0499094650149345,293.1998596191406,297.1499938964844,293.1499938964844,0.2924259305000305,-4192.490234375,304.1534729003906,0.9041295647621156,0.3778930604457855,0.2656678259372711,293.2258605957031,297.1499938964844,293.1499938964844,0.3723268806934356,-6872.59716796875,304.1368103027344,0.9707183837890624,0.4585016667842865,0.4360488653182983,293.23358154296875,297.1499938964844,293.1499938964844,0.011136021465063,-3279.9921875,302.5642395019531,0.4394401609897613,0.050000000745058,0.2367490082979202,291.0943908691406,291.1499938964844,261.6833190917969,260.04217529296875,279.6503601074219,293.2679443359375,291.0955810546875,1.0,0.3117714822292328,0.8304100632667542,0.8304100632667542,1.0,1.0,-1.3557169437408447,0.5847041010856628,0.7710127830505371,0.2637012600898742,0.0,0.0,0.6705852746963501,75.73403930664062,90.0,11.328962326049805,-15643.0595703125,316.1021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6570129394531,308.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.91796875,18000.0,0.0,0.0,0.3425072729587555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768879532814026,0.7768956422805786,-7.69165581004927e-06,0.0,0.0003476013371255,0.0,0.0,97.72357177734376,0.0,0.0,0.0,0.538155734539032,4.0,0.0,1.0
