time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.1361083984375,297.1499938964844,293.1499938964844,0.0966633558273315,-2230.0078125,304.1477966308594,0.6665088534355164,0.1545528322458267,0.141477957367897,293.3374938964844,297.1499938964844,293.1499938964844,0.0070760031230747,-520.6986694335938,299.71514892578125,0.432123988866806,0.050000000745058,0.050093337893486,293.2003173828125,297.1499938964844,293.1499938964844,0.291093111038208,-4177.0029296875,304.1545104980469,0.8921680450439453,0.3765383660793304,0.264864444732666,293.2308349609375,297.1499938964844,293.1499938964844,0.369484394788742,-6827.11767578125,304.1457824707031,0.956869900226593,0.4555626213550567,0.4331946969032287,293.2352600097656,297.1499938964844,293.1499938964844,0.0111258085817098,-3279.849365234375,302.5316772460937,0.432123988866806,0.050000000745058,0.2376212328672409,291.1044311523437,291.1499938964844,261.7200012207031,260.0752258300781,279.6682434082031,293.2673645019531,291.1051940917969,1.0,0.3164577484130859,0.8297443389892578,0.8297443389892578,1.0,1.0,-1.3528738021850586,0.5833761692047119,0.7694976329803467,0.2628192603588104,0.0,0.0,0.6759452819824219,80.34064483642578,93.0,13.098512649536133,-15597.9619140625,325.4531555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447326660156,308.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.435546875,18000.0,0.0,0.0,0.3430375158786773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899343967437744,0.7899422645568848,-7.825175089237746e-06,0.0,0.0003481394669506,0.0,0.0,101.4820327758789,0.0,0.0,0.0,0.5446863770484924,4.0,0.0,1.0
474120,293.1361083984375,297.1499938964844,293.1499938964844,0.0966633558273315,-2230.0078125,304.1477966308594,0.6665088534355164,0.1545528322458267,0.141477957367897,293.3374938964844,297.1499938964844,293.1499938964844,0.0070760031230747,-520.6986694335938,299.71514892578125,0.432123988866806,0.050000000745058,0.050093337893486,293.2003173828125,297.1499938964844,293.1499938964844,0.291093111038208,-4177.0029296875,304.1545104980469,0.8921680450439453,0.3765383660793304,0.264864444732666,293.2308349609375,297.1499938964844,293.1499938964844,0.369484394788742,-6827.11767578125,304.1457824707031,0.956869900226593,0.4555626213550567,0.4331946969032287,293.2352600097656,297.1499938964844,293.1499938964844,0.0111258085817098,-3279.849365234375,302.5316772460937,0.432123988866806,0.050000000745058,0.2376212328672409,291.1044311523437,291.1499938964844,261.7200012207031,260.0752258300781,279.6682434082031,293.2673645019531,291.1051940917969,1.0,0.3164577484130859,0.8297443389892578,0.8297443389892578,1.0,1.0,-1.3528738021850586,0.5833761692047119,0.7694976329803467,0.2628192603588104,0.0,0.0,0.6759452819824219,80.34064483642578,93.0,13.098512649536133,-15597.9619140625,325.4531555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447326660156,308.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.435546875,18000.0,0.0,0.0,0.3430375158786773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899343967437744,0.7899422645568848,-7.825175089237746e-06,0.0,0.0003481394669506,0.0,0.0,101.4820327758789,0.0,0.0,0.0,0.5446863770484924,4.0,0.0,1.0
474180,293.1377258300781,297.1499938964844,293.1499938964844,0.0967569202184677,-2231.55126953125,304.1483459472656,0.6599617004394531,0.1545777320861816,0.1416563242673874,293.33563232421875,297.1499938964844,293.1499938964844,0.0070345937274396,-518.4412841796875,299.65789794921875,0.4264038801193237,0.050000000745058,0.0502574071288108,293.2007141113281,297.1499938964844,293.1499938964844,0.2897717952728271,-4161.7490234375,304.1552124023437,0.882167398929596,0.3751844763755798,0.26404470205307,293.2323608398437,297.1499938964844,293.1499938964844,0.3672098219394684,-6791.63623046875,304.1509094238281,0.9447253346443176,0.4531992971897125,0.4310390651226043,293.23687744140625,297.1499938964844,293.1499938964844,0.0111097926273942,-3278.746337890625,302.49853515625,0.4264038801193237,0.050000000745058,0.2383994907140731,291.11248779296875,291.1499938964844,261.75665283203125,260.1082763671875,279.6859741210937,293.26715087890625,291.1131591796875,1.0,0.3206104040145874,0.8290786147117615,0.8290786147117615,1.0,1.0,-1.350647211074829,0.5823301672935486,0.7683169841766357,0.2620954513549804,0.0,0.0,0.680397629737854,84.45588684082031,96.0,11.923543930053713,-15557.1552734375,333.9144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,308.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.34765625,18000.0,0.0,0.0,0.3440343141555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8009483814239502,0.8009563088417053,-7.937436748761684e-06,0.0,0.0003491510869935,0.0,0.0,104.7154312133789,0.0,0.0,0.0,0.5501722097396851,4.0,0.0,1.0
474240,293.1377258300781,297.1499938964844,293.1499938964844,0.0967569202184677,-2231.55126953125,304.1483459472656,0.6599617004394531,0.1545777320861816,0.1416563242673874,293.33563232421875,297.1499938964844,293.1499938964844,0.0070345937274396,-518.4412841796875,299.65789794921875,0.4264038801193237,0.050000000745058,0.0502574071288108,293.2007141113281,297.1499938964844,293.1499938964844,0.2897717952728271,-4161.7490234375,304.1552124023437,0.882167398929596,0.3751844763755798,0.26404470205307,293.2323608398437,297.1499938964844,293.1499938964844,0.3672098219394684,-6791.63623046875,304.1509094238281,0.9447253346443176,0.4531992971897125,0.4310390651226043,293.23687744140625,297.1499938964844,293.1499938964844,0.0111097926273942,-3278.746337890625,302.49853515625,0.4264038801193237,0.050000000745058,0.2383994907140731,291.11248779296875,291.1499938964844,261.75665283203125,260.1082763671875,279.6859741210937,293.26715087890625,291.1131591796875,1.0,0.3206104040145874,0.8290786147117615,0.8290786147117615,1.0,1.0,-1.350647211074829,0.5823301672935486,0.7683169841766357,0.2620954513549804,0.0,0.0,0.680397629737854,84.45588684082031,96.0,11.923543930053713,-15557.1552734375,333.9144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,308.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.34765625,18000.0,0.0,0.0,0.3440343141555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8009483814239502,0.8009563088417053,-7.937436748761684e-06,0.0,0.0003491510869935,0.0,0.0,104.7154312133789,0.0,0.0,0.0,0.5501722097396851,4.0,0.0,1.0
474300,293.1384582519531,297.1499938964844,293.1499938964844,0.0968002304434776,-2232.269775390625,304.1485900878906,0.6570908427238464,0.154590755701065,0.1417409181594848,293.3348999023437,297.1499938964844,293.1499938964844,0.007012681569904,-517.2374267578125,299.62896728515625,0.4239539206027984,0.050000000745058,0.0503342151641845,293.20086669921875,297.1499938964844,293.1499938964844,0.2891083359718323,-4154.1103515625,304.15545654296875,0.8776938319206238,0.3745085000991821,0.2636316418647766,293.2325744628906,297.1499938964844,293.1499938964844,0.3661465048789978,-6775.330078125,304.1526794433594,0.93912935256958,0.4521125853061676,0.4300720691680908,293.2376403808594,297.1499938964844,293.1499938964844,0.0110998405143618,-3277.83837890625,302.4818420410156,0.4239539206027984,0.050000000745058,0.2387638390064239,291.1163024902344,291.1499938964844,261.7749938964844,260.12481689453125,279.69482421875,293.26715087890625,291.11700439453125,1.0,0.3225350975990295,0.8287457227706909,0.8287457227706909,1.0,1.0,-1.3496216535568235,0.5818472504615784,0.7677744030952454,0.2617559432983398,0.0,0.0,0.6822587251663208,86.38265228271484,96.0,11.523595809936523,-15538.3623046875,337.87384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,308.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17884.7578125,18000.0,0.0,0.0,0.3446504771709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8056609034538269,0.8056688904762268,-7.986219316080678e-06,0.0,0.0003497764118947,0.0,0.0,106.12466430664062,0.0,0.0,0.0,0.5525257587432861,4.0,0.0,1.0
474360,293.1391296386719,297.1499938964844,293.1499938964844,0.096839316189289,-2232.91162109375,304.1487731933594,0.6544239521026611,0.1546023190021515,0.1418226063251495,293.3342590332031,297.1499938964844,293.1499938964844,0.0069901435635983,-515.98876953125,299.5999450683594,0.4217091500759125,0.050000000745058,0.0504084639251232,293.2010498046875,297.1499938964844,293.1499938964844,0.2884376943111419,-4146.39306640625,304.1557006835937,0.873492956161499,0.3738328814506531,0.2632170021533966,293.2326354980469,297.1499938964844,293.1499938964844,0.3650952577590942,-6759.34326171875,304.1540832519531,0.933793604373932,0.4510581195354461,0.4291407763957977,293.2384033203125,297.1499938964844,293.1499938964844,0.0110887624323368,-3276.697998046875,302.4651184082031,0.4217091500759125,0.050000000745058,0.2391160577535629,291.1202392578125,291.1499938964844,261.7933349609375,260.1413879394531,279.70361328125,293.26715087890625,291.1209716796875,1.0,0.324381023645401,0.8284582495689392,0.8284582495689392,1.0,1.0,-1.3486158847808838,0.5813772082328796,0.7672386765480042,0.2614254057407379,0.0,0.0,0.6838462948799133,88.24502563476562,99.0,11.484966278076172,-15520.5888671875,341.6883239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,308.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.861328125,18000.0,0.0,0.0,0.3453136384487152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8098194599151611,0.8098275065422058,-8.029978744161781e-06,0.0,0.000350449437974,0.0,0.0,107.38460540771484,0.0,0.0,0.0,0.5546075701713562,4.0,0.0,1.0
474420,293.1405639648437,297.1499938964844,293.1499938964844,0.0968890115618705,-2233.663818359375,304.1490783691406,0.649556040763855,0.1545909792184829,0.1419596076011657,293.3333435058594,297.1499938964844,293.1499938964844,0.006943168118596,-513.3530883789062,299.54150390625,0.4177071452140808,0.050000000745058,0.0505509302020072,293.2013244628906,297.1499938964844,293.1499938964844,0.2870718538761139,-4130.6826171875,304.15606689453125,0.865764319896698,0.3724816143512726,0.2623835504055023,293.2323913574219,297.1499938964844,293.1499938964844,0.3629943132400512,-6727.6923828125,304.1562194824219,0.9238427877426147,0.4490096271038055,0.4273417294025421,293.2398376464844,297.1499938964844,293.1499938964844,0.0110635245218873,-3273.76318359375,302.4315795898437,0.4177071452140808,0.050000000745058,0.2397918552160263,291.1287536621094,291.1499938964844,261.8299865722656,260.1745300292969,279.7205505371094,293.2662048339844,291.12957763671875,1.0,0.3278775215148926,0.827883243560791,0.827883243560791,1.0,1.0,-1.3466025590896606,0.5804364681243896,0.7661660313606262,0.2607656419277191,0.0,0.0,0.6861163973808289,91.81700897216795,102.0,12.085372924804688,-15487.4892578125,348.94854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0158386230469,308.48028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.263671875,18000.0,0.0,0.0,0.3467042446136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162634968757629,0.8162716031074524,-8.100259037746582e-06,0.0,0.0003518607409205,0.0,0.0,109.37931823730467,0.0,0.0,0.0,0.5578515529632568,4.0,0.0,1.0
474480,293.1405639648437,297.1499938964844,293.1499938964844,0.0968890115618705,-2233.663818359375,304.1490783691406,0.649556040763855,0.1545909792184829,0.1419596076011657,293.3333435058594,297.1499938964844,293.1499938964844,0.006943168118596,-513.3530883789062,299.54150390625,0.4177071452140808,0.050000000745058,0.0505509302020072,293.2013244628906,297.1499938964844,293.1499938964844,0.2870718538761139,-4130.6826171875,304.15606689453125,0.865764319896698,0.3724816143512726,0.2623835504055023,293.2323913574219,297.1499938964844,293.1499938964844,0.3629943132400512,-6727.6923828125,304.1562194824219,0.9238427877426147,0.4490096271038055,0.4273417294025421,293.2398376464844,297.1499938964844,293.1499938964844,0.0110635245218873,-3273.76318359375,302.4315795898437,0.4177071452140808,0.050000000745058,0.2397918552160263,291.1287536621094,291.1499938964844,261.8299865722656,260.1745300292969,279.7205505371094,293.2662048339844,291.12957763671875,1.0,0.3278775215148926,0.827883243560791,0.827883243560791,1.0,1.0,-1.3466025590896606,0.5804364681243896,0.7661660313606262,0.2607656419277191,0.0,0.0,0.6861163973808289,91.81700897216795,102.0,12.085372924804688,-15487.4892578125,348.94854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0158386230469,308.48028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.263671875,18000.0,0.0,0.0,0.3467042446136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162634968757629,0.8162716031074524,-8.100259037746582e-06,0.0,0.0003518607409205,0.0,0.0,109.37931823730467,0.0,0.0,0.0,0.5578515529632568,4.0,0.0,1.0
474540,293.1419982910156,297.1499938964844,293.1499938964844,0.0968894064426422,-2233.4892578125,304.1493835449219,0.6451461315155029,0.1545390635728836,0.1420497596263885,293.3329162597656,297.1499938964844,293.1499938964844,0.0068937735632061,-510.53509521484375,299.4825134277344,0.4141980409622192,0.050000000745058,0.0506874620914459,293.2015686035156,297.1499938964844,293.1499938964844,0.2856699824333191,-4114.5517578125,304.1563720703125,0.8587513566017151,0.3711287975311279,0.2615449130535126,293.2319641113281,297.1499938964844,293.1499938964844,0.3608690202236175,-6695.9375,304.1576538085937,0.9148123860359192,0.4470097720623016,0.4255902469158172,293.2412109375,297.1499938964844,293.1499938964844,0.0110346693545579,-3270.027587890625,302.3978881835937,0.4141980409622192,0.050000000745058,0.2404395043849945,291.1383056640625,291.1499938964844,261.8666687011719,260.2077331542969,279.7377014160156,293.2654724121094,291.13922119140625,1.0,0.3311700522899627,0.827308177947998,0.827308177947998,1.0,1.0,-1.3445428609848022,0.5794738531112671,0.7650690078735352,0.260096788406372,0.0,0.0,0.6870391368865967,95.23812866210938,105.0,13.28154182434082,-15455.5234375,355.8192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488830566406,308.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1328125,18000.0,0.0,0.0,0.3480572998523712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8199018239974976,0.8199099898338318,-8.144066669046879e-06,0.0,0.0003532339178491,0.0,0.0,110.55709075927734,0.0,0.0,0.0,0.5597103238105774,4.0,0.0,1.0
474600,293.1419982910156,297.1499938964844,293.1499938964844,0.0968894064426422,-2233.4892578125,304.1493835449219,0.6451461315155029,0.1545390635728836,0.1420497596263885,293.3329162597656,297.1499938964844,293.1499938964844,0.0068937735632061,-510.53509521484375,299.4825134277344,0.4141980409622192,0.050000000745058,0.0506874620914459,293.2015686035156,297.1499938964844,293.1499938964844,0.2856699824333191,-4114.5517578125,304.1563720703125,0.8587513566017151,0.3711287975311279,0.2615449130535126,293.2319641113281,297.1499938964844,293.1499938964844,0.3608690202236175,-6695.9375,304.1576538085937,0.9148123860359192,0.4470097720623016,0.4255902469158172,293.2412109375,297.1499938964844,293.1499938964844,0.0110346693545579,-3270.027587890625,302.3978881835937,0.4141980409622192,0.050000000745058,0.2404395043849945,291.1383056640625,291.1499938964844,261.8666687011719,260.2077331542969,279.7377014160156,293.2654724121094,291.13922119140625,1.0,0.3311700522899627,0.827308177947998,0.827308177947998,1.0,1.0,-1.3445428609848022,0.5794738531112671,0.7650690078735352,0.260096788406372,0.0,0.0,0.6870391368865967,95.23812866210938,105.0,13.28154182434082,-15455.5234375,355.8192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488830566406,308.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1328125,18000.0,0.0,0.0,0.3480572998523712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8199018239974976,0.8199099898338318,-8.144066669046879e-06,0.0,0.0003532339178491,0.0,0.0,110.55709075927734,0.0,0.0,0.0,0.5597103238105774,4.0,0.0,1.0
474660,293.1433410644531,297.1499938964844,293.1499938964844,0.0968613997101783,-2232.784912109375,304.1496276855469,0.6411043405532837,0.1544653922319412,0.1421139538288116,293.3329162597656,297.1499938964844,293.1499938964844,0.0068423491902649,-507.5640258789063,299.4227905273437,0.4110494554042816,0.050000000745058,0.0508198142051696,293.2018127441406,297.1499938964844,293.1499938964844,0.2842439711093902,-4098.13818359375,304.1566162109375,0.8523008227348328,0.369773119688034,0.2607013881206512,293.2314453125,297.1499938964844,293.1499938964844,0.3587266504764557,-6664.08984375,304.1586608886719,0.9067246317863464,0.4450405240058899,0.4238664209842682,293.2425231933594,297.1499938964844,293.1499938964844,0.011003153398633,-3265.7060546875,302.3639831542969,0.4110494554042816,0.050000000745058,0.2410673201084137,291.1485595703125,291.1499938964844,261.9033203125,260.240966796875,279.75506591796875,293.2650451660156,291.14947509765625,1.0,0.3343110382556915,0.8267349600791931,0.8267349600791931,1.0,1.0,-1.3424506187438965,0.5784951448440552,0.7639554738998413,0.2594242990016937,0.0,0.0,0.6865459680557251,98.55301666259766,108.0,14.076791763305664,-15422.6923828125,362.40960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178771972656,308.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.3492445349693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820453941822052,0.8204621076583862,-8.157931006280705e-06,0.0,0.0003544387873262,0.0,0.0,110.8101043701172,0.0,0.0,0.0,0.5600408315658569,4.0,0.0,1.0
474720,293.1433410644531,297.1499938964844,293.1499938964844,0.0968613997101783,-2232.784912109375,304.1496276855469,0.6411043405532837,0.1544653922319412,0.1421139538288116,293.3329162597656,297.1499938964844,293.1499938964844,0.0068423491902649,-507.5640258789063,299.4227905273437,0.4110494554042816,0.050000000745058,0.0508198142051696,293.2018127441406,297.1499938964844,293.1499938964844,0.2842439711093902,-4098.13818359375,304.1566162109375,0.8523008227348328,0.369773119688034,0.2607013881206512,293.2314453125,297.1499938964844,293.1499938964844,0.3587266504764557,-6664.08984375,304.1586608886719,0.9067246317863464,0.4450405240058899,0.4238664209842682,293.2425231933594,297.1499938964844,293.1499938964844,0.011003153398633,-3265.7060546875,302.3639831542969,0.4110494554042816,0.050000000745058,0.2410673201084137,291.1485595703125,291.1499938964844,261.9033203125,260.240966796875,279.75506591796875,293.2650451660156,291.14947509765625,1.0,0.3343110382556915,0.8267349600791931,0.8267349600791931,1.0,1.0,-1.3424506187438965,0.5784951448440552,0.7639554738998413,0.2594242990016937,0.0,0.0,0.6865459680557251,98.55301666259766,108.0,14.076791763305664,-15422.6923828125,362.40960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178771972656,308.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.3492445349693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820453941822052,0.8204621076583862,-8.157931006280705e-06,0.0,0.0003544387873262,0.0,0.0,110.8101043701172,0.0,0.0,0.0,0.5600408315658569,4.0,0.0,1.0
474780,293.1446533203125,297.1499938964844,293.1499938964844,0.0968165546655654,-2231.77734375,304.1498413085937,0.6373544335365295,0.1543728113174438,0.1421580463647842,293.33331298828125,297.1499938964844,293.1499938964844,0.006789353210479,-504.4797973632813,299.36199951171875,0.408168762922287,0.050000000745058,0.0509491339325904,293.2020568847656,297.1499938964844,293.1499938964844,0.2828148603439331,-4081.69287109375,304.15679931640625,0.8463057279586792,0.3684142231941223,0.2598533630371094,293.2308654785156,297.1499938964844,293.1499938964844,0.3565932214260101,-6632.48828125,304.1593322753906,0.8995805978775024,0.4430943429470062,0.4221625924110412,293.2438049316406,297.1499938964844,293.1499938964844,0.0109700104221701,-3261.06494140625,302.32977294921875,0.408168762922287,0.050000000745058,0.2416807562112808,291.1586608886719,291.1499938964844,261.94000244140625,260.2742614746094,279.77264404296875,293.2649230957031,291.1595764160156,1.0,0.3373373448848724,0.8261617422103882,0.8261617422103882,1.0,1.0,-1.340331792831421,0.577502429485321,0.7628294229507446,0.2587514817714691,0.0,0.0,0.6847050786018372,101.79098510742188,96.0,13.979741096496582,-15387.6396484375,368.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,308.4231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.763671875,18000.0,0.0,0.0,0.3501625061035156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179155588150024,0.8179237246513367,-8.140964382619131e-06,0.0,0.0003553704300429,0.0,0.0,110.12500762939452,0.0,0.0,0.0,0.5588362216949463,4.0,0.0,1.0
474840,293.1446533203125,297.1499938964844,293.1499938964844,0.0968165546655654,-2231.77734375,304.1498413085937,0.6373544335365295,0.1543728113174438,0.1421580463647842,293.33331298828125,297.1499938964844,293.1499938964844,0.006789353210479,-504.4797973632813,299.36199951171875,0.408168762922287,0.050000000745058,0.0509491339325904,293.2020568847656,297.1499938964844,293.1499938964844,0.2828148603439331,-4081.69287109375,304.15679931640625,0.8463057279586792,0.3684142231941223,0.2598533630371094,293.2308654785156,297.1499938964844,293.1499938964844,0.3565932214260101,-6632.48828125,304.1593322753906,0.8995805978775024,0.4430943429470062,0.4221625924110412,293.2438049316406,297.1499938964844,293.1499938964844,0.0109700104221701,-3261.06494140625,302.32977294921875,0.408168762922287,0.050000000745058,0.2416807562112808,291.1586608886719,291.1499938964844,261.94000244140625,260.2742614746094,279.77264404296875,293.2649230957031,291.1595764160156,1.0,0.3373373448848724,0.8261617422103882,0.8261617422103882,1.0,1.0,-1.340331792831421,0.577502429485321,0.7628294229507446,0.2587514817714691,0.0,0.0,0.6847050786018372,101.79098510742188,96.0,13.979741096496582,-15387.6396484375,368.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,308.4231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.763671875,18000.0,0.0,0.0,0.3501625061035156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179155588150024,0.8179237246513367,-8.140964382619131e-06,0.0,0.0003553704300429,0.0,0.0,110.12500762939452,0.0,0.0,0.0,0.5588362216949463,4.0,0.0,1.0
474900,293.14520263671875,297.1499938964844,293.1499938964844,0.0967365577816963,-2230.191650390625,304.1500244140625,0.6374310851097107,0.1543292254209518,0.1421106159687042,293.3336486816406,297.1499938964844,293.1499938964844,0.0067517231218516,-502.2300415039063,299.3312683105469,0.4082775115966797,0.050000000745058,0.0509441271424293,293.2021179199219,297.1499938964844,293.1499938964844,0.2820363044738769,-4072.704833984375,304.156982421875,0.8460046052932739,0.3677412569522857,0.2593789100646972,293.23052978515625,297.1499938964844,293.1499938964844,0.3554648458957672,-6615.75341796875,304.1596984863281,0.8991323709487915,0.4421354532241821,0.4212505221366882,293.2444152832031,297.1499938964844,293.1499938964844,0.0109310233965516,-3254.29248046875,302.31268310546875,0.4082775115966797,0.050000000745058,0.2416570037603378,291.1637268066406,291.1499938964844,261.9583435058594,260.2909240722656,279.7818603515625,293.264892578125,291.16473388671875,1.0,0.3366773128509521,0.8258751034736633,0.8258751034736633,1.0,1.0,-1.3385769128799438,0.5766862034797668,0.761890709400177,0.2582468092441559,0.0,0.0,0.6832872033119202,101.63494873046876,96.0,14.489913940429688,-15364.400390625,367.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314270019531,308.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.443359375,18000.0,0.0,0.0,0.3504928946495056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155393004417419,0.8155474066734314,-8.121392056636978e-06,0.0,0.0003557057352736,0.0,0.0,109.44863891601562,0.0,0.0,0.0,0.5576826930046082,4.0,0.0,1.0
474960,293.1456298828125,297.1499938964844,293.1499938964844,0.0966222360730171,-2227.952392578125,304.15020751953125,0.6387791633605957,0.1543039828538894,0.1420318186283111,293.333984375,297.1499938964844,293.1499938964844,0.0067067365162074,-499.4913024902344,299.3008117675781,0.4093802869319916,0.050000000745058,0.0508938431739807,293.2020874023437,297.1499938964844,293.1499938964844,0.2812027037143707,-4063.055908203125,304.1572265625,0.8474318385124207,0.3670849502086639,0.2588799297809601,293.2301330566406,297.1499938964844,293.1499938964844,0.3542761504650116,-6598.09326171875,304.1600952148437,0.9006664156913757,0.4411961436271667,0.4203086495399475,293.2449035644531,297.1499938964844,293.1499938964844,0.0108771724626421,-3244.4423828125,302.2958984375,0.4093802869319916,0.050000000745058,0.2414184808731079,291.1697082519531,291.1499938964844,261.9766540527344,260.3075866699219,279.79132080078125,293.2648620605469,291.1708679199219,1.0,0.3350293040275574,0.825593888759613,0.825593888759613,1.0,1.0,-1.3364062309265137,0.5756824612617493,0.7607237696647644,0.2576328814029693,0.0,0.0,0.6813772320747375,100.32565307617188,84.0,15.899100303649902,-15337.01953125,363.5800476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,308.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.919921875,18000.0,0.0,0.0,0.3507150411605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8122918009757996,0.812299907207489,-8.093920769169927e-06,0.0,0.0003559311735443,0.0,0.0,108.52107238769533,0.0,0.0,0.0,0.5560963749885559,4.0,0.0,1.0
475020,293.1461486816406,297.1499938964844,293.1499938964844,0.0963585302233696,-2222.8203125,304.15057373046875,0.6443336009979248,0.1543100327253341,0.1418391913175583,293.334716796875,297.1499938964844,293.1499938964844,0.0066032274626195,-493.1062622070313,299.2399597167969,0.4138144254684448,0.050000000745058,0.0507031865417957,293.2018127441406,297.1499938964844,293.1499938964844,0.2794774174690246,-4043.077880859375,304.1576843261719,0.8540984392166138,0.3658209145069122,0.2578494846820831,293.2290954589844,297.1499938964844,293.1499938964844,0.351840078830719,-6561.91455078125,304.1607666015625,0.9081993699073792,0.4393764734268188,0.4183900654315948,293.24560546875,297.1499938964844,293.1499938964844,0.0107426261529326,-3219.096435546875,302.2630615234375,0.4138144254684448,0.050000000745058,0.2405140846967697,291.1824035644531,291.1499938964844,262.0133361816406,260.3409729003906,279.8106689453125,293.26470947265625,291.1835327148437,1.0,0.3293620347976684,0.8250313401222229,0.8250313401222229,1.0,1.0,-1.3313210010528564,0.5733358860015869,0.7579851150512695,0.2562199234962463,0.0,0.0,0.6762000918388367,95.41434478759766,72.0,17.010597229003906,-15269.8525390625,350.0443725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01220703125,308.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.52734375,18000.0,0.0,0.0,0.3507847189903259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8027265071868896,0.8027345538139343,-8.010652891243808e-06,0.0,0.0003560019249562,0.0,0.0,105.79325103759766,0.0,0.0,0.0,0.5514333248138428,4.0,0.0,1.0
475080,293.1461486816406,297.1499938964844,293.1499938964844,0.0963585302233696,-2222.8203125,304.15057373046875,0.6443336009979248,0.1543100327253341,0.1418391913175583,293.334716796875,297.1499938964844,293.1499938964844,0.0066032274626195,-493.1062622070313,299.2399597167969,0.4138144254684448,0.050000000745058,0.0507031865417957,293.2018127441406,297.1499938964844,293.1499938964844,0.2794774174690246,-4043.077880859375,304.1576843261719,0.8540984392166138,0.3658209145069122,0.2578494846820831,293.2290954589844,297.1499938964844,293.1499938964844,0.351840078830719,-6561.91455078125,304.1607666015625,0.9081993699073792,0.4393764734268188,0.4183900654315948,293.24560546875,297.1499938964844,293.1499938964844,0.0107426261529326,-3219.096435546875,302.2630615234375,0.4138144254684448,0.050000000745058,0.2405140846967697,291.1824035644531,291.1499938964844,262.0133361816406,260.3409729003906,279.8106689453125,293.26470947265625,291.1835327148437,1.0,0.3293620347976684,0.8250313401222229,0.8250313401222229,1.0,1.0,-1.3313210010528564,0.5733358860015869,0.7579851150512695,0.2562199234962463,0.0,0.0,0.6762000918388367,95.41434478759766,72.0,17.010597229003906,-15269.8525390625,350.0443725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01220703125,308.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.52734375,18000.0,0.0,0.0,0.3507847189903259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8027265071868896,0.8027345538139343,-8.010652891243808e-06,0.0,0.0003560019249562,0.0,0.0,105.79325103759766,0.0,0.0,0.0,0.5514333248138428,4.0,0.0,1.0
475140,293.14630126953125,297.1499938964844,293.1499938964844,0.0960890501737594,-2217.616943359375,304.1508483886719,0.6534079313278198,0.1543784439563751,0.1416263282299041,293.3354797363281,297.1499938964844,293.1499938964844,0.0064889127388596,-485.98779296875,299.1783752441406,0.4211427867412567,0.050000000745058,0.0504280030727386,293.2012939453125,297.1499938964844,293.1499938964844,0.277759850025177,-4023.22314453125,304.1579895019531,0.8653519153594971,0.3646138310432434,0.2567983269691467,293.2278137207031,297.1499938964844,293.1499938964844,0.3494296967983246,-6526.19921875,304.16119384765625,0.9217939972877502,0.4376301765441894,0.4164576232433319,293.2458801269531,297.1499938964844,293.1499938964844,0.0105868456885218,-3189.168212890625,302.2310485839844,0.4211427867412567,0.050000000745058,0.2392087280750274,291.19366455078125,291.1499938964844,262.04998779296875,260.3743896484375,279.83038330078125,293.2644348144531,291.194580078125,1.0,0.321323424577713,0.8244688510894775,0.8244688510894775,1.0,1.0,-1.3255867958068848,0.5706929564476013,0.7548938393592834,0.2546504735946655,0.0,0.0,0.6696023941040039,88.3528060913086,60.0,15.463415145874023,-15189.220703125,331.4611511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.66015625,18000.0,0.0,0.0,0.3502901196479797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895866632461548,0.7895945906639099,-7.892675967013929e-06,0.0,0.0003554999420884,0.0,0.0,102.07882690429688,0.0,0.0,0.0,0.5450273752212524,4.0,0.0,1.0
475200,293.14630126953125,297.1499938964844,293.1499938964844,0.0960890501737594,-2217.616943359375,304.1508483886719,0.6534079313278198,0.1543784439563751,0.1416263282299041,293.3354797363281,297.1499938964844,293.1499938964844,0.0064889127388596,-485.98779296875,299.1783752441406,0.4211427867412567,0.050000000745058,0.0504280030727386,293.2012939453125,297.1499938964844,293.1499938964844,0.277759850025177,-4023.22314453125,304.1579895019531,0.8653519153594971,0.3646138310432434,0.2567983269691467,293.2278137207031,297.1499938964844,293.1499938964844,0.3494296967983246,-6526.19921875,304.16119384765625,0.9217939972877502,0.4376301765441894,0.4164576232433319,293.2458801269531,297.1499938964844,293.1499938964844,0.0105868456885218,-3189.168212890625,302.2310485839844,0.4211427867412567,0.050000000745058,0.2392087280750274,291.19366455078125,291.1499938964844,262.04998779296875,260.3743896484375,279.83038330078125,293.2644348144531,291.194580078125,1.0,0.321323424577713,0.8244688510894775,0.8244688510894775,1.0,1.0,-1.3255867958068848,0.5706929564476013,0.7548938393592834,0.2546504735946655,0.0,0.0,0.6696023941040039,88.3528060913086,60.0,15.463415145874023,-15189.220703125,331.4611511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.66015625,18000.0,0.0,0.0,0.3502901196479797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895866632461548,0.7895945906639099,-7.892675967013929e-06,0.0,0.0003554999420884,0.0,0.0,102.07882690429688,0.0,0.0,0.0,0.5450273752212524,4.0,0.0,1.0
475260,293.1412353515625,297.1499938964844,293.1499938964844,0.0964575111865997,-2224.51171875,304.1499328613281,0.6676838397979736,0.1555101871490478,0.1421316862106323,293.3301696777344,297.1499938964844,293.1499938964844,0.0063882763497531,-479.6804809570313,299.1311340332031,0.4322124421596527,0.050000000745058,0.0500912107527256,293.19586181640625,297.1499938964844,293.1499938964844,0.2768643200397491,-4013.234619140625,304.1567687988281,0.8822999596595764,0.3644288182258606,0.2562831938266754,293.2215270996094,297.1499938964844,293.1499938964844,0.3479244410991668,-6504.57275390625,304.1599426269531,0.9422352910041808,0.4369438886642456,0.4152778387069702,293.2396850585937,297.1499938964844,293.1499938964844,0.0104547217488288,-3162.77197265625,302.21600341796875,0.4322124421596527,0.050000000745058,0.2376111298799514,291.1990966796875,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.2593994140625,291.19903564453125,1.0,0.3116351068019867,0.8239539861679077,0.8239539861679077,1.0,1.0,-1.32183575630188,0.5689544677734375,0.7528812885284424,0.2536010146141052,0.0,0.0,0.6625596284866333,79.76360321044922,48.0,6.611621379852295,-15117.3671875,310.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,308.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.701171875,18000.0,0.0,0.0,0.3492231369018554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741727828979492,0.77418053150177,-7.750838449283037e-06,0.0,0.0003544170758686,0.0,0.0,97.78951263427734,0.0,0.0,0.0,0.5375310778617859,4.0,0.0,1.0
475320,293.1412353515625,297.1499938964844,293.1499938964844,0.0964575111865997,-2224.51171875,304.1499328613281,0.6676838397979736,0.1555101871490478,0.1421316862106323,293.3301696777344,297.1499938964844,293.1499938964844,0.0063882763497531,-479.6804809570313,299.1311340332031,0.4322124421596527,0.050000000745058,0.0500912107527256,293.19586181640625,297.1499938964844,293.1499938964844,0.2768643200397491,-4013.234619140625,304.1567687988281,0.8822999596595764,0.3644288182258606,0.2562831938266754,293.2215270996094,297.1499938964844,293.1499938964844,0.3479244410991668,-6504.57275390625,304.1599426269531,0.9422352910041808,0.4369438886642456,0.4152778387069702,293.2396850585937,297.1499938964844,293.1499938964844,0.0104547217488288,-3162.77197265625,302.21600341796875,0.4322124421596527,0.050000000745058,0.2376111298799514,291.1990966796875,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.2593994140625,291.19903564453125,1.0,0.3116351068019867,0.8239539861679077,0.8239539861679077,1.0,1.0,-1.32183575630188,0.5689544677734375,0.7528812885284424,0.2536010146141052,0.0,0.0,0.6625596284866333,79.76360321044922,48.0,6.611621379852295,-15117.3671875,310.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,308.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.701171875,18000.0,0.0,0.0,0.3492231369018554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741727828979492,0.77418053150177,-7.750838449283037e-06,0.0,0.0003544170758686,0.0,0.0,97.78951263427734,0.0,0.0,0.0,0.5375310778617859,4.0,0.0,1.0
475380,293.1390686035156,297.1499938964844,293.1499938964844,0.0967224538326263,-2229.47802734375,304.1495361328125,0.6858679056167603,0.156172975897789,0.1424513459205627,293.32672119140625,297.1499938964844,293.1499938964844,0.0062810080125927,-472.9929504394531,299.0784606933594,0.4478907585144043,0.050000000745058,0.0497256927192211,293.1936340332031,297.1499938964844,293.1499938964844,0.2758888006210327,-4002.208740234375,304.1561889648437,0.9040683507919312,0.3637218773365021,0.2555877864360809,293.2183837890625,297.1499938964844,293.1499938964844,0.3464097678661346,-6482.60595703125,304.1591796875,0.9663683176040648,0.4357712268829345,0.4138943254947662,293.23504638671875,297.1499938964844,293.1499938964844,0.0103110987693071,-3134.496337890625,302.1979064941406,0.4478907585144043,0.050000000745058,0.2358772903680801,291.1989440917969,291.1499938964844,262.1058044433594,260.42626953125,279.8570556640625,293.25701904296875,291.198974609375,1.0,0.3006634414196014,0.8234390616416931,0.8234390616416931,1.0,1.0,-1.3172045946121216,0.5668061375617981,0.7503984570503235,0.2523615062236786,0.0,0.0,0.6560602188110352,70.434326171875,36.0,1.961352586746216,-15044.8623046875,287.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,308.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.2265625,18000.0,0.0,0.0,0.347659558057785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759485125541687,0.7594927549362183,-7.612134595547104e-06,0.0,0.0003528302477207,0.0,0.0,93.77057647705078,0.0,0.0,0.0,0.5303554534912109,4.0,0.0,1.0
475440,293.1390686035156,297.1499938964844,293.1499938964844,0.0967224538326263,-2229.47802734375,304.1495361328125,0.6858679056167603,0.156172975897789,0.1424513459205627,293.32672119140625,297.1499938964844,293.1499938964844,0.0062810080125927,-472.9929504394531,299.0784606933594,0.4478907585144043,0.050000000745058,0.0497256927192211,293.1936340332031,297.1499938964844,293.1499938964844,0.2758888006210327,-4002.208740234375,304.1561889648437,0.9040683507919312,0.3637218773365021,0.2555877864360809,293.2183837890625,297.1499938964844,293.1499938964844,0.3464097678661346,-6482.60595703125,304.1591796875,0.9663683176040648,0.4357712268829345,0.4138943254947662,293.23504638671875,297.1499938964844,293.1499938964844,0.0103110987693071,-3134.496337890625,302.1979064941406,0.4478907585144043,0.050000000745058,0.2358772903680801,291.1989440917969,291.1499938964844,262.1058044433594,260.42626953125,279.8570556640625,293.25701904296875,291.198974609375,1.0,0.3006634414196014,0.8234390616416931,0.8234390616416931,1.0,1.0,-1.3172045946121216,0.5668061375617981,0.7503984570503235,0.2523615062236786,0.0,0.0,0.6560602188110352,70.434326171875,36.0,1.961352586746216,-15044.8623046875,287.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,308.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.2265625,18000.0,0.0,0.0,0.347659558057785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759485125541687,0.7594927549362183,-7.612134595547104e-06,0.0,0.0003528302477207,0.0,0.0,93.77057647705078,0.0,0.0,0.0,0.5303554534912109,4.0,0.0,1.0
475500,293.13836669921875,297.1499938964844,293.1499938964844,0.0967870727181434,-2230.676513671875,304.1495056152344,0.6965903043746948,0.1564477384090423,0.1425305902957916,293.3255310058594,297.1499938964844,293.1499938964844,0.0062260827980935,-469.5387268066406,299.05126953125,0.4579659104347229,0.050000000745058,0.0495361536741256,293.1929931640625,297.1499938964844,293.1499938964844,0.2753019630908966,-3995.4892578125,304.1561279296875,0.9180116057395936,0.3632940948009491,0.2551639676094055,293.2173156738281,297.1499938964844,293.1499938964844,0.3455569148063659,-6470.09130859375,304.1590576171875,0.9790611267089844,0.4351164102554321,0.4131058752536773,293.233154296875,297.1499938964844,293.1499938964844,0.0102368658408522,-3119.73779296875,302.1883544921875,0.4579659104347229,0.050000000745058,0.2349781841039657,291.1991577148437,291.1499938964844,262.11456298828125,260.4347839355469,279.862548828125,293.2563171386719,291.1991882324219,1.0,0.2947648465633392,0.8231816291809082,0.8231816291809082,1.0,1.0,-1.3145378828048706,0.565571129322052,0.7489666938781738,0.2516581416130066,0.0,0.0,0.6527577042579651,65.59255981445312,36.0,1.1277399063110352,-15006.234375,275.6093139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3730773925781,308.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18170.19921875,18000.0,0.0,0.0,0.3467105627059936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7522014379501343,0.7522090077400208,-7.545040261902613e-06,0.0,0.0003518671437632,0.0,0.0,91.83042907714844,0.0,0.0,0.0,0.5268145799636841,4.0,0.0,1.0
475560,293.1378173828125,297.1499938964844,293.1499938964844,0.0968344584107399,-2231.5556640625,304.1495056152344,0.7085896730422974,0.156704381108284,0.1425854563713073,293.3245849609375,297.1499938964844,293.1499938964844,0.0061706630513072,-466.0421142578125,299.0234680175781,0.4692883193492889,0.050000000745058,0.0493430793285369,293.1925048828125,297.1499938964844,293.1499938964844,0.274693489074707,-3988.509765625,304.1561279296875,0.934640109539032,0.3628445267677307,0.2547161281108856,293.2164001464844,297.1499938964844,293.1499938964844,0.3446880877017975,-6457.31689453125,304.15899658203125,0.9917751550674438,0.4344440102577209,0.4122887849807739,293.2314758300781,297.1499938964844,293.1499938964844,0.0101619139313697,-3104.783203125,302.178466796875,0.4692883193492889,0.050000000745058,0.2340623140335083,291.1990966796875,291.1499938964844,262.1213684082031,260.4416198730469,279.867431640625,293.2558288574219,291.19903564453125,1.0,0.2886144816875458,0.8229268789291382,0.8229268789291382,1.0,1.0,-1.3117542266845703,0.5642823576927185,0.7474718689918518,0.2509297132492065,0.0,0.0,0.6494888067245483,60.65973663330078,25.0,0.1805199086666107,-14966.3173828125,263.4705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42803955078125,308.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.982421875,18000.0,0.0,0.0,0.3456577956676483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449362277984619,0.7449436783790588,-7.478714451281121e-06,0.0,0.0003507987130433,0.0,0.0,89.92474365234375,0.0,0.0,0.0,0.5232967734336853,4.0,0.0,1.0
475620,293.1371154785156,297.1499938964844,293.1499938964844,0.0968159139156341,-2230.919677734375,304.14971923828125,0.7288565039634705,0.1571555286645889,0.1427327692508697,293.3231506347656,297.1499938964844,293.1499938964844,0.0060694026760756,-459.34423828125,298.9730529785156,0.485259860754013,0.050000000745058,0.0490377470850944,293.1916198730469,297.1499938964844,293.1499938964844,0.2731261253356933,-3970.121337890625,304.1567687988281,0.963744342327118,0.3619457185268402,0.2538675367832184,293.20245361328125,297.1499938964844,293.1499938964844,0.3236640393733978,-6130.57861328125,304.1929016113281,0.9990000128746032,0.4355039894580841,0.3908968865871429,293.2284240722656,297.1499938964844,293.1499938964844,0.0100271822884678,-3076.216552734375,302.1610717773437,0.485259860754013,0.050000000745058,0.2326139509677887,291.21392822265625,291.1499938964844,262.1294250488281,260.4505310058594,279.8850402832031,293.25048828125,291.2193603515625,1.0,0.2753292620182037,0.8224173188209534,0.8224173188209534,1.0,1.0,-1.2831449508666992,0.5512320399284363,0.7319129705429077,0.2437328696250915,0.0,0.0,0.6406137943267822,52.484745025634766,28.0,35.910736083984375,-14733.802734375,234.46481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5495910644531,308.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18197.208984375,18000.0,0.0,0.0,0.343100905418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293630838394165,0.7293704152107239,-7.345676294789882e-06,0.0,0.0003482038155198,0.0,0.0,86.00263977050781,0.0,0.0,0.0,0.5157433748245239,4.0,0.0,1.0
475680,293.1371154785156,297.1499938964844,293.1499938964844,0.0968159139156341,-2230.919677734375,304.14971923828125,0.7288565039634705,0.1571555286645889,0.1427327692508697,293.3231506347656,297.1499938964844,293.1499938964844,0.0060694026760756,-459.34423828125,298.9730529785156,0.485259860754013,0.050000000745058,0.0490377470850944,293.1916198730469,297.1499938964844,293.1499938964844,0.2731261253356933,-3970.121337890625,304.1567687988281,0.963744342327118,0.3619457185268402,0.2538675367832184,293.20245361328125,297.1499938964844,293.1499938964844,0.3236640393733978,-6130.57861328125,304.1929016113281,0.9990000128746032,0.4355039894580841,0.3908968865871429,293.2284240722656,297.1499938964844,293.1499938964844,0.0100271822884678,-3076.216552734375,302.1610717773437,0.485259860754013,0.050000000745058,0.2326139509677887,291.21392822265625,291.1499938964844,262.1294250488281,260.4505310058594,279.8850402832031,293.25048828125,291.2193603515625,1.0,0.2753292620182037,0.8224173188209534,0.8224173188209534,1.0,1.0,-1.2831449508666992,0.5512320399284363,0.7319129705429077,0.2437328696250915,0.0,0.0,0.6406137943267822,52.484745025634766,28.0,35.910736083984375,-14733.802734375,234.46481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5495910644531,308.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18197.208984375,18000.0,0.0,0.0,0.343100905418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293630838394165,0.7293704152107239,-7.345676294789882e-06,0.0,0.0003482038155198,0.0,0.0,86.00263977050781,0.0,0.0,0.0,0.5157433748245239,4.0,0.0,1.0
475740,293.1390075683594,297.1499938964844,293.1499938964844,0.0963412523269653,-2221.259033203125,304.1506042480469,0.7423515319824219,0.157104030251503,0.1426571756601333,293.32275390625,297.1499938964844,293.1499938964844,0.0059713162481784,-452.3216247558594,298.9352111816406,0.4950962364673614,0.050000000745058,0.0488564446568489,293.1914367675781,297.1499938964844,293.1499938964844,0.270815759897232,-3942.5732421875,304.15826416015625,0.9812096953392028,0.3609336316585541,0.2530558705329895,293.1552429199219,297.1499938964844,293.1499938964844,0.2999162375926971,-5763.37451171875,304.2173156738281,0.9990000128746032,0.4437136054039001,0.3682318925857544,293.2257995605469,297.1499938964844,293.1499938964844,0.0099048130214214,-3047.317138671875,302.14923095703125,0.4950962364673614,0.050000000745058,0.2317539304494857,291.2652282714844,291.1499938964844,262.1304626464844,260.4533996582031,279.89422607421875,293.2359313964844,291.2674560546875,1.0,0.2659494280815124,0.8219078183174133,0.8219078183174133,1.0,1.0,-1.2536158561706543,0.5378802418708801,0.7157356142997742,0.2361299395561218,0.0,0.0,0.6213526129722595,47.44027328491211,46.0,47.7285041809082,-14409.6083984375,212.98016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73779296875,308.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18404.189453125,18000.0,0.0,0.0,0.3392658829689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955326795578003,0.6955397725105286,-7.099761660356307e-06,0.0,0.000344311731169,0.0,0.0,78.2137680053711,0.0,0.0,0.0,0.5000544190406799,4.0,0.0,1.0
