time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.1390075683594,297.1499938964844,293.1499938964844,0.0963412523269653,-2221.259033203125,304.1506042480469,0.7423515319824219,0.157104030251503,0.1426571756601333,293.32275390625,297.1499938964844,293.1499938964844,0.0059713162481784,-452.3216247558594,298.9352111816406,0.4950962364673614,0.050000000745058,0.0488564446568489,293.1914367675781,297.1499938964844,293.1499938964844,0.270815759897232,-3942.5732421875,304.15826416015625,0.9812096953392028,0.3609336316585541,0.2530558705329895,293.1552429199219,297.1499938964844,293.1499938964844,0.2999162375926971,-5763.37451171875,304.2173156738281,0.9990000128746032,0.4437136054039001,0.3682318925857544,293.2257995605469,297.1499938964844,293.1499938964844,0.0099048130214214,-3047.317138671875,302.14923095703125,0.4950962364673614,0.050000000745058,0.2317539304494857,291.2652282714844,291.1499938964844,262.1304626464844,260.4533996582031,279.89422607421875,293.2359313964844,291.2674560546875,1.0,0.2659494280815124,0.8219078183174133,0.8219078183174133,1.0,1.0,-1.2536158561706543,0.5378802418708801,0.7157356142997742,0.2361299395561218,0.0,0.0,0.6213526129722595,47.44027328491211,46.0,47.7285041809082,-14409.6083984375,212.98016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73779296875,308.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18404.189453125,18000.0,0.0,0.0,0.3392658829689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955326795578003,0.6955397725105286,-7.099761660356307e-06,0.0,0.000344311731169,0.0,0.0,78.2137680053711,0.0,0.0,0.0,0.5000544190406799,4.0,0.0,1.0
475860,293.1415100097656,297.1499938964844,293.1499938964844,0.096216581761837,-2219.1220703125,304.1505432128906,0.7431962490081787,0.156873419880867,0.142400860786438,293.3232727050781,297.1499938964844,293.1499938964844,0.0059112906455993,-448.7547302246094,298.87115478515625,0.4959945380687713,0.050000000745058,0.048841081559658,293.1917724609375,297.1499938964844,293.1499938964844,0.2699771225452423,-3933.438720703125,304.1568298339844,0.981891930103302,0.3598172068595886,0.2522859573364258,293.1138000488281,297.1499938964844,293.1499938964844,0.2970995604991913,-5728.31787109375,304.19854736328125,0.9990000128746032,0.4520413875579834,0.3662416636943817,293.22332763671875,297.1499938964844,293.1499938964844,0.0098746418952941,-3043.13623046875,302.12860107421875,0.4959945380687713,0.050000000745058,0.2316810637712478,291.2573547363281,291.1499938964844,262.1250915527344,260.45074462890625,279.889892578125,293.2273254394531,291.25299072265625,1.0,0.2656520009040832,0.8216798305511475,0.8216798305511475,1.0,1.0,-1.2498748302459717,0.5361967086791992,0.7136780619621277,0.2350934147834777,0.0,0.0,0.6067584156990051,46.9922981262207,64.0,-14.859071731567385,-14240.9150390625,210.7298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95928955078125,308.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18371.482421875,18000.0,0.0,0.0,0.3342514932155609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595845818519592,0.6595913767814636,-6.7965506787004415e-06,0.0,0.0003392227808944,0.0,0.0,70.0810546875,0.0,0.0,0.0,0.4833905100822449,4.0,0.0,1.0
475920,293.1415100097656,297.1499938964844,293.1499938964844,0.096216581761837,-2219.1220703125,304.1505432128906,0.7431962490081787,0.156873419880867,0.142400860786438,293.3232727050781,297.1499938964844,293.1499938964844,0.0059112906455993,-448.7547302246094,298.87115478515625,0.4959945380687713,0.050000000745058,0.048841081559658,293.1917724609375,297.1499938964844,293.1499938964844,0.2699771225452423,-3933.438720703125,304.1568298339844,0.981891930103302,0.3598172068595886,0.2522859573364258,293.1138000488281,297.1499938964844,293.1499938964844,0.2970995604991913,-5728.31787109375,304.19854736328125,0.9990000128746032,0.4520413875579834,0.3662416636943817,293.22332763671875,297.1499938964844,293.1499938964844,0.0098746418952941,-3043.13623046875,302.12860107421875,0.4959945380687713,0.050000000745058,0.2316810637712478,291.2573547363281,291.1499938964844,262.1250915527344,260.45074462890625,279.889892578125,293.2273254394531,291.25299072265625,1.0,0.2656520009040832,0.8216798305511475,0.8216798305511475,1.0,1.0,-1.2498748302459717,0.5361967086791992,0.7136780619621277,0.2350934147834777,0.0,0.0,0.6067584156990051,46.9922981262207,64.0,-14.859071731567385,-14240.9150390625,210.7298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95928955078125,308.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18371.482421875,18000.0,0.0,0.0,0.3342514932155609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595845818519592,0.6595913767814636,-6.7965506787004415e-06,0.0,0.0003392227808944,0.0,0.0,70.0810546875,0.0,0.0,0.0,0.4833905100822449,4.0,0.0,1.0
475980,293.1425170898437,297.1499938964844,293.1499938964844,0.0968193933367729,-2231.416259765625,304.1493530273437,0.7339370846748352,0.1568811386823654,0.1424969136714935,293.32427978515625,297.1499938964844,293.1499938964844,0.0058855526149272,-448.27490234375,298.78289794921875,0.489253968000412,0.050000000745058,0.0489617921411991,293.1923522949219,297.1499938964844,293.1499938964844,0.2704700231552124,-3940.686767578125,304.1537170410156,0.968621015548706,0.3586373627185821,0.251565158367157,293.1072692871094,297.1499938964844,293.1499938964844,0.3124144375324249,-5977.77001953125,304.1564636230469,0.9990000128746032,0.4543582499027252,0.3815547823905945,293.2215270996094,297.1499938964844,293.1499938964844,0.0099202888086438,-3059.718505859375,302.09820556640625,0.489253968000412,0.050000000745058,0.2322536706924438,291.1948547363281,291.1499938964844,262.1138000488281,260.4429931640625,279.8775634765625,293.2289428710937,291.1875915527344,1.0,0.2724597454071045,0.8214517831802368,0.8214517831802368,1.0,1.0,-1.2683298587799072,0.5444830060005188,0.7238467931747437,0.239782303571701,0.0,0.0,0.6046006679534912,50.32902145385742,82.0,-75.33121490478516,-14312.7353515625,224.3894805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11474609375,308.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.4375,18000.0,0.0,0.0,0.3291108310222626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441066265106201,0.6441132426261902,-6.62063530398882e-06,0.0,0.0003340056573506,0.0,0.0,66.37873840332031,0.0,0.0,0.0,0.4758002460002899,4.0,0.0,1.0
476040,293.1425170898437,297.1499938964844,293.1499938964844,0.0968193933367729,-2231.416259765625,304.1493530273437,0.7339370846748352,0.1568811386823654,0.1424969136714935,293.32427978515625,297.1499938964844,293.1499938964844,0.0058855526149272,-448.27490234375,298.78289794921875,0.489253968000412,0.050000000745058,0.0489617921411991,293.1923522949219,297.1499938964844,293.1499938964844,0.2704700231552124,-3940.686767578125,304.1537170410156,0.968621015548706,0.3586373627185821,0.251565158367157,293.1072692871094,297.1499938964844,293.1499938964844,0.3124144375324249,-5977.77001953125,304.1564636230469,0.9990000128746032,0.4543582499027252,0.3815547823905945,293.2215270996094,297.1499938964844,293.1499938964844,0.0099202888086438,-3059.718505859375,302.09820556640625,0.489253968000412,0.050000000745058,0.2322536706924438,291.1948547363281,291.1499938964844,262.1138000488281,260.4429931640625,279.8775634765625,293.2289428710937,291.1875915527344,1.0,0.2724597454071045,0.8214517831802368,0.8214517831802368,1.0,1.0,-1.2683298587799072,0.5444830060005188,0.7238467931747437,0.239782303571701,0.0,0.0,0.6046006679534912,50.32902145385742,82.0,-75.33121490478516,-14312.7353515625,224.3894805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11474609375,308.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.4375,18000.0,0.0,0.0,0.3291108310222626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441066265106201,0.6441132426261902,-6.62063530398882e-06,0.0,0.0003340056573506,0.0,0.0,66.37873840332031,0.0,0.0,0.0,0.4758002460002899,4.0,0.0,1.0
476100,293.1430358886719,297.1499938964844,293.1499938964844,0.0972326323390007,-2239.75341796875,304.1487121582031,0.7266799807548523,0.1568755060434341,0.1425980329513549,293.3249206542969,297.1499938964844,293.1499938964844,0.0058807241730391,-448.6925048828125,298.7344970703125,0.4837947487831116,0.050000000745058,0.0490662865340709,293.1927490234375,297.1499938964844,293.1499938964844,0.2709363400936126,-3946.922607421875,304.1521911621094,0.957319676876068,0.3580226600170135,0.2512208819389343,293.1186218261719,297.1499938964844,293.1499938964844,0.3254940211772918,-6185.01318359375,304.1315002441406,0.9990000128746032,0.4526811242103576,0.3943319916725158,293.2212219238281,297.1499938964844,293.1499938964844,0.0099594341591,-3072.25537109375,302.0802917480469,0.4837947487831116,0.050000000745058,0.232749342918396,291.1553039550781,291.1499938964844,262.1060791015625,260.4373474121094,279.8691101074219,293.2333984375,291.1475830078125,1.0,0.2780476212501526,0.8213377594947815,0.8213377594947815,1.0,1.0,-1.2840921878814695,0.5515790581703186,0.7325131893157959,0.2438143491744995,0.0,0.0,0.6081908345222473,53.21828842163086,82.0,-93.60482788085938,-14433.0166015625,236.4241638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13885498046875,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.326909601688385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458085775375366,0.6458151936531067,-6.603254860237939e-06,0.0,0.0003317716764286,0.0,0.0,66.48518371582031,0.0,0.0,0.0,0.4762812852859497,4.0,0.0,1.0
476160,293.1431579589844,297.1499938964844,293.1499938964844,0.0976934432983398,-2248.99462890625,304.1481018066406,0.7181523442268372,0.1569373160600662,0.1427349597215652,293.32568359375,297.1499938964844,293.1499938964844,0.005879636388272,-449.392333984375,298.68463134765625,0.477032333612442,0.050000000745058,0.0491981618106365,293.1932373046875,297.1499938964844,293.1499938964844,0.2714661657810211,-3953.865966796875,304.1508483886719,0.9433376789093018,0.3573882579803467,0.2508838772773742,293.13970947265625,297.1499938964844,293.1499938964844,0.3416242301464081,-6436.8466796875,304.10552978515625,0.9990000128746032,0.448945939540863,0.4098896980285644,293.2214050292969,297.1499938964844,293.1499938964844,0.0100058689713478,-3086.5947265625,302.0606689453125,0.477032333612442,0.050000000745058,0.2333749085664749,291.1137084960937,291.1499938964844,262.0971069335937,260.4305725097656,279.85992431640625,293.2404479980469,291.1059265136719,1.0,0.284848153591156,0.8210245966911316,0.8210245966911316,1.0,1.0,-1.3034330606460571,0.5602884888648987,0.7431446313858032,0.2487612068653106,0.0,0.0,0.614772617816925,56.8608627319336,85.0,-104.79676055908205,-14600.78125,251.7675628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1164855957031,308.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17862.19921875,18000.0,0.0,0.0,0.325170636177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537250876426697,0.6537317633628845,-6.634646524616983e-06,0.0,0.0003300068492535,0.0,0.0,67.89083862304688,0.0,0.0,0.0,0.4796344637870788,4.0,0.0,1.0
476220,293.140869140625,297.1499938964844,293.1499938964844,0.0987639352679252,-2269.747802734375,304.14697265625,0.7002980709075928,0.1575747430324554,0.1434791535139084,293.3272399902344,297.1499938964844,293.1499938964844,0.0058773308992385,-450.3010864257813,298.594970703125,0.4599872827529907,0.050000000745058,0.0495012775063514,293.1940002441406,297.1499938964844,293.1499938964844,0.2718767523765564,-3959.398681640625,304.1499938964844,0.9140936136245728,0.3561357259750366,0.2502296268939972,293.19305419921875,297.1499938964844,293.1499938964844,0.350538820028305,-6580.0615234375,304.109130859375,0.9848738312721252,0.4383608698844909,0.4180821478366852,293.2226867675781,297.1499938964844,293.1499938964844,0.0100883487612009,-3110.486328125,302.0228271484375,0.4599872827529907,0.050000000745058,0.2348127514123916,291.0565795898437,291.1499938964844,262.0755920410156,260.4139709472656,279.85797119140625,293.2574462890625,291.0578308105469,1.0,0.2949109673500061,0.820398211479187,0.820398211479187,1.0,1.0,-1.31332528591156,0.5645891427993774,0.7487362027168274,0.2516081929206848,0.0,0.0,0.6320506930351257,64.70438385009766,88.0,-53.390281677246094,-14808.9453125,273.5822448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94097900390625,308.7673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17645.158203125,18000.0,0.0,0.0,0.3233668804168701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684998095035553,0.6850049495697021,-6.839793059043586e-06,0.0,0.0003281762765254,0.0,0.0,74.3168716430664,0.0,0.0,0.0,0.493652880191803,4.0,0.0,1.0
476280,293.140869140625,297.1499938964844,293.1499938964844,0.0987639352679252,-2269.747802734375,304.14697265625,0.7002980709075928,0.1575747430324554,0.1434791535139084,293.3272399902344,297.1499938964844,293.1499938964844,0.0058773308992385,-450.3010864257813,298.594970703125,0.4599872827529907,0.050000000745058,0.0495012775063514,293.1940002441406,297.1499938964844,293.1499938964844,0.2718767523765564,-3959.398681640625,304.1499938964844,0.9140936136245728,0.3561357259750366,0.2502296268939972,293.19305419921875,297.1499938964844,293.1499938964844,0.350538820028305,-6580.0615234375,304.109130859375,0.9848738312721252,0.4383608698844909,0.4180821478366852,293.2226867675781,297.1499938964844,293.1499938964844,0.0100883487612009,-3110.486328125,302.0228271484375,0.4599872827529907,0.050000000745058,0.2348127514123916,291.0565795898437,291.1499938964844,262.0755920410156,260.4139709472656,279.85797119140625,293.2574462890625,291.0578308105469,1.0,0.2949109673500061,0.820398211479187,0.820398211479187,1.0,1.0,-1.31332528591156,0.5645891427993774,0.7487362027168274,0.2516081929206848,0.0,0.0,0.6320506930351257,64.70438385009766,88.0,-53.390281677246094,-14808.9453125,273.5822448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94097900390625,308.7673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17645.158203125,18000.0,0.0,0.0,0.3233668804168701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684998095035553,0.6850049495697021,-6.839793059043586e-06,0.0,0.0003281762765254,0.0,0.0,74.3168716430664,0.0,0.0,0.0,0.493652880191803,4.0,0.0,1.0
476340,293.14166259765625,297.1499938964844,293.1499938964844,0.0989744514226913,-2273.1259765625,304.1476745605469,0.6852331161499023,0.157650277018547,0.144000768661499,293.3294372558594,297.1499938964844,293.1499938964844,0.0058443946763873,-447.8891296386719,298.5391540527344,0.4448814988136291,0.050000000745058,0.0497883036732673,293.1952514648437,297.1499938964844,293.1499938964844,0.2703058123588562,-3940.3125,304.152587890625,0.8925036191940308,0.3547710478305816,0.249521791934967,293.2160339355469,297.1499938964844,293.1499938964844,0.3460549116134643,-6491.388671875,304.1302795410156,0.9602563977241516,0.4325599372386932,0.41176438331604,293.2246398925781,297.1499938964844,293.1499938964844,0.0101018231362104,-3112.924072265625,301.9967346191406,0.4448814988136291,0.050000000745058,0.2361742705106735,291.0850524902344,291.1499938964844,262.0497436523437,260.39361572265625,279.85211181640625,293.2594909667969,291.0865173339844,1.0,0.3027318120002746,0.8197718262672424,0.8197718262672424,1.0,1.0,-1.3096574544906616,0.5628506541252136,0.746806800365448,0.2506590187549591,0.0,0.0,0.6387434005737305,71.91461181640625,91.0,8.611661911010742,-14833.939453125,287.7233581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7040405273437,308.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17780.861328125,18000.0,0.0,0.0,0.323042631149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706736147403717,0.7067431807518005,-7.0541968852921855e-06,0.0,0.0003278472286183,0.0,0.0,79.62659454345703,0.0,0.0,0.0,0.5041128993034363,4.0,0.0,1.0
476400,293.14166259765625,297.1499938964844,293.1499938964844,0.0989744514226913,-2273.1259765625,304.1476745605469,0.6852331161499023,0.157650277018547,0.144000768661499,293.3294372558594,297.1499938964844,293.1499938964844,0.0058443946763873,-447.8891296386719,298.5391540527344,0.4448814988136291,0.050000000745058,0.0497883036732673,293.1952514648437,297.1499938964844,293.1499938964844,0.2703058123588562,-3940.3125,304.152587890625,0.8925036191940308,0.3547710478305816,0.249521791934967,293.2160339355469,297.1499938964844,293.1499938964844,0.3460549116134643,-6491.388671875,304.1302795410156,0.9602563977241516,0.4325599372386932,0.41176438331604,293.2246398925781,297.1499938964844,293.1499938964844,0.0101018231362104,-3112.924072265625,301.9967346191406,0.4448814988136291,0.050000000745058,0.2361742705106735,291.0850524902344,291.1499938964844,262.0497436523437,260.39361572265625,279.85211181640625,293.2594909667969,291.0865173339844,1.0,0.3027318120002746,0.8197718262672424,0.8197718262672424,1.0,1.0,-1.3096574544906616,0.5628506541252136,0.746806800365448,0.2506590187549591,0.0,0.0,0.6387434005737305,71.91461181640625,91.0,8.611661911010742,-14833.939453125,287.7233581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7040405273437,308.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17780.861328125,18000.0,0.0,0.0,0.323042631149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706736147403717,0.7067431807518005,-7.0541968852921855e-06,0.0,0.0003278472286183,0.0,0.0,79.62659454345703,0.0,0.0,0.0,0.5041128993034363,4.0,0.0,1.0
476460,293.1438903808594,297.1499938964844,293.1499938964844,0.0989520773291587,-2272.47607421875,304.1484680175781,0.6736597418785095,0.1574100703001022,0.1440466493368148,293.3321533203125,297.1499938964844,293.1499938964844,0.0058066803030669,-445.4625854492188,298.4730834960937,0.4346179068088531,0.050000000745058,0.0500280745327472,293.19659423828125,297.1499938964844,293.1499938964844,0.2690463066101074,-3925.384765625,304.15380859375,0.8769285082817078,0.3533535897731781,0.2487191706895828,293.2240295410156,297.1499938964844,293.1499938964844,0.3429692685604095,-6440.779296875,304.14178466796875,0.9406128525733948,0.4292495548725128,0.4084707796573639,293.2266845703125,297.1499938964844,293.1499938964844,0.0101129142567515,-3116.67041015625,301.96661376953125,0.4346179068088531,0.050000000745058,0.2373116463422775,291.0941772460937,291.1499938964844,262.0201416015625,260.3699645996094,279.8454284667969,293.2622985839844,291.09478759765625,1.0,0.3090589940547943,0.8190916180610657,0.8190916180610657,1.0,1.0,-1.306447982788086,0.5612903237342834,0.7451576590538025,0.2498991787433624,0.0,0.0,0.64548659324646,77.938232421875,94.0,10.803245544433594,-14814.822265625,299.7867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47509765625,308.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.306640625,18000.0,0.0,0.0,0.3235808908939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217756509780884,0.7217828631401062,-7.194258159870515e-06,0.0,0.0003283934493083,0.0,0.0,83.35199737548828,0.0,0.0,0.0,0.5114742517471313,4.0,0.0,1.0
476520,293.1438903808594,297.1499938964844,293.1499938964844,0.0989520773291587,-2272.47607421875,304.1484680175781,0.6736597418785095,0.1574100703001022,0.1440466493368148,293.3321533203125,297.1499938964844,293.1499938964844,0.0058066803030669,-445.4625854492188,298.4730834960937,0.4346179068088531,0.050000000745058,0.0500280745327472,293.19659423828125,297.1499938964844,293.1499938964844,0.2690463066101074,-3925.384765625,304.15380859375,0.8769285082817078,0.3533535897731781,0.2487191706895828,293.2240295410156,297.1499938964844,293.1499938964844,0.3429692685604095,-6440.779296875,304.14178466796875,0.9406128525733948,0.4292495548725128,0.4084707796573639,293.2266845703125,297.1499938964844,293.1499938964844,0.0101129142567515,-3116.67041015625,301.96661376953125,0.4346179068088531,0.050000000745058,0.2373116463422775,291.0941772460937,291.1499938964844,262.0201416015625,260.3699645996094,279.8454284667969,293.2622985839844,291.09478759765625,1.0,0.3090589940547943,0.8190916180610657,0.8190916180610657,1.0,1.0,-1.306447982788086,0.5612903237342834,0.7451576590538025,0.2498991787433624,0.0,0.0,0.64548659324646,77.938232421875,94.0,10.803245544433594,-14814.822265625,299.7867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47509765625,308.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.306640625,18000.0,0.0,0.0,0.3235808908939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217756509780884,0.7217828631401062,-7.194258159870515e-06,0.0,0.0003283934493083,0.0,0.0,83.35199737548828,0.0,0.0,0.0,0.5114742517471313,4.0,0.0,1.0
476580,293.1459045410156,297.1499938964844,293.1499938964844,0.0988846942782402,-2271.066650390625,304.1490783691406,0.6647768020629883,0.1571577042341232,0.1440108567476272,293.3349914550781,297.1499938964844,293.1499938964844,0.0057641877792775,-442.7452392578125,298.4041748046875,0.4272643029689789,0.050000000745058,0.050231784582138,293.1977844238281,297.1499938964844,293.1499938964844,0.2677989900112152,-3910.724609375,304.15460205078125,0.8649101257324219,0.3519262969493866,0.2478787451982498,293.22674560546875,297.1499938964844,293.1499938964844,0.3408007621765136,-6405.97509765625,304.1480407714844,0.9250174164772034,0.4268214106559753,0.4062404334545135,293.2286376953125,297.1499938964844,293.1499938964844,0.0101150106638669,-3118.7978515625,301.9354553222656,0.4272643029689789,0.050000000745058,0.2382779568433761,291.0997314453125,291.1499938964844,261.9872741699219,260.34344482421875,279.8369140625,293.2650146484375,291.10015869140625,1.0,0.314365029335022,0.8184114098548889,0.8184114098548889,1.0,1.0,-1.3041231632232666,0.5601266622543335,0.7439965009689331,0.2493779957294464,0.0,0.0,0.6517971158027649,83.06311798095703,97.0,8.616518020629883,-14802.89453125,310.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,308.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17836.65234375,18000.0,0.0,0.0,0.3247712552547455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360178828239441,0.7360252141952515,-7.323354566324269e-06,0.0,0.0003296015202067,0.0,0.0,86.9408187866211,0.0,0.0,0.0,0.5183609127998352,4.0,0.0,1.0
476640,293.1459045410156,297.1499938964844,293.1499938964844,0.0988846942782402,-2271.066650390625,304.1490783691406,0.6647768020629883,0.1571577042341232,0.1440108567476272,293.3349914550781,297.1499938964844,293.1499938964844,0.0057641877792775,-442.7452392578125,298.4041748046875,0.4272643029689789,0.050000000745058,0.050231784582138,293.1977844238281,297.1499938964844,293.1499938964844,0.2677989900112152,-3910.724609375,304.15460205078125,0.8649101257324219,0.3519262969493866,0.2478787451982498,293.22674560546875,297.1499938964844,293.1499938964844,0.3408007621765136,-6405.97509765625,304.1480407714844,0.9250174164772034,0.4268214106559753,0.4062404334545135,293.2286376953125,297.1499938964844,293.1499938964844,0.0101150106638669,-3118.7978515625,301.9354553222656,0.4272643029689789,0.050000000745058,0.2382779568433761,291.0997314453125,291.1499938964844,261.9872741699219,260.34344482421875,279.8369140625,293.2650146484375,291.10015869140625,1.0,0.314365029335022,0.8184114098548889,0.8184114098548889,1.0,1.0,-1.3041231632232666,0.5601266622543335,0.7439965009689331,0.2493779957294464,0.0,0.0,0.6517971158027649,83.06311798095703,97.0,8.616518020629883,-14802.89453125,310.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,308.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17836.65234375,18000.0,0.0,0.0,0.3247712552547455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360178828239441,0.7360252141952515,-7.323354566324269e-06,0.0,0.0003296015202067,0.0,0.0,86.9408187866211,0.0,0.0,0.0,0.5183609127998352,4.0,0.0,1.0
476700,293.1467590332031,297.1499938964844,293.1499938964844,0.0988519340753555,-2270.3984375,304.1493225097656,0.6610474586486816,0.1570391654968261,0.1439895778894424,293.33642578125,297.1499938964844,293.1499938964844,0.0057414313778281,-441.2864074707031,298.3690795898437,0.4242866933345794,0.050000000745058,0.0503238961100578,293.1983642578125,297.1499938964844,293.1499938964844,0.2671743929386139,-3903.410888671875,304.1549072265625,0.8598064184188843,0.3512109220027923,0.247449979186058,293.22723388671875,297.1499938964844,293.1499938964844,0.3398476541042328,-6390.958984375,304.1501159667969,0.918410301208496,0.4257505536079407,0.4052903354167938,293.22955322265625,297.1499938964844,293.1499938964844,0.010113344527781,-3119.34130859375,301.919677734375,0.4242866933345794,0.050000000745058,0.2387148886919021,291.1018981933594,291.1499938964844,261.96978759765625,260.3292541503906,279.8321228027344,293.2663269042969,291.1022644042969,1.0,0.3167304992675781,0.8180713057518005,0.8180713057518005,1.0,1.0,-1.3030775785446167,0.5595967173576355,0.7434808015823364,0.2491503208875656,0.0,0.0,0.654787003993988,85.38082122802734,97.0,7.537513256072998,-14799.08984375,314.8656616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17584228515625,308.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17841.951171875,18000.0,0.0,0.0,0.3255545496940613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427618503570557,0.742769181728363,-7.385112894553458e-06,0.0,0.0003303964622318,0.0,0.0,88.67748260498047,0.0,0.0,0.0,0.5216337442398071,4.0,0.0,1.0
476760,293.1475524902344,297.1499938964844,293.1499938964844,0.0988181009888649,-2269.715576171875,304.1495056152344,0.6576781868934631,0.1569248884916305,0.1439677774906158,293.3378601074219,297.1499938964844,293.1499938964844,0.0057178777642548,-439.76800537109375,298.3337707519531,0.4216472506523132,0.050000000745058,0.0504109300673007,293.1988830566406,297.1499938964844,293.1499938964844,0.2665420472621918,-3896.01416015625,304.1551513671875,0.8551578521728516,0.350494235754013,0.2470166087150573,293.2274475097656,297.1499938964844,293.1499938964844,0.3389273881912231,-6376.60986328125,304.1517639160156,0.9124836921691896,0.4247309267520904,0.4043959975242615,293.2304382324219,297.1499938964844,293.1499938964844,0.0101100588217377,-3119.541259765625,301.9038391113281,0.4216472506523132,0.050000000745058,0.2391277551651001,291.1040344238281,291.1499938964844,261.9516906738281,260.3145446777344,279.826904296875,293.2676086425781,291.1044311523437,1.0,0.3189426958560943,0.8178167343139648,0.8178167343139648,1.0,1.0,-1.3020577430725098,0.5590856671333313,0.7429720163345337,0.2489384114742279,0.0,0.0,0.6576375365257263,87.57046508789062,100.0,7.003990173339844,-14797.0673828125,319.27423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914001464844,308.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17847.314453125,18000.0,0.0,0.0,0.3264345824718475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492641806602478,0.7492716312408447,-7.445239134540316e-06,0.0,0.0003312896005809,0.0,0.0,90.37673950195312,0.0,0.0,0.0,0.5247960686683655,4.0,0.0,1.0
476820,293.1489562988281,297.1499938964844,293.1499938964844,0.0987400636076927,-2268.155517578125,304.1497802734375,0.6517713665962219,0.1567039638757705,0.1439214199781417,293.340576171875,297.1499938964844,293.1499938964844,0.0056686191819608,-436.55609130859375,298.2631225585937,0.4171267449855804,0.050000000745058,0.0505730956792831,293.1998596191406,297.1499938964844,293.1499938964844,0.2652397453784942,-3880.781494140625,304.1556091308594,0.8469118475914001,0.3490556478500366,0.2461377829313278,293.22735595703125,297.1499938964844,293.1499938964844,0.3371097147464752,-6348.591796875,304.1541748046875,0.9024509787559508,0.4227838516235351,0.4027013480663299,293.2320861816406,297.1499938964844,293.1499938964844,0.0100990226492285,-3118.92333984375,301.87213134765625,0.4171267449855804,0.050000000745058,0.2398969829082489,291.1090393066406,291.1499938964844,261.9139404296875,260.28369140625,279.81573486328125,293.27008056640625,291.1095886230469,1.0,0.3230009078979492,0.8173075318336487,0.8173075318336487,1.0,1.0,-1.3000309467315674,0.5580695867538452,0.7419614195823669,0.2485220432281494,0.0,0.0,0.6627728343009949,91.6485824584961,88.0,7.500540256500244,-14797.2041015625,327.40948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,308.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17861.888671875,18000.0,0.0,0.0,0.3283992409706116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612873911857605,0.761294960975647,-7.558821380371228e-06,0.0,0.0003332834749016,0.0,0.0,93.59217834472656,0.0,0.0,0.0,0.5306694507598877,4.0,0.0,1.0
476880,293.1489562988281,297.1499938964844,293.1499938964844,0.0987400636076927,-2268.155517578125,304.1497802734375,0.6517713665962219,0.1567039638757705,0.1439214199781417,293.340576171875,297.1499938964844,293.1499938964844,0.0056686191819608,-436.55609130859375,298.2631225585937,0.4171267449855804,0.050000000745058,0.0505730956792831,293.1998596191406,297.1499938964844,293.1499938964844,0.2652397453784942,-3880.781494140625,304.1556091308594,0.8469118475914001,0.3490556478500366,0.2461377829313278,293.22735595703125,297.1499938964844,293.1499938964844,0.3371097147464752,-6348.591796875,304.1541748046875,0.9024509787559508,0.4227838516235351,0.4027013480663299,293.2320861816406,297.1499938964844,293.1499938964844,0.0100990226492285,-3118.92333984375,301.87213134765625,0.4171267449855804,0.050000000745058,0.2398969829082489,291.1090393066406,291.1499938964844,261.9139404296875,260.28369140625,279.81573486328125,293.27008056640625,291.1095886230469,1.0,0.3230009078979492,0.8173075318336487,0.8173075318336487,1.0,1.0,-1.3000309467315674,0.5580695867538452,0.7419614195823669,0.2485220432281494,0.0,0.0,0.6627728343009949,91.6485824584961,88.0,7.500540256500244,-14797.2041015625,327.40948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,308.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17861.888671875,18000.0,0.0,0.0,0.3283992409706116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612873911857605,0.761294960975647,-7.558821380371228e-06,0.0,0.0003332834749016,0.0,0.0,93.59217834472656,0.0,0.0,0.0,0.5306694507598877,4.0,0.0,1.0
476940,293.1499328613281,297.1499938964844,293.1499938964844,0.0985062494874,-2263.637451171875,304.1502685546875,0.6524019837379456,0.1565292030572891,0.1437224298715591,293.3430480957031,297.1499938964844,293.1499938964844,0.0055952500551939,-431.59619140625,298.1937866210937,0.4178418219089508,0.050000000745058,0.0505462996661663,293.2006225585937,297.1499938964844,293.1499938964844,0.2636901438236236,-3862.556640625,304.1563415527344,0.8469555974006653,0.3476406335830688,0.2451265603303909,293.2267761230469,297.1499938964844,293.1499938964844,0.3350664675235748,-6317.3203125,304.1561889648437,0.9023993015289308,0.4209397733211517,0.400915265083313,293.2334899902344,297.1499938964844,293.1499938964844,0.010032002814114,-3105.951416015625,301.8412475585937,0.4178418219089508,0.050000000745058,0.2397698760032653,291.1172790527344,291.1499938964844,261.87457275390625,260.2513427734375,279.8047790527344,293.2724304199219,291.11834716796875,1.0,0.3213796317577362,0.8167983293533325,0.8167983293533325,1.0,1.0,-1.2962507009506226,0.5562569499015808,0.7399938106536865,0.2476678490638733,0.0,0.0,0.6666558384895325,90.91486358642578,76.0,12.111794471740724,-14789.029296875,324.11639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,308.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.796875,18000.0,0.0,0.0,0.330488383769989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771310031414032,0.7713176608085632,-7.65795812185388e-06,0.0,0.0003354036889504,0.0,0.0,96.36644744873048,0.0,0.0,0.0,0.53559809923172,4.0,0.0,1.0
477000,293.1499328613281,297.1499938964844,293.1499938964844,0.0985062494874,-2263.637451171875,304.1502685546875,0.6524019837379456,0.1565292030572891,0.1437224298715591,293.3430480957031,297.1499938964844,293.1499938964844,0.0055952500551939,-431.59619140625,298.1937866210937,0.4178418219089508,0.050000000745058,0.0505462996661663,293.2006225585937,297.1499938964844,293.1499938964844,0.2636901438236236,-3862.556640625,304.1563415527344,0.8469555974006653,0.3476406335830688,0.2451265603303909,293.2267761230469,297.1499938964844,293.1499938964844,0.3350664675235748,-6317.3203125,304.1561889648437,0.9023993015289308,0.4209397733211517,0.400915265083313,293.2334899902344,297.1499938964844,293.1499938964844,0.010032002814114,-3105.951416015625,301.8412475585937,0.4178418219089508,0.050000000745058,0.2397698760032653,291.1172790527344,291.1499938964844,261.87457275390625,260.2513427734375,279.8047790527344,293.2724304199219,291.11834716796875,1.0,0.3213796317577362,0.8167983293533325,0.8167983293533325,1.0,1.0,-1.2962507009506226,0.5562569499015808,0.7399938106536865,0.2476678490638733,0.0,0.0,0.6666558384895325,90.91486358642578,76.0,12.111794471740724,-14789.029296875,324.11639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,308.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.796875,18000.0,0.0,0.0,0.330488383769989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771310031414032,0.7713176608085632,-7.65795812185388e-06,0.0,0.0003354036889504,0.0,0.0,96.36644744873048,0.0,0.0,0.0,0.53559809923172,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.0981773510575294,-2257.296875,304.1507263183594,0.6581069231033325,0.1564186066389084,0.1434542089700698,293.3450927734375,297.1499938964844,293.1499938964844,0.005504700820893,-425.3337707519531,298.1268615722656,0.4226170182228088,0.050000000745058,0.0503784082829952,293.2009582519531,297.1499938964844,293.1499938964844,0.2619548738002777,-3842.09423828125,304.1571044921875,0.8533259034156799,0.346286416053772,0.2440505176782608,293.2257385253906,297.1499938964844,293.1499938964844,0.3328328430652618,-6283.283203125,304.1578369140625,0.9098654389381408,0.4192060828208923,0.3990927040576935,293.23443603515625,297.1499938964844,293.1499938964844,0.0099240839481353,-3083.58740234375,301.81201171875,0.4226170182228088,0.050000000745058,0.2389734834432602,291.1298522949219,291.1499938964844,261.8340759277344,260.21795654296875,279.7929382324219,293.2729797363281,291.131103515625,1.0,0.3161017894744873,0.8162962794303894,0.8162962794303894,1.0,1.0,-1.2912923097610474,0.55391526222229,0.7373769879341125,0.2465067505836486,0.0,0.0,0.6685208678245544,86.59001922607422,64.0,16.599573135375977,-14769.779296875,312.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791442871094,308.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.12890625,18000.0,0.0,0.0,0.3324932754039764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777552604675293,0.777560293674469,-7.72692419559462e-06,0.0,0.0003374384250491,0.0,0.0,98.18841552734376,0.0,0.0,0.0,0.538726806640625,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.0981773510575294,-2257.296875,304.1507263183594,0.6581069231033325,0.1564186066389084,0.1434542089700698,293.3450927734375,297.1499938964844,293.1499938964844,0.005504700820893,-425.3337707519531,298.1268615722656,0.4226170182228088,0.050000000745058,0.0503784082829952,293.2009582519531,297.1499938964844,293.1499938964844,0.2619548738002777,-3842.09423828125,304.1571044921875,0.8533259034156799,0.346286416053772,0.2440505176782608,293.2257385253906,297.1499938964844,293.1499938964844,0.3328328430652618,-6283.283203125,304.1578369140625,0.9098654389381408,0.4192060828208923,0.3990927040576935,293.23443603515625,297.1499938964844,293.1499938964844,0.0099240839481353,-3083.58740234375,301.81201171875,0.4226170182228088,0.050000000745058,0.2389734834432602,291.1298522949219,291.1499938964844,261.8340759277344,260.21795654296875,279.7929382324219,293.2729797363281,291.131103515625,1.0,0.3161017894744873,0.8162962794303894,0.8162962794303894,1.0,1.0,-1.2912923097610474,0.55391526222229,0.7373769879341125,0.2465067505836486,0.0,0.0,0.6685208678245544,86.59001922607422,64.0,16.599573135375977,-14769.779296875,312.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791442871094,308.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.12890625,18000.0,0.0,0.0,0.3324932754039764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777552604675293,0.777560293674469,-7.72692419559462e-06,0.0,0.0003374384250491,0.0,0.0,98.18841552734376,0.0,0.0,0.0,0.538726806640625,4.0,0.0,1.0
477180,293.1507873535156,297.1499938964844,293.1499938964844,0.0977934971451759,-2249.927001953125,304.151123046875,0.6680243611335754,0.1563467383384704,0.1431341469287872,293.3466491699219,297.1499938964844,293.1499938964844,0.0054050106555223,-418.3591918945313,298.06134033203125,0.4311176538467407,0.050000000745058,0.0501212887465953,293.20098876953125,297.1499938964844,293.1499938964844,0.2601536512374878,-3820.862060546875,304.1577453613281,0.8649154305458069,0.3449890315532684,0.2429491281509399,293.2243347167969,297.1499938964844,293.1499938964844,0.3305455148220062,-6248.57763671875,304.1590270996094,0.9242222905158995,0.4175701141357422,0.3972756862640381,293.23492431640625,297.1499938964844,293.1499938964844,0.0097934873774647,-3055.85498046875,301.78399658203125,0.4311176538467407,0.050000000745058,0.2377538233995437,291.1437072753906,291.1499938964844,261.7929992675781,260.1839904785156,279.78082275390625,293.2728576660156,291.14501953125,1.0,0.3082291483879089,0.8157942295074463,0.8157942295074463,1.0,1.0,-1.285632610321045,0.5512593388557434,0.7343732118606567,0.2451637834310531,0.0,0.0,0.6684415936470032,79.9951171875,52.0,18.83082771301269,-14741.056640625,295.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7590637207031,308.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6875,18000.0,0.0,0.0,0.3342305421829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795594930648804,0.7795672416687012,-7.75710850575706e-06,0.0,0.0003392015059944,0.0,0.0,98.85606384277344,0.0,0.0,0.0,0.5397942066192627,4.0,0.0,1.0
477240,293.1507873535156,297.1499938964844,293.1499938964844,0.0977934971451759,-2249.927001953125,304.151123046875,0.6680243611335754,0.1563467383384704,0.1431341469287872,293.3466491699219,297.1499938964844,293.1499938964844,0.0054050106555223,-418.3591918945313,298.06134033203125,0.4311176538467407,0.050000000745058,0.0501212887465953,293.20098876953125,297.1499938964844,293.1499938964844,0.2601536512374878,-3820.862060546875,304.1577453613281,0.8649154305458069,0.3449890315532684,0.2429491281509399,293.2243347167969,297.1499938964844,293.1499938964844,0.3305455148220062,-6248.57763671875,304.1590270996094,0.9242222905158995,0.4175701141357422,0.3972756862640381,293.23492431640625,297.1499938964844,293.1499938964844,0.0097934873774647,-3055.85498046875,301.78399658203125,0.4311176538467407,0.050000000745058,0.2377538233995437,291.1437072753906,291.1499938964844,261.7929992675781,260.1839904785156,279.78082275390625,293.2728576660156,291.14501953125,1.0,0.3082291483879089,0.8157942295074463,0.8157942295074463,1.0,1.0,-1.285632610321045,0.5512593388557434,0.7343732118606567,0.2451637834310531,0.0,0.0,0.6684415936470032,79.9951171875,52.0,18.83082771301269,-14741.056640625,295.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7590637207031,308.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6875,18000.0,0.0,0.0,0.3342305421829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795594930648804,0.7795672416687012,-7.75710850575706e-06,0.0,0.0003392015059944,0.0,0.0,98.85606384277344,0.0,0.0,0.0,0.5397942066192627,4.0,0.0,1.0
477300,293.1507873535156,297.1499938964844,293.1499938964844,0.0975977256894111,-2246.174560546875,304.1512756347656,0.674584686756134,0.1563328951597213,0.1429707705974578,293.34722900390625,297.1499938964844,293.1499938964844,0.0053533976897597,-414.723876953125,298.02899169921875,0.4369533956050873,0.050000000745058,0.0499696359038353,293.200927734375,297.1499938964844,293.1499938964844,0.259245902299881,-3810.16796875,304.1579895019531,0.8726779818534851,0.3443593978881836,0.2423951178789138,293.2235412597656,297.1499938964844,293.1499938964844,0.3294024169445038,-6231.27978515625,304.1594543457031,0.9338735342025756,0.4167850315570831,0.3963760435581207,293.2349853515625,297.1499938964844,293.1499938964844,0.0097231576219201,-3040.727294921875,301.7703857421875,0.4369533956050873,0.050000000745058,0.2370344400405883,291.15069580078125,291.1499938964844,261.7724304199219,260.1669311523437,279.7748107910156,293.2726745605469,291.1520080566406,1.0,0.3035487532615661,0.8155431747436523,0.8155431747436523,1.0,1.0,-1.2826459407806396,0.5498618483543396,0.7327841520309448,0.2444510608911514,0.0,0.0,0.6676917672157288,76.11052703857422,52.0,19.15225601196289,-14723.595703125,285.8480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7645568847656,308.2470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.3349529504776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778965413570404,0.7789731621742249,-7.757137609587517e-06,0.0,0.0003399346605874,0.0,0.0,98.74504852294922,0.0,0.0,0.0,0.5395455956459045,4.0,0.0,1.0
477360,293.1507263183594,297.1499938964844,293.1499938964844,0.0974058732390403,-2242.501953125,304.1513977050781,0.6822808980941772,0.1563340723514557,0.1428101956844329,293.34765625,297.1499938964844,293.1499938964844,0.0053011421114206,-411.03118896484375,297.9968566894531,0.4440367519855499,0.050000000745058,0.0498066395521163,293.2007751464844,297.1499938964844,293.1499938964844,0.2583427131175995,-3799.533935546875,304.1581726074219,0.8818482160568237,0.3437415063381195,0.2418411076068878,293.2226867675781,297.1499938964844,293.1499938964844,0.3282710015773773,-6214.1875,304.1597900390625,0.9449706673622132,0.4160203039646148,0.3954847157001495,293.2349853515625,297.1499938964844,293.1499938964844,0.0096508227288723,-3025.067138671875,301.7569885253906,0.4440367519855499,0.050000000745058,0.2362612634897232,291.1575012207031,291.1499938964844,261.7518920898437,260.14990234375,279.76873779296875,293.2724609375,291.15875244140625,1.0,0.2984570264816284,0.8153154253959656,0.8153154253959656,1.0,1.0,-1.279594659805298,0.5484380722045898,0.7311565279960632,0.24372299015522,0.0,0.0,0.6665076017379761,71.93787384033203,40.0,18.93155288696289,-14704.2744140625,275.51470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7797241210937,308.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.818359375,18000.0,0.0,0.0,0.3355577290058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773463726043701,0.7773541212081909,-7.747295967419632e-06,0.0,0.0003405484603717,0.0,0.0,98.3469696044922,0.0,0.0,0.0,0.5387945175170898,4.0,0.0,1.0
477420,293.1504211425781,297.1499938964844,293.1499938964844,0.0970446020364761,-2235.60205078125,304.1515197753906,0.701363742351532,0.1563778817653656,0.1425040364265442,293.3481140136719,297.1499938964844,293.1499938964844,0.0051962458528578,-403.5900268554688,297.9330749511719,0.4627193510532379,0.050000000745058,0.0494559220969677,293.2003479003906,297.1499938964844,293.1499938964844,0.2565712332725525,-3778.70263671875,304.15838623046875,0.9048902988433838,0.3425394296646118,0.2407385110855102,293.22088623046875,297.1499938964844,293.1499938964844,0.3260682225227356,-6180.9912109375,304.1601867675781,0.9703558087348938,0.4145474433898926,0.3937320411205292,293.23468017578125,297.1499938964844,293.1499938964844,0.0095031904056668,-2992.853759765625,301.7307434082031,0.4627193510532379,0.050000000745058,0.2345975935459137,291.1698608398437,291.1499938964844,261.7113037109375,260.1161193847656,279.7566833496094,293.27178955078125,291.1709289550781,1.0,0.2872262299060821,0.8148599863052368,0.8148599863052368,1.0,1.0,-1.2733818292617798,0.5455441474914551,0.7278376817703247,0.2422358691692352,0.0,0.0,0.6630120873451233,62.96495056152344,28.0,17.167713165283203,-14660.671875,253.5881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359069824219,308.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.068359375,18000.0,0.0,0.0,0.3363730013370514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713489532470703,0.7713566422462463,-7.70067435951205e-06,0.0,0.000341375824064,0.0,0.0,96.7835464477539,0.0,0.0,0.0,0.5359386205673218,4.0,0.0,1.0
477480,293.1504211425781,297.1499938964844,293.1499938964844,0.0970446020364761,-2235.60205078125,304.1515197753906,0.701363742351532,0.1563778817653656,0.1425040364265442,293.3481140136719,297.1499938964844,293.1499938964844,0.0051962458528578,-403.5900268554688,297.9330749511719,0.4627193510532379,0.050000000745058,0.0494559220969677,293.2003479003906,297.1499938964844,293.1499938964844,0.2565712332725525,-3778.70263671875,304.15838623046875,0.9048902988433838,0.3425394296646118,0.2407385110855102,293.22088623046875,297.1499938964844,293.1499938964844,0.3260682225227356,-6180.9912109375,304.1601867675781,0.9703558087348938,0.4145474433898926,0.3937320411205292,293.23468017578125,297.1499938964844,293.1499938964844,0.0095031904056668,-2992.853759765625,301.7307434082031,0.4627193510532379,0.050000000745058,0.2345975935459137,291.1698608398437,291.1499938964844,261.7113037109375,260.1161193847656,279.7566833496094,293.27178955078125,291.1709289550781,1.0,0.2872262299060821,0.8148599863052368,0.8148599863052368,1.0,1.0,-1.2733818292617798,0.5455441474914551,0.7278376817703247,0.2422358691692352,0.0,0.0,0.6630120873451233,62.96495056152344,28.0,17.167713165283203,-14660.671875,253.5881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359069824219,308.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.068359375,18000.0,0.0,0.0,0.3363730013370514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713489532470703,0.7713566422462463,-7.70067435951205e-06,0.0,0.000341375824064,0.0,0.0,96.7835464477539,0.0,0.0,0.0,0.5359386205673218,4.0,0.0,1.0
