time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.14990234375,297.1499938964844,293.1499938964844,0.0967229381203651,-2229.48291015625,304.15155029296875,0.7249327898025513,0.1564710438251495,0.142222985625267,293.3477783203125,297.1499938964844,293.1499938964844,0.0050930683501064,-396.2412414550781,297.8702697753906,0.4829251766204834,0.050000000745058,0.0490833111107349,293.1997375488281,297.1499938964844,293.1499938964844,0.254873514175415,-3758.776123046875,304.1584167480469,0.9389417171478271,0.3413861393928528,0.2396525740623474,293.21893310546875,297.1499938964844,293.1499938964844,0.32391557097435,-6149.048828125,304.160400390625,0.9973903894424438,0.4131460189819336,0.3920247256755829,293.2341003417969,297.1499938964844,293.1499938964844,0.0093550775200128,-2960.2626953125,301.7049560546875,0.4829251766204834,0.050000000745058,0.2328300923109054,291.179931640625,291.1499938964844,261.6717224121094,260.0831604003906,279.744873046875,293.2707214355469,291.1807556152344,1.0,0.2747975587844848,0.8144045472145081,0.8144045472145081,1.0,1.0,-1.267048716545105,0.5425992012023926,0.7244495153427124,0.2407161593437194,0.0,0.0,0.6583155989646912,53.43627548217773,25.0,14.17845630645752,-14610.857421875,230.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92059326171875,308.3404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.263671875,18000.0,0.0,0.0,0.336618572473526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622869610786438,0.762294590473175,-7.62401350584696e-06,0.0,0.000341625069268,0.0,0.0,94.39122772216795,0.0,0.0,0.0,0.531583845615387,4.0,0.0,1.0
477600,293.14990234375,297.1499938964844,293.1499938964844,0.0967229381203651,-2229.48291015625,304.15155029296875,0.7249327898025513,0.1564710438251495,0.142222985625267,293.3477783203125,297.1499938964844,293.1499938964844,0.0050930683501064,-396.2412414550781,297.8702697753906,0.4829251766204834,0.050000000745058,0.0490833111107349,293.1997375488281,297.1499938964844,293.1499938964844,0.254873514175415,-3758.776123046875,304.1584167480469,0.9389417171478271,0.3413861393928528,0.2396525740623474,293.21893310546875,297.1499938964844,293.1499938964844,0.32391557097435,-6149.048828125,304.160400390625,0.9973903894424438,0.4131460189819336,0.3920247256755829,293.2341003417969,297.1499938964844,293.1499938964844,0.0093550775200128,-2960.2626953125,301.7049560546875,0.4829251766204834,0.050000000745058,0.2328300923109054,291.179931640625,291.1499938964844,261.6717224121094,260.0831604003906,279.744873046875,293.2707214355469,291.1807556152344,1.0,0.2747975587844848,0.8144045472145081,0.8144045472145081,1.0,1.0,-1.267048716545105,0.5425992012023926,0.7244495153427124,0.2407161593437194,0.0,0.0,0.6583155989646912,53.43627548217773,25.0,14.17845630645752,-14610.857421875,230.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92059326171875,308.3404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.263671875,18000.0,0.0,0.0,0.336618572473526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622869610786438,0.762294590473175,-7.62401350584696e-06,0.0,0.000341625069268,0.0,0.0,94.39122772216795,0.0,0.0,0.0,0.531583845615387,4.0,0.0,1.0
477660,293.1498718261719,297.1499938964844,293.1499938964844,0.0963189750909805,-2221.45166015625,304.1517333984375,0.7406979203224182,0.1564884483814239,0.1420821845531463,293.3463439941406,297.1499938964844,293.1499938964844,0.0050087538547813,-389.84906005859375,297.8214111328125,0.4945868551731109,0.050000000745058,0.0488653741776943,293.19891357421875,297.1499938964844,293.1499938964844,0.2528553307056427,-3734.62255859375,304.1590270996094,0.9621487259864808,0.3402968645095825,0.2387285828590393,293.19952392578125,297.1499938964844,293.1499938964844,0.3012895584106445,-5793.97705078125,304.1949768066406,0.9990000128746032,0.4152528941631317,0.3693691790103912,293.2331237792969,297.1499938964844,293.1499938964844,0.0092388540506362,-2932.35693359375,301.68463134765625,0.4945868551731109,0.050000000745058,0.231796309351921,291.21173095703125,291.1499938964844,261.6336975097656,260.0514221191406,279.7417907714844,293.26153564453125,291.217529296875,1.0,0.2639392912387848,0.8139820694923401,0.8139820694923401,1.0,1.0,-1.237046241760254,0.5289950966835022,0.7080511450767517,0.2332604974508285,0.0,0.0,0.6486708521842957,47.46925735473633,28.0,51.901214599609375,-14390.4169921875,207.34735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511169433594,308.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.13671875,18000.0,0.0,0.0,0.33599653840065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478764653205872,0.7478839755058289,-7.5124130489712115e-06,0.0,0.0003409937780816,0.0,0.0,90.75690460205078,0.0,0.0,0.0,0.5246142148971558,4.0,0.0,1.0
477720,293.1498718261719,297.1499938964844,293.1499938964844,0.0963189750909805,-2221.45166015625,304.1517333984375,0.7406979203224182,0.1564884483814239,0.1420821845531463,293.3463439941406,297.1499938964844,293.1499938964844,0.0050087538547813,-389.84906005859375,297.8214111328125,0.4945868551731109,0.050000000745058,0.0488653741776943,293.19891357421875,297.1499938964844,293.1499938964844,0.2528553307056427,-3734.62255859375,304.1590270996094,0.9621487259864808,0.3402968645095825,0.2387285828590393,293.19952392578125,297.1499938964844,293.1499938964844,0.3012895584106445,-5793.97705078125,304.1949768066406,0.9990000128746032,0.4152528941631317,0.3693691790103912,293.2331237792969,297.1499938964844,293.1499938964844,0.0092388540506362,-2932.35693359375,301.68463134765625,0.4945868551731109,0.050000000745058,0.231796309351921,291.21173095703125,291.1499938964844,261.6336975097656,260.0514221191406,279.7417907714844,293.26153564453125,291.217529296875,1.0,0.2639392912387848,0.8139820694923401,0.8139820694923401,1.0,1.0,-1.237046241760254,0.5289950966835022,0.7080511450767517,0.2332604974508285,0.0,0.0,0.6486708521842957,47.46925735473633,28.0,51.901214599609375,-14390.4169921875,207.34735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511169433594,308.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.13671875,18000.0,0.0,0.0,0.33599653840065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478764653205872,0.7478839755058289,-7.5124130489712115e-06,0.0,0.0003409937780816,0.0,0.0,90.75690460205078,0.0,0.0,0.0,0.5246142148971558,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0955954939126968,-2207.294921875,304.15234375,0.7518194913864136,0.1560463160276413,0.1416471898555755,293.3441162109375,297.1499938964844,293.1499938964844,0.0049304272979497,-383.73779296875,297.781982421875,0.503030002117157,0.050000000745058,0.0487283691763877,293.1983642578125,297.1499938964844,293.1499938964844,0.2506773769855499,-3708.475830078125,304.1596069335937,0.9768036603927612,0.3391674757003784,0.2378483861684799,293.15606689453125,297.1499938964844,293.1499938964844,0.2824656367301941,-5499.59033203125,304.21075439453125,0.9990000128746032,0.4227874279022217,0.351327508687973,293.2319641113281,297.1499938964844,293.1499938964844,0.0091381026431918,-2907.02392578125,301.6678161621094,0.503030002117157,0.050000000745058,0.2311463952064514,291.2568054199219,291.1499938964844,261.5977783203125,260.0214233398437,279.7316589355469,293.2451477050781,291.25909423828125,1.0,0.2563851177692413,0.8135596513748169,0.8135596513748169,1.0,1.0,-1.2129735946655271,0.5181553363800049,0.6948182582855225,0.2271597385406494,0.0,0.0,0.6309892535209656,43.64402770996094,46.0,48.13761901855469,-14135.2568359375,191.3400421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,308.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18385.123046875,18000.0,0.0,0.0,0.3339160084724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151225209236145,0.7151297926902771,-7.263260613399325e-06,0.0,0.0003388822951819,0.0,0.0,82.85671997070312,0.0,0.0,0.0,0.5093189477920532,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0955954939126968,-2207.294921875,304.15234375,0.7518194913864136,0.1560463160276413,0.1416471898555755,293.3441162109375,297.1499938964844,293.1499938964844,0.0049304272979497,-383.73779296875,297.781982421875,0.503030002117157,0.050000000745058,0.0487283691763877,293.1983642578125,297.1499938964844,293.1499938964844,0.2506773769855499,-3708.475830078125,304.1596069335937,0.9768036603927612,0.3391674757003784,0.2378483861684799,293.15606689453125,297.1499938964844,293.1499938964844,0.2824656367301941,-5499.59033203125,304.21075439453125,0.9990000128746032,0.4227874279022217,0.351327508687973,293.2319641113281,297.1499938964844,293.1499938964844,0.0091381026431918,-2907.02392578125,301.6678161621094,0.503030002117157,0.050000000745058,0.2311463952064514,291.2568054199219,291.1499938964844,261.5977783203125,260.0214233398437,279.7316589355469,293.2451477050781,291.25909423828125,1.0,0.2563851177692413,0.8135596513748169,0.8135596513748169,1.0,1.0,-1.2129735946655271,0.5181553363800049,0.6948182582855225,0.2271597385406494,0.0,0.0,0.6309892535209656,43.64402770996094,46.0,48.13761901855469,-14135.2568359375,191.3400421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,308.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18385.123046875,18000.0,0.0,0.0,0.3339160084724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151225209236145,0.7151297926902771,-7.263260613399325e-06,0.0,0.0003388822951819,0.0,0.0,82.85671997070312,0.0,0.0,0.0,0.5093189477920532,4.0,0.0,1.0
477900,293.1526794433594,297.1499938964844,293.1499938964844,0.0953860133886337,-2203.34375,304.1523132324219,0.7526669502258301,0.155902087688446,0.1414497047662735,293.3427124023437,297.1499938964844,293.1499938964844,0.004901791922748,-381.6641540527344,297.7554626464844,0.5038785934448242,0.050000000745058,0.0487157329916954,293.1981811523437,297.1499938964844,293.1499938964844,0.2499960213899612,-3700.5634765625,304.1590881347656,0.9777544140815736,0.3385921418666839,0.2374430745840072,293.1358337402344,297.1499938964844,293.1499938964844,0.2801940143108368,-5467.3623046875,304.2036437988281,0.9990000128746032,0.4266897737979889,0.3496134281158447,293.23126220703125,297.1499938964844,293.1499938964844,0.009113092906773,-2901.55224609375,301.6567687988281,0.5038785934448242,0.050000000745058,0.2310864627361297,291.2630615234375,291.1499938964844,261.5807800292969,260.0071716308594,279.7232666015625,293.2390441894531,291.262451171875,1.0,0.2560249269008636,0.8133484125137329,0.8133484125137329,1.0,1.0,-1.2100963592529297,0.516855776309967,0.6932405829429626,0.2263903766870498,0.0,0.0,0.6227474212646484,43.28086853027344,46.0,23.98344612121582,-14060.80859375,189.66110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819885253906,308.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18404.435546875,18000.0,0.0,0.0,0.3323483765125274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967955231666565,0.6968026161193848,-7.11049460733193e-06,0.0,0.00033729133429,0.0,0.0,78.5099105834961,0.0,0.0,0.0,0.5007420182228088,4.0,0.0,1.0
477960,293.1528015136719,297.1499938964844,293.1499938964844,0.0954346731305122,-2204.519775390625,304.1517944335937,0.7502999305725098,0.1558395773172378,0.141382411122322,293.341064453125,297.1499938964844,293.1499938964844,0.004881605040282,-380.45013427734375,297.7207946777344,0.5022662281990051,0.050000000745058,0.0487399771809577,293.1980285644531,297.1499938964844,293.1499938964844,0.2497474998235702,-3698.116455078125,304.1578674316406,0.9744595885276794,0.3380138576030731,0.237059399485588,293.1230773925781,297.1499938964844,293.1499938964844,0.2830906510353088,-5517.77685546875,304.18853759765625,0.9990000128746032,0.4293799996376037,0.3528862297534942,293.23052978515625,297.1499938964844,293.1499938964844,0.0091087566688656,-2902.42041015625,301.6423034667969,0.5022662281990051,0.050000000745058,0.2312014698982238,291.251220703125,291.1499938964844,261.5644836425781,259.9935607910156,279.71337890625,293.23590087890625,291.2469177246094,1.0,0.2575645744800567,0.8132642507553101,0.8132642507553101,1.0,1.0,-1.2136460542678833,0.5184276103973389,0.6952184438705444,0.2273000627756118,0.0,0.0,0.6170877814292908,43.94697570800781,64.0,-13.13491153717041,-14037.1796875,192.186264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,308.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18360.466796875,18000.0,0.0,0.0,0.3305754661560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808462738990784,0.6808532476425171,-6.967124591028551e-06,0.0,0.0003354920772835,0.0,0.0,74.75251007080078,0.0,0.0,0.0,0.4932614266872406,4.0,0.0,1.0
478020,293.1527709960937,297.1499938964844,293.1499938964844,0.0960019156336784,-2216.20458984375,304.1502380371094,0.7385497689247131,0.1557793468236923,0.1414472460746765,293.3370361328125,297.1499938964844,293.1499938964844,0.0048630679957568,-380.0885620117188,297.6346435546875,0.4937889873981476,0.050000000745058,0.0488794483244419,293.1977233886719,297.1499938964844,293.1499938964844,0.2501581609249115,-3704.522705078125,304.154541015625,0.957176387310028,0.3368596732616424,0.236359104514122,293.1250915527344,297.1499938964844,293.1499938964844,0.3012189865112304,-5812.6494140625,304.1451416015625,0.9990000128746032,0.4297335743904114,0.371160477399826,293.2295837402344,297.1499938964844,293.1499938964844,0.0091451108455657,-2917.7177734375,301.60479736328125,0.4937889873981476,0.050000000745058,0.2318630516529083,291.1888122558594,291.1499938964844,261.53436279296875,259.9683532714844,279.6910095214844,293.2375183105469,291.1812438964844,1.0,0.2655960917472839,0.8130959868431091,0.8130959868431091,1.0,1.0,-1.2357721328735352,0.5283041000366211,0.7074680924415588,0.2329498827457428,0.0,0.0,0.61569744348526,47.80717468261719,67.0,-75.8569107055664,-14165.048828125,207.6090850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.66015625,18000.0,0.0,0.0,0.327001690864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664184331893921,0.6664252281188965,-6.795306489948416e-06,0.0,0.000331865157932,0.0,0.0,71.09794616699219,0.0,0.0,0.0,0.4861127734184265,4.0,0.0,1.0
478080,293.1527709960937,297.1499938964844,293.1499938964844,0.0960019156336784,-2216.20458984375,304.1502380371094,0.7385497689247131,0.1557793468236923,0.1414472460746765,293.3370361328125,297.1499938964844,293.1499938964844,0.0048630679957568,-380.0885620117188,297.6346435546875,0.4937889873981476,0.050000000745058,0.0488794483244419,293.1977233886719,297.1499938964844,293.1499938964844,0.2501581609249115,-3704.522705078125,304.154541015625,0.957176387310028,0.3368596732616424,0.236359104514122,293.1250915527344,297.1499938964844,293.1499938964844,0.3012189865112304,-5812.6494140625,304.1451416015625,0.9990000128746032,0.4297335743904114,0.371160477399826,293.2295837402344,297.1499938964844,293.1499938964844,0.0091451108455657,-2917.7177734375,301.60479736328125,0.4937889873981476,0.050000000745058,0.2318630516529083,291.1888122558594,291.1499938964844,261.53436279296875,259.9683532714844,279.6910095214844,293.2375183105469,291.1812438964844,1.0,0.2655960917472839,0.8130959868431091,0.8130959868431091,1.0,1.0,-1.2357721328735352,0.5283041000366211,0.7074680924415588,0.2329498827457428,0.0,0.0,0.61569744348526,47.80717468261719,67.0,-75.8569107055664,-14165.048828125,207.6090850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.66015625,18000.0,0.0,0.0,0.327001690864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664184331893921,0.6664252281188965,-6.795306489948416e-06,0.0,0.000331865157932,0.0,0.0,71.09794616699219,0.0,0.0,0.0,0.4861127734184265,4.0,0.0,1.0
478140,293.15252685546875,297.1499938964844,293.1499938964844,0.096618615090847,-2228.755615234375,304.149169921875,0.7279576659202576,0.1557556837797165,0.1415442079305648,293.33221435546875,297.1499938964844,293.1499938964844,0.0048512439243495,-380.2141418457031,297.5493469238281,0.4859853386878967,0.050000000745058,0.0490239709615707,293.1972961425781,297.1499938964844,293.1499938964844,0.2506680190563202,-3711.842529296875,304.1522521972656,0.9394909739494324,0.3357338607311249,0.2356762290000915,293.1560363769531,297.1499938964844,293.1499938964844,0.3202020525932312,-6112.3212890625,304.1156311035156,0.9990000128746032,0.4241260588169098,0.3891962766647339,293.2297668457031,297.1499938964844,293.1499938964844,0.00918151717633,-2933.2607421875,301.5634460449219,0.4859853386878967,0.050000000745058,0.2325486093759536,291.1219787597656,291.1499938964844,261.5079345703125,259.9462280273437,279.673828125,293.24578857421875,291.11749267578125,1.0,0.2729862630367279,0.8129276633262634,0.8129276633262634,1.0,1.0,-1.257718801498413,0.538097620010376,0.7196211218833923,0.2386631071567535,0.0,0.0,0.6242835521697998,51.80207824707031,70.0,-78.45587921142578,-14391.453125,223.7511749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72247314453125,308.6334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17876.08203125,18000.0,0.0,0.0,0.3243138790130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760255694389343,0.6760323643684387,-6.817860139562981e-06,0.0,0.0003291373723186,0.0,0.0,72.747314453125,0.0,0.0,0.0,0.4899958968162536,4.0,0.0,1.0
478200,293.15252685546875,297.1499938964844,293.1499938964844,0.096618615090847,-2228.755615234375,304.149169921875,0.7279576659202576,0.1557556837797165,0.1415442079305648,293.33221435546875,297.1499938964844,293.1499938964844,0.0048512439243495,-380.2141418457031,297.5493469238281,0.4859853386878967,0.050000000745058,0.0490239709615707,293.1972961425781,297.1499938964844,293.1499938964844,0.2506680190563202,-3711.842529296875,304.1522521972656,0.9394909739494324,0.3357338607311249,0.2356762290000915,293.1560363769531,297.1499938964844,293.1499938964844,0.3202020525932312,-6112.3212890625,304.1156311035156,0.9990000128746032,0.4241260588169098,0.3891962766647339,293.2297668457031,297.1499938964844,293.1499938964844,0.00918151717633,-2933.2607421875,301.5634460449219,0.4859853386878967,0.050000000745058,0.2325486093759536,291.1219787597656,291.1499938964844,261.5079345703125,259.9462280273437,279.673828125,293.24578857421875,291.11749267578125,1.0,0.2729862630367279,0.8129276633262634,0.8129276633262634,1.0,1.0,-1.257718801498413,0.538097620010376,0.7196211218833923,0.2386631071567535,0.0,0.0,0.6242835521697998,51.80207824707031,70.0,-78.45587921142578,-14391.453125,223.7511749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72247314453125,308.6334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17876.08203125,18000.0,0.0,0.0,0.3243138790130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760255694389343,0.6760323643684387,-6.817860139562981e-06,0.0,0.0003291373723186,0.0,0.0,72.747314453125,0.0,0.0,0.0,0.4899958968162536,4.0,0.0,1.0
478260,293.1502685546875,297.1499938964844,293.1499938964844,0.0972377806901931,-2240.826904296875,304.1484069824219,0.7168532609939575,0.1561481654644012,0.1419616639614105,293.3270874023437,297.1499938964844,293.1499938964844,0.0048379846848547,-379.7804870605469,297.4826965332031,0.4769929349422455,0.050000000745058,0.0491991117596626,293.1968078613281,297.1499938964844,293.1499938964844,0.2505441009998321,-3710.8984375,304.1517639160156,0.9197452068328856,0.3346335291862488,0.2350332587957382,293.1958312988281,297.1499938964844,293.1499938964844,0.3287834525108337,-6240.4482421875,304.11456298828125,0.99164617061615,0.4158942401409149,0.3962811529636383,293.2308654785156,297.1499938964844,293.1499938964844,0.0092026935890316,-2942.642333984375,301.52569580078125,0.4769929349422455,0.050000000745058,0.2333793938159942,291.08746337890625,291.1499938964844,261.4857482910156,259.9276428222656,279.6667785644531,293.255126953125,291.0870056152344,1.0,0.2797274887561798,0.8122492432594299,0.8122492432594299,1.0,1.0,-1.2673425674438477,0.5422992706298828,0.7250432968139648,0.2412469685077667,0.0,0.0,0.6352697610855103,56.38983154296875,73.0,-41.87519073486328,-14554.1611328125,237.0707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388854980469,308.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.0859375,18000.0,0.0,0.0,0.3229955732822418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696438193321228,0.6964451670646667,-6.962883162486833e-06,0.0,0.0003277994401287,0.0,0.0,77.1733627319336,0.0,0.0,0.0,0.4993191957473755,4.0,0.0,1.0
478320,293.1502685546875,297.1499938964844,293.1499938964844,0.0972377806901931,-2240.826904296875,304.1484069824219,0.7168532609939575,0.1561481654644012,0.1419616639614105,293.3270874023437,297.1499938964844,293.1499938964844,0.0048379846848547,-379.7804870605469,297.4826965332031,0.4769929349422455,0.050000000745058,0.0491991117596626,293.1968078613281,297.1499938964844,293.1499938964844,0.2505441009998321,-3710.8984375,304.1517639160156,0.9197452068328856,0.3346335291862488,0.2350332587957382,293.1958312988281,297.1499938964844,293.1499938964844,0.3287834525108337,-6240.4482421875,304.11456298828125,0.99164617061615,0.4158942401409149,0.3962811529636383,293.2308654785156,297.1499938964844,293.1499938964844,0.0092026935890316,-2942.642333984375,301.52569580078125,0.4769929349422455,0.050000000745058,0.2333793938159942,291.08746337890625,291.1499938964844,261.4857482910156,259.9276428222656,279.6667785644531,293.255126953125,291.0870056152344,1.0,0.2797274887561798,0.8122492432594299,0.8122492432594299,1.0,1.0,-1.2673425674438477,0.5422992706298828,0.7250432968139648,0.2412469685077667,0.0,0.0,0.6352697610855103,56.38983154296875,73.0,-41.87519073486328,-14554.1611328125,237.0707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388854980469,308.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.0859375,18000.0,0.0,0.0,0.3229955732822418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696438193321228,0.6964451670646667,-6.962883162486833e-06,0.0,0.0003277994401287,0.0,0.0,77.1733627319336,0.0,0.0,0.0,0.4993191957473755,4.0,0.0,1.0
478380,293.1492614746094,297.1499938964844,293.1499938964844,0.0974551141262054,-2244.51513671875,304.1485900878906,0.7044898867607117,0.1563481539487838,0.1424226313829422,293.32196044921875,297.1499938964844,293.1499938964844,0.004816569853574,-378.0161743164063,297.44549560546875,0.4658759534358978,0.050000000745058,0.0494032464921474,293.196533203125,297.1499938964844,293.1499938964844,0.2492890506982803,-3695.55078125,304.1532592773437,0.9006842374801636,0.3335074484348297,0.2344120889902115,293.2138977050781,297.1499938964844,293.1499938964844,0.3235733211040497,-6155.0068359375,304.1346435546875,0.9722679853439332,0.4110302031040191,0.3909683227539062,293.23223876953125,297.1499938964844,293.1499938964844,0.0091964248567819,-2941.165771484375,301.49774169921875,0.4658759534358978,0.050000000745058,0.2343477308750152,291.1073913574219,291.1499938964844,261.46832275390625,259.9130859375,279.6654663085937,293.2568359375,291.1092224121094,1.0,0.285307765007019,0.8115707635879517,0.8115707635879517,1.0,1.0,-1.262008547782898,0.5398104190826416,0.7221980690956116,0.2398800700902938,0.0,0.0,0.6398598551750183,61.478328704833984,76.0,10.348469734191896,-14565.3447265625,246.0655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5079040527344,308.61773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.53125,18000.0,0.0,0.0,0.3226075768470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121121883392334,0.7121192812919617,-7.115820153558161e-06,0.0,0.0003274056944064,0.0,0.0,81.0490951538086,0.0,0.0,0.0,0.5068158507347107,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.0974551141262054,-2244.51513671875,304.1485900878906,0.7044898867607117,0.1563481539487838,0.1424226313829422,293.32196044921875,297.1499938964844,293.1499938964844,0.004816569853574,-378.0161743164063,297.44549560546875,0.4658759534358978,0.050000000745058,0.0494032464921474,293.196533203125,297.1499938964844,293.1499938964844,0.2492890506982803,-3695.55078125,304.1532592773437,0.9006842374801636,0.3335074484348297,0.2344120889902115,293.2138977050781,297.1499938964844,293.1499938964844,0.3235733211040497,-6155.0068359375,304.1346435546875,0.9722679853439332,0.4110302031040191,0.3909683227539062,293.23223876953125,297.1499938964844,293.1499938964844,0.0091964248567819,-2941.165771484375,301.49774169921875,0.4658759534358978,0.050000000745058,0.2343477308750152,291.1073913574219,291.1499938964844,261.46832275390625,259.9130859375,279.6654663085937,293.2568359375,291.1092224121094,1.0,0.285307765007019,0.8115707635879517,0.8115707635879517,1.0,1.0,-1.262008547782898,0.5398104190826416,0.7221980690956116,0.2398800700902938,0.0,0.0,0.6398598551750183,61.478328704833984,76.0,10.348469734191896,-14565.3447265625,246.0655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5079040527344,308.61773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.53125,18000.0,0.0,0.0,0.3226075768470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121121883392334,0.7121192812919617,-7.115820153558161e-06,0.0,0.0003274056944064,0.0,0.0,81.0490951538086,0.0,0.0,0.0,0.5068158507347107,4.0,0.0,1.0
478500,293.1493835449219,297.1499938964844,293.1499938964844,0.0974855050444603,-2244.9521484375,304.1488037109375,0.6991305947303772,0.1563321202993393,0.1425222605466842,293.3194580078125,297.1499938964844,293.1499938964844,0.0048046596348285,-377.0968933105469,297.4259948730469,0.4604739546775818,0.050000000745058,0.0494934134185314,293.1964416503906,297.1499938964844,293.1499938964844,0.2487080842256546,-3688.541259765625,304.1537170410156,0.8933778405189514,0.3329352140426636,0.2340810745954513,293.2175598144531,297.1499938964844,293.1499938964844,0.3220370411872864,-6129.638671875,304.14019775390625,0.9638609290122986,0.4095010757446289,0.3893960118293762,293.2329406738281,297.1499938964844,293.1499938964844,0.009191321209073,-2940.331298828125,301.48297119140625,0.4604739546775818,0.050000000745058,0.2347754538059234,291.1145935058594,291.1499938964844,261.4615783691406,259.9074401855469,279.6640625,293.2560729980469,291.11553955078125,1.0,0.2878369390964508,0.8112315535545349,0.8112315535545349,1.0,1.0,-1.2604646682739258,0.5390724539756775,0.7213922142982483,0.2394815683364868,0.0,0.0,0.6414769291877747,63.73850631713867,76.0,13.190671920776367,-14554.2578125,250.33355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442138671875,308.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17888.07421875,18000.0,0.0,0.0,0.3226158916950226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163311839103699,0.7163383364677429,-7.1613590080232825e-06,0.0,0.0003274141345173,0.0,0.0,82.150390625,0.0,0.0,0.0,0.5089604258537292,4.0,0.0,1.0
478560,293.1496887207031,297.1499938964844,293.1499938964844,0.0974973365664482,-2245.08740234375,304.14898681640625,0.6942348480224609,0.1562807410955429,0.142571821808815,293.31695556640625,297.1499938964844,293.1499938964844,0.0047934688627719,-376.2659301757813,297.4054260253906,0.4556137323379516,0.050000000745058,0.0495783388614654,293.1963195800781,297.1499938964844,293.1499938964844,0.2481821775436401,-3682.251708984375,304.15399169921875,0.8868006467819214,0.3323688507080078,0.2337477505207061,293.2194519042969,297.1499938964844,293.1499938964844,0.3208726644515991,-6110.55615234375,304.1440734863281,0.956076681613922,0.4082683622837066,0.3881873190402984,293.233642578125,297.1499938964844,293.1499938964844,0.0091866580769419,-2939.833740234375,301.467529296875,0.4556137323379516,0.050000000745058,0.2351782917976379,291.1186828613281,291.1499938964844,261.4562072753906,259.9029846191406,279.6626281738281,293.2548828125,291.11932373046875,1.0,0.2902270555496216,0.8109793066978455,0.8109793066978455,1.0,1.0,-1.2592583894729614,0.5384951233863831,0.7207633256912231,0.2391756027936935,0.0,0.0,0.6431460380554199,65.8710708618164,79.0,12.213746070861816,-14544.236328125,254.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791809082031,308.5513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.05859375,18000.0,0.0,0.0,0.3227258026599884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7202246189117432,0.720231831073761,-7.198938419605838e-06,0.0,0.0003275256603956,0.0,0.0,83.13449096679688,0.0,0.0,0.0,0.5108813047409058,4.0,0.0,1.0
478620,293.1504211425781,297.1499938964844,293.1499938964844,0.097484640777111,-2244.724365234375,304.1493530273437,0.6855643391609192,0.1561402827501297,0.1426052898168563,293.3118591308594,297.1499938964844,293.1499938964844,0.0047719893045723,-374.6953125,297.36456298828125,0.4473669230937958,0.050000000745058,0.0497367866337299,293.19598388671875,297.1499938964844,293.1499938964844,0.2471875101327896,-3670.42138671875,304.1543273925781,0.87530118227005,0.3312640786170959,0.2330897897481918,293.2206115722656,297.1499938964844,293.1499938964844,0.319048672914505,-6081.1181640625,304.1490173339844,0.941941738128662,0.4062735438346863,0.3863362371921539,293.23492431640625,297.1499938964844,293.1499938964844,0.0091757671907544,-2938.66796875,301.4360656738281,0.4473669230937958,0.050000000745058,0.2359299063682556,291.1242980957031,291.1499938964844,261.4499206542969,259.8978576660156,279.660888671875,293.251953125,291.1247253417969,1.0,0.2946721017360687,0.8104748129844666,0.8104748129844666,1.0,1.0,-1.2573790550231934,0.5375838875770569,0.7197951674461365,0.2386933118104934,0.0,0.0,0.6461731195449829,69.85552978515625,82.0,8.999361991882324,-14526.76953125,262.2538452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,308.48931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.2109375,18000.0,0.0,0.0,0.3231992721557617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273225784301758,0.7273298501968384,-7.264757641678443e-06,0.0,0.0003280061937402,0.0,0.0,84.92201232910156,0.0,0.0,0.0,0.5143256783485413,4.0,0.0,1.0
478680,293.1504211425781,297.1499938964844,293.1499938964844,0.097484640777111,-2244.724365234375,304.1493530273437,0.6855643391609192,0.1561402827501297,0.1426052898168563,293.3118591308594,297.1499938964844,293.1499938964844,0.0047719893045723,-374.6953125,297.36456298828125,0.4473669230937958,0.050000000745058,0.0497367866337299,293.19598388671875,297.1499938964844,293.1499938964844,0.2471875101327896,-3670.42138671875,304.1543273925781,0.87530118227005,0.3312640786170959,0.2330897897481918,293.2206115722656,297.1499938964844,293.1499938964844,0.319048672914505,-6081.1181640625,304.1490173339844,0.941941738128662,0.4062735438346863,0.3863362371921539,293.23492431640625,297.1499938964844,293.1499938964844,0.0091757671907544,-2938.66796875,301.4360656738281,0.4473669230937958,0.050000000745058,0.2359299063682556,291.1242980957031,291.1499938964844,261.4499206542969,259.8978576660156,279.660888671875,293.251953125,291.1247253417969,1.0,0.2946721017360687,0.8104748129844666,0.8104748129844666,1.0,1.0,-1.2573790550231934,0.5375838875770569,0.7197951674461365,0.2386933118104934,0.0,0.0,0.6461731195449829,69.85552978515625,82.0,8.999361991882324,-14526.76953125,262.2538452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,308.48931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.2109375,18000.0,0.0,0.0,0.3231992721557617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273225784301758,0.7273298501968384,-7.264757641678443e-06,0.0,0.0003280061937402,0.0,0.0,84.92201232910156,0.0,0.0,0.0,0.5143256783485413,4.0,0.0,1.0
478740,293.15106201171875,297.1499938964844,293.1499938964844,0.097462460398674,-2244.218505859375,304.14959716796875,0.6780753135681152,0.1559987217187881,0.1426163166761398,293.3064880371094,297.1499938964844,293.1499938964844,0.0047517055645585,-373.2218933105469,297.3254699707031,0.4405510425567627,0.050000000745058,0.04988444596529,293.19549560546875,297.1499938964844,293.1499938964844,0.2462438195943832,-3659.240966796875,304.1544494628906,0.8654492497444153,0.3302011787891388,0.2324521988630294,293.2200927734375,297.1499938964844,293.1499938964844,0.3175197541713714,-6056.9541015625,304.15185546875,0.9293584227561952,0.4045871496200561,0.3848420083522796,293.236083984375,297.1499938964844,293.1499938964844,0.0091626765206456,-2937.0947265625,301.4042663574219,0.4405510425567627,0.050000000745058,0.2366303354501724,291.1285095214844,291.1499938964844,261.45001220703125,259.8981018066406,279.6614990234375,293.2489318847656,291.12890625,1.0,0.2987715005874634,0.8099703788757324,0.8099703788757324,1.0,1.0,-1.2558512687683103,0.5368347764015198,0.7190164923667908,0.2382887005805969,0.0,0.0,0.6487468481063843,73.57194519042969,85.0,6.838684558868408,-14511.322265625,269.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,308.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.869140625,18000.0,0.0,0.0,0.3239212334156036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334086298942566,0.7334159016609192,-7.321378689084668e-06,0.0,0.000328738882672,0.0,0.0,86.47435760498047,0.0,0.0,0.0,0.5172789096832275,4.0,0.0,1.0
478800,293.15106201171875,297.1499938964844,293.1499938964844,0.097462460398674,-2244.218505859375,304.14959716796875,0.6780753135681152,0.1559987217187881,0.1426163166761398,293.3064880371094,297.1499938964844,293.1499938964844,0.0047517055645585,-373.2218933105469,297.3254699707031,0.4405510425567627,0.050000000745058,0.04988444596529,293.19549560546875,297.1499938964844,293.1499938964844,0.2462438195943832,-3659.240966796875,304.1544494628906,0.8654492497444153,0.3302011787891388,0.2324521988630294,293.2200927734375,297.1499938964844,293.1499938964844,0.3175197541713714,-6056.9541015625,304.15185546875,0.9293584227561952,0.4045871496200561,0.3848420083522796,293.236083984375,297.1499938964844,293.1499938964844,0.0091626765206456,-2937.0947265625,301.4042663574219,0.4405510425567627,0.050000000745058,0.2366303354501724,291.1285095214844,291.1499938964844,261.45001220703125,259.8981018066406,279.6614990234375,293.2489318847656,291.12890625,1.0,0.2987715005874634,0.8099703788757324,0.8099703788757324,1.0,1.0,-1.2558512687683103,0.5368347764015198,0.7190164923667908,0.2382887005805969,0.0,0.0,0.6487468481063843,73.57194519042969,85.0,6.838684558868408,-14511.322265625,269.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,308.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.869140625,18000.0,0.0,0.0,0.3239212334156036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334086298942566,0.7334159016609192,-7.321378689084668e-06,0.0,0.000328738882672,0.0,0.0,86.47435760498047,0.0,0.0,0.0,0.5172789096832275,4.0,0.0,1.0
478860,293.16143798828125,297.1499938964844,293.1499938964844,0.0961957424879074,-2220.2353515625,304.1518859863281,0.6684035658836365,0.1538486629724502,0.1411844044923782,293.3128662109375,297.1499938964844,293.1499938964844,0.0047013028524816,-369.4924926757813,297.2586975097656,0.4341678619384765,0.050000000745058,0.0500400736927986,293.2044982910156,297.1499938964844,293.1499938964844,0.2438226342201233,-3629.95947265625,304.15704345703125,0.8546594381332397,0.3272002041339874,0.2307375818490982,293.2287292480469,297.1499938964844,293.1499938964844,0.3144870102405548,-6009.35302734375,304.15631103515625,0.915745198726654,0.4010409116744995,0.3820039629936218,293.2493591308594,297.1499938964844,293.1499938964844,0.0090909469872713,-2923.337158203125,301.3396911621094,0.4341678619384765,0.050000000745058,0.237368568778038,291.13873291015625,291.1499938964844,261.4557189941406,259.9031066894531,279.6728515625,293.2561340332031,291.1405334472656,1.0,0.3024690151214599,0.8095139861106873,0.8095139861106873,1.0,1.0,-1.2497425079345703,0.5340307950973511,0.7157116532325745,0.2367258369922638,0.0,0.0,0.6497625708580017,77.42076873779297,88.0,16.844175338745117,-14461.107421875,275.3899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,308.408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.564453125,18000.0,0.0,0.0,0.3247281908988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376834750175476,0.7376908659934998,-7.366056706814561e-06,0.0,0.0003295578353572,0.0,0.0,87.61976623535156,0.0,0.0,0.0,0.5193571448326111,4.0,0.0,1.0
478920,293.16143798828125,297.1499938964844,293.1499938964844,0.0961957424879074,-2220.2353515625,304.1518859863281,0.6684035658836365,0.1538486629724502,0.1411844044923782,293.3128662109375,297.1499938964844,293.1499938964844,0.0047013028524816,-369.4924926757813,297.2586975097656,0.4341678619384765,0.050000000745058,0.0500400736927986,293.2044982910156,297.1499938964844,293.1499938964844,0.2438226342201233,-3629.95947265625,304.15704345703125,0.8546594381332397,0.3272002041339874,0.2307375818490982,293.2287292480469,297.1499938964844,293.1499938964844,0.3144870102405548,-6009.35302734375,304.15631103515625,0.915745198726654,0.4010409116744995,0.3820039629936218,293.2493591308594,297.1499938964844,293.1499938964844,0.0090909469872713,-2923.337158203125,301.3396911621094,0.4341678619384765,0.050000000745058,0.237368568778038,291.13873291015625,291.1499938964844,261.4557189941406,259.9031066894531,279.6728515625,293.2561340332031,291.1405334472656,1.0,0.3024690151214599,0.8095139861106873,0.8095139861106873,1.0,1.0,-1.2497425079345703,0.5340307950973511,0.7157116532325745,0.2367258369922638,0.0,0.0,0.6497625708580017,77.42076873779297,88.0,16.844175338745117,-14461.107421875,275.3899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,308.408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.564453125,18000.0,0.0,0.0,0.3247281908988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376834750175476,0.7376908659934998,-7.366056706814561e-06,0.0,0.0003295578353572,0.0,0.0,87.61976623535156,0.0,0.0,0.0,0.5193571448326111,4.0,0.0,1.0
478980,293.16534423828125,297.1499938964844,293.1499938964844,0.0952363461256027,-2202.086181640625,304.1528015136719,0.6606830954551697,0.1527624726295471,0.1401756405830383,293.3151550292969,297.1499938964844,293.1499938964844,0.0046603642404079,-366.37939453125,297.20361328125,0.4289880096912384,0.050000000745058,0.0501815862953662,293.2068176269531,297.1499938964844,293.1499938964844,0.2417650520801544,-3605.274658203125,304.1580810546875,0.8458497524261475,0.325343906879425,0.2294041216373443,293.2305603027344,297.1499938964844,293.1499938964844,0.3117917776107788,-5967.625,304.1586303710937,0.9048613905906676,0.3986676335334778,0.3797039985656738,293.2587585449219,297.1499938964844,293.1499938964844,0.0090307826176285,-2911.194580078125,301.2823181152344,0.4289880096912384,0.050000000745058,0.2380398511886596,291.1534423828125,291.1499938964844,261.4657592773437,259.9116516113281,279.68280029296875,293.2596130371094,291.15435791015625,1.0,0.3059020638465881,0.8090575933456421,0.8090575933456421,1.0,1.0,-1.2451448440551758,0.5319210290908813,0.7132238745689392,0.2355087250471115,0.0,0.0,0.6482109427452087,80.93424987792969,76.0,16.73947525024414,-14404.2451171875,281.0101928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05975341796875,308.3845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.115234375,18000.0,0.0,0.0,0.3253819644451141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363688945770264,0.7363762855529785,-7.367757007159525e-06,0.0,0.000330221344484,0.0,0.0,87.40805053710938,0.0,0.0,0.0,0.5188499093055725,4.0,0.0,1.0
479040,293.16534423828125,297.1499938964844,293.1499938964844,0.0952363461256027,-2202.086181640625,304.1528015136719,0.6606830954551697,0.1527624726295471,0.1401756405830383,293.3151550292969,297.1499938964844,293.1499938964844,0.0046603642404079,-366.37939453125,297.20361328125,0.4289880096912384,0.050000000745058,0.0501815862953662,293.2068176269531,297.1499938964844,293.1499938964844,0.2417650520801544,-3605.274658203125,304.1580810546875,0.8458497524261475,0.325343906879425,0.2294041216373443,293.2305603027344,297.1499938964844,293.1499938964844,0.3117917776107788,-5967.625,304.1586303710937,0.9048613905906676,0.3986676335334778,0.3797039985656738,293.2587585449219,297.1499938964844,293.1499938964844,0.0090307826176285,-2911.194580078125,301.2823181152344,0.4289880096912384,0.050000000745058,0.2380398511886596,291.1534423828125,291.1499938964844,261.4657592773437,259.9116516113281,279.68280029296875,293.2596130371094,291.15435791015625,1.0,0.3059020638465881,0.8090575933456421,0.8090575933456421,1.0,1.0,-1.2451448440551758,0.5319210290908813,0.7132238745689392,0.2355087250471115,0.0,0.0,0.6482109427452087,80.93424987792969,76.0,16.73947525024414,-14404.2451171875,281.0101928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05975341796875,308.3845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.115234375,18000.0,0.0,0.0,0.3253819644451141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363688945770264,0.7363762855529785,-7.367757007159525e-06,0.0,0.000330221344484,0.0,0.0,87.40805053710938,0.0,0.0,0.0,0.5188499093055725,4.0,0.0,1.0
479100,293.1662292480469,297.1499938964844,293.1499938964844,0.0948829725384712,-2195.4365234375,304.1529541015625,0.6599472761154175,0.152390643954277,0.1397966295480728,293.3151550292969,297.1499938964844,293.1499938964844,0.0046361596323549,-364.5750732421875,297.1773376464844,0.4288844168186188,0.050000000745058,0.0501845926046371,293.2069091796875,297.1499938964844,293.1499938964844,0.2409410327672958,-3595.478515625,304.1581115722656,0.8450577855110168,0.3246038258075714,0.2288549840450287,293.2303466796875,297.1499938964844,293.1499938964844,0.3106799721717834,-5950.60693359375,304.1590881347656,0.903876543045044,0.3976899087429046,0.3787318468093872,293.2622985839844,297.1499938964844,293.1499938964844,0.0089886179193854,-2902.352783203125,301.2549133300781,0.4288844168186188,0.050000000745058,0.238054096698761,291.1577453613281,291.1499938964844,261.4722900390625,259.91717529296875,279.688720703125,293.2618713378906,291.1585693359375,1.0,0.3053800165653229,0.8088293671607971,0.8088293671607971,1.0,1.0,-1.2428851127624512,0.530882716178894,0.7120023965835571,0.234914630651474,0.0,0.0,0.6472623348236084,80.97632598876953,76.0,14.593695640563965,-14375.15234375,280.1923522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,308.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.392578125,18000.0,0.0,0.0,0.3256192505359649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347180843353271,0.7347254753112793,-7.356238711508922e-06,0.0,0.0003304621495772,0.0,0.0,87.01783752441406,0.0,0.0,0.0,0.5180932879447937,4.0,0.0,1.0
479160,293.16650390625,297.1499938964844,293.1499938964844,0.0945725664496421,-2189.590087890625,304.1529541015625,0.6611383557319641,0.1521324515342712,0.1394752711057663,293.3144836425781,297.1499938964844,293.1499938964844,0.0046092546544969,-362.5563659667969,297.153076171875,0.4303394854068756,0.050000000745058,0.050143226981163,293.20660400390625,297.1499938964844,293.1499938964844,0.2401463687419891,-3586.02783203125,304.1580810546875,0.8464859127998352,0.323942631483078,0.2283376157283783,293.22967529296875,297.1499938964844,293.1499938964844,0.3096023797988891,-5934.1396484375,304.1593933105469,0.9055094718933104,0.3968002796173095,0.3778133392333984,293.26519775390625,297.1499938964844,293.1499938964844,0.0089374613016843,-2891.1982421875,301.2287902832031,0.4303394854068756,0.050000000745058,0.2378578782081604,291.16241455078125,291.1499938964844,261.479736328125,259.9234619140625,279.6954040527344,293.2648620605469,291.1634216308594,1.0,0.3038066029548645,0.808626651763916,0.808626651763916,1.0,1.0,-1.2404906749725342,0.5297890305519104,0.710701584815979,0.2342819422483444,0.0,0.0,0.6459665298461914,79.89278411865234,64.0,14.293997764587402,-14345.4208984375,276.9467163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575561523437,308.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.599609375,18000.0,0.0,0.0,0.3257796764373779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325730323791504,0.7325803637504578,-7.340112915699137e-06,0.0,0.0003306249855086,0.0,0.0,86.50183868408203,0.0,0.0,0.0,0.5170803666114807,4.0,0.0,1.0
479220,293.1658935546875,297.1499938964844,293.1499938964844,0.094073861837387,-2180.1904296875,304.1528015136719,0.6678473353385925,0.151836410164833,0.1389815956354141,293.3114929199219,297.1499938964844,293.1499938964844,0.0045508914627134,-358.15972900390625,297.109619140625,0.4368979632854461,0.050000000745058,0.0499713346362113,293.2052917480469,297.1499938964844,293.1499938964844,0.2386356890201568,-3568.06201171875,304.15789794921875,0.8542758822441101,0.3227751851081848,0.2273655831813812,293.22760009765625,297.1499938964844,293.1499938964844,0.30754154920578,-5902.71533203125,304.15966796875,0.9149512052536012,0.3952015340328216,0.3760834336280823,293.26934814453125,297.1499938964844,293.1499938964844,0.0088189495727419,-2864.60986328125,301.1796875,0.4368979632854461,0.050000000745058,0.237042486667633,291.172119140625,291.1499938964844,261.4973449707031,259.938232421875,279.7089538574219,293.2691345214844,291.1730041503906,1.0,0.2981165647506714,0.8082212805747986,0.8082212805747986,1.0,1.0,-1.235469937324524,0.527502179145813,0.7079678177833557,0.232949823141098,0.0,0.0,0.6423550844192505,75.46454620361328,52.0,13.358370780944824,-14280.4296875,265.6448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08465576171875,308.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.751953125,18000.0,0.0,0.0,0.3258319497108459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260755300521851,0.7260828614234924,-7.289831501111621e-06,0.0,0.0003306780126877,0.0,0.0,84.93729400634766,0.0,0.0,0.0,0.5140171051025391,4.0,0.0,1.0
