time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.094073861837387,-2180.1904296875,304.1528015136719,0.6678473353385925,0.151836410164833,0.1389815956354141,293.3114929199219,297.1499938964844,293.1499938964844,0.0045508914627134,-358.15972900390625,297.109619140625,0.4368979632854461,0.050000000745058,0.0499713346362113,293.2052917480469,297.1499938964844,293.1499938964844,0.2386356890201568,-3568.06201171875,304.15789794921875,0.8542758822441101,0.3227751851081848,0.2273655831813812,293.22760009765625,297.1499938964844,293.1499938964844,0.30754154920578,-5902.71533203125,304.15966796875,0.9149512052536012,0.3952015340328216,0.3760834336280823,293.26934814453125,297.1499938964844,293.1499938964844,0.0088189495727419,-2864.60986328125,301.1796875,0.4368979632854461,0.050000000745058,0.237042486667633,291.172119140625,291.1499938964844,261.4973449707031,259.938232421875,279.7089538574219,293.2691345214844,291.1730041503906,1.0,0.2981165647506714,0.8082212805747986,0.8082212805747986,1.0,1.0,-1.235469937324524,0.527502179145813,0.7079678177833557,0.232949823141098,0.0,0.0,0.6423550844192505,75.46454620361328,52.0,13.358370780944824,-14280.4296875,265.6448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08465576171875,308.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.751953125,18000.0,0.0,0.0,0.3258319497108459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260755300521851,0.7260828614234924,-7.289831501111621e-06,0.0,0.0003306780126877,0.0,0.0,84.93729400634766,0.0,0.0,0.0,0.5140171051025391,4.0,0.0,1.0
479340,293.16424560546875,297.1499938964844,293.1499938964844,0.0937033891677856,-2173.21533203125,304.1524963378906,0.6798761487007141,0.151763454079628,0.1386277228593826,293.3067321777344,297.1499938964844,293.1499938964844,0.0044901054352521,-353.5767822265625,297.0714111328125,0.4484729766845703,0.050000000745058,0.0497145541012287,293.2035827636719,297.1499938964844,293.1499938964844,0.2372007071971893,-3551.000244140625,304.1576538085937,0.8682186603546143,0.321722000837326,0.2264251261949539,293.22491455078125,297.1499938964844,293.1499938964844,0.3056111931800842,-5873.36376953125,304.15966796875,0.9324241280555724,0.393776923418045,0.374449610710144,293.2717590332031,297.1499938964844,293.1499938964844,0.0086878053843975,-2834.54736328125,301.1336669921875,0.4484729766845703,0.050000000745058,0.2358244359493255,291.1803894042969,291.1499938964844,261.5181579589844,259.9556579589844,279.7229309082031,293.27166748046875,291.1811218261719,1.0,0.289819598197937,0.8078158497810364,0.8078158497810364,1.0,1.0,-1.23018479347229,0.525102436542511,0.7050824165344238,0.2315398007631302,0.0,0.0,0.6377368569374084,68.88304901123047,40.0,11.560173988342283,-14209.265625,249.82215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,308.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.58984375,18000.0,0.0,0.0,0.3254705965518951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171158790588379,0.7171231508255005,-7.217381153168389e-06,0.0,0.0003303112753201,0.0,0.0,82.78043365478516,0.0,0.0,0.0,0.5097830295562744,4.0,0.0,1.0
479400,293.16424560546875,297.1499938964844,293.1499938964844,0.0937033891677856,-2173.21533203125,304.1524963378906,0.6798761487007141,0.151763454079628,0.1386277228593826,293.3067321777344,297.1499938964844,293.1499938964844,0.0044901054352521,-353.5767822265625,297.0714111328125,0.4484729766845703,0.050000000745058,0.0497145541012287,293.2035827636719,297.1499938964844,293.1499938964844,0.2372007071971893,-3551.000244140625,304.1576538085937,0.8682186603546143,0.321722000837326,0.2264251261949539,293.22491455078125,297.1499938964844,293.1499938964844,0.3056111931800842,-5873.36376953125,304.15966796875,0.9324241280555724,0.393776923418045,0.374449610710144,293.2717590332031,297.1499938964844,293.1499938964844,0.0086878053843975,-2834.54736328125,301.1336669921875,0.4484729766845703,0.050000000745058,0.2358244359493255,291.1803894042969,291.1499938964844,261.5181579589844,259.9556579589844,279.7229309082031,293.27166748046875,291.1811218261719,1.0,0.289819598197937,0.8078158497810364,0.8078158497810364,1.0,1.0,-1.23018479347229,0.525102436542511,0.7050824165344238,0.2315398007631302,0.0,0.0,0.6377368569374084,68.88304901123047,40.0,11.560173988342283,-14209.265625,249.82215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,308.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.58984375,18000.0,0.0,0.0,0.3254705965518951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171158790588379,0.7171231508255005,-7.217381153168389e-06,0.0,0.0003303112753201,0.0,0.0,82.78043365478516,0.0,0.0,0.0,0.5097830295562744,4.0,0.0,1.0
479460,293.1622009277344,297.1499938964844,293.1499938964844,0.093415580689907,-2167.804443359375,304.1521301269531,0.6973382234573364,0.1518171727657318,0.1383557617664337,293.30059814453125,297.1499938964844,293.1499938964844,0.0044294940307736,-349.0051574707031,297.0378112792969,0.465910792350769,0.050000000745058,0.0494029186666011,293.20147705078125,297.1499938964844,293.1499938964844,0.2358548939228058,-3535.010498046875,304.1573486328125,0.8888522982597351,0.3207889199256897,0.225524216890335,293.221923828125,297.1499938964844,293.1499938964844,0.3038029670715332,-5845.92236328125,304.1594543457031,0.9568837881088256,0.3924848139286041,0.3728934824466705,293.27294921875,297.1499938964844,293.1499938964844,0.00855069514364,-2802.614501953125,301.0898742675781,0.465910792350769,0.050000000745058,0.2343461662530899,291.18701171875,291.1499938964844,261.5419006347656,259.9754333496094,279.7373352050781,293.2728881835937,291.1875305175781,1.0,0.279572457075119,0.8074238300323486,0.8074238300323486,1.0,1.0,-1.22476065158844,0.5226473212242126,0.7021133899688721,0.2300858348608017,0.0,0.0,0.6323408484458923,60.91061782836914,28.0,9.26565647125244,-14133.1611328125,231.18072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,308.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.9140625,18000.0,0.0,0.0,0.3246588110923767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062602043151855,0.7062672972679138,-7.12814653525129e-06,0.0,0.0003294874040875,0.0,0.0,80.19906616210938,0.0,0.0,0.0,0.5046534538269043,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.093415580689907,-2167.804443359375,304.1521301269531,0.6973382234573364,0.1518171727657318,0.1383557617664337,293.30059814453125,297.1499938964844,293.1499938964844,0.0044294940307736,-349.0051574707031,297.0378112792969,0.465910792350769,0.050000000745058,0.0494029186666011,293.20147705078125,297.1499938964844,293.1499938964844,0.2358548939228058,-3535.010498046875,304.1573486328125,0.8888522982597351,0.3207889199256897,0.225524216890335,293.221923828125,297.1499938964844,293.1499938964844,0.3038029670715332,-5845.92236328125,304.1594543457031,0.9568837881088256,0.3924848139286041,0.3728934824466705,293.27294921875,297.1499938964844,293.1499938964844,0.00855069514364,-2802.614501953125,301.0898742675781,0.465910792350769,0.050000000745058,0.2343461662530899,291.18701171875,291.1499938964844,261.5419006347656,259.9754333496094,279.7373352050781,293.2728881835937,291.1875305175781,1.0,0.279572457075119,0.8074238300323486,0.8074238300323486,1.0,1.0,-1.22476065158844,0.5226473212242126,0.7021133899688721,0.2300858348608017,0.0,0.0,0.6323408484458923,60.91061782836914,28.0,9.26565647125244,-14133.1611328125,231.18072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,308.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.9140625,18000.0,0.0,0.0,0.3246588110923767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062602043151855,0.7062672972679138,-7.12814653525129e-06,0.0,0.0003294874040875,0.0,0.0,80.19906616210938,0.0,0.0,0.0,0.5046534538269043,4.0,0.0,1.0
479580,293.1600036621094,297.1499938964844,293.1499938964844,0.0931865200400352,-2163.513916015625,304.1517944335937,0.7201688289642334,0.1519551277160644,0.1381333917379379,293.2933654785156,297.1499938964844,293.1499938964844,0.0043707354925572,-344.5769958496094,297.0082397460937,0.4842863976955414,0.050000000745058,0.0490571074187755,293.1990661621094,297.1499938964844,293.1499938964844,0.2346269786357879,-3520.44775390625,304.1569519042969,0.9186039566993712,0.3199708163738251,0.2246801406145095,293.2187805175781,297.1499938964844,293.1499938964844,0.3021242320537567,-5820.4951171875,304.1590881347656,0.9854869842529296,0.3913023173809051,0.3714106976985931,293.2732238769531,297.1499938964844,293.1499938964844,0.0084119904786348,-2769.914794921875,301.0476989746094,0.4842863976955414,0.050000000745058,0.2327057868242263,291.1916198730469,291.1499938964844,261.5681457519531,259.99725341796875,279.7522277832031,293.2732238769531,291.19195556640625,1.0,0.2678027153015136,0.8070318102836609,0.8070318102836609,1.0,1.0,-1.2193166017532349,0.5201886892318726,0.6991279125213623,0.2286178171634674,0.0,0.0,0.6264640688896179,52.07267761230469,25.0,6.523895263671875,-14053.3203125,210.8964080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,308.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.78125,18000.0,0.0,0.0,0.3233941793441772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694132924079895,0.6941399574279785,-7.027927949820878e-06,0.0,0.000328203983372,0.0,0.0,77.36868286132812,0.0,0.0,0.0,0.4989365041255951,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.0931865200400352,-2163.513916015625,304.1517944335937,0.7201688289642334,0.1519551277160644,0.1381333917379379,293.2933654785156,297.1499938964844,293.1499938964844,0.0043707354925572,-344.5769958496094,297.0082397460937,0.4842863976955414,0.050000000745058,0.0490571074187755,293.1990661621094,297.1499938964844,293.1499938964844,0.2346269786357879,-3520.44775390625,304.1569519042969,0.9186039566993712,0.3199708163738251,0.2246801406145095,293.2187805175781,297.1499938964844,293.1499938964844,0.3021242320537567,-5820.4951171875,304.1590881347656,0.9854869842529296,0.3913023173809051,0.3714106976985931,293.2732238769531,297.1499938964844,293.1499938964844,0.0084119904786348,-2769.914794921875,301.0476989746094,0.4842863976955414,0.050000000745058,0.2327057868242263,291.1916198730469,291.1499938964844,261.5681457519531,259.99725341796875,279.7522277832031,293.2732238769531,291.19195556640625,1.0,0.2678027153015136,0.8070318102836609,0.8070318102836609,1.0,1.0,-1.2193166017532349,0.5201886892318726,0.6991279125213623,0.2286178171634674,0.0,0.0,0.6264640688896179,52.07267761230469,25.0,6.523895263671875,-14053.3203125,210.8964080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,308.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.78125,18000.0,0.0,0.0,0.3233941793441772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694132924079895,0.6941399574279785,-7.027927949820878e-06,0.0,0.000328203983372,0.0,0.0,77.36868286132812,0.0,0.0,0.0,0.4989365041255951,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0931180566549301,-2162.245849609375,304.151611328125,0.7307938933372498,0.1520451009273529,0.1380686610937118,293.2894287109375,297.1499938964844,293.1499938964844,0.0043454016558825,-342.6721496582031,296.9947814941406,0.492150068283081,0.050000000745058,0.0489088036119937,293.19781494140625,297.1499938964844,293.1499938964844,0.2340898066759109,-3514.10498046875,304.1566467285156,0.9351658225059508,0.3195963501930237,0.2243030965328216,293.2171936035156,297.1499938964844,293.1499938964844,0.3013679385185241,-5809.08740234375,304.1588134765625,0.9973614811897278,0.3907444179058075,0.3707284331321716,293.27313232421875,297.1499938964844,293.1499938964844,0.0083502456545829,-2755.35791015625,301.0269775390625,0.492150068283081,0.050000000745058,0.2320023030042648,291.1930236816406,291.1499938964844,261.58209228515625,260.00885009765625,279.7596435546875,293.2731628417969,291.19317626953125,1.0,0.262784868478775,0.8068357706069946,0.8068357706069946,1.0,1.0,-1.216944456100464,0.5191188454627991,0.6978256106376648,0.2279661148786544,0.0,0.0,0.6234520077705383,48.28178787231445,25.0,4.621142387390137,-14014.59765625,202.2375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,308.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18142.134765625,18000.0,0.0,0.0,0.3226003050804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878024935722351,0.6878094673156738,-6.975562428124249e-06,0.0,0.0003273983020335,0.0,0.0,75.91497039794922,0.0,0.0,0.0,0.4959598481655121,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.0930796787142753,-2161.50341796875,304.1513977050781,0.7386919260025024,0.1521545946598053,0.1380627900362014,293.28521728515625,297.1499938964844,293.1499938964844,0.0043264096602797,-341.2102355957031,296.98358154296875,0.4979126751422882,0.050000000745058,0.0488091483712196,293.196533203125,297.1499938964844,293.1499938964844,0.2335713058710098,-3507.94140625,304.1564025878906,0.9471213221549988,0.3192444741725921,0.2239776700735092,293.2124328613281,297.1499938964844,293.1499938964844,0.2931406497955322,-5678.0029296875,304.1724548339844,0.9990000128746032,0.3908170163631439,0.3620555698871612,293.2728576660156,297.1499938964844,293.1499938964844,0.0083002457395195,-2743.41064453125,301.0071716308594,0.4979126751422882,0.050000000745058,0.2315295934677124,291.1959533691406,291.1499938964844,261.5965576171875,260.0208435058594,279.7721252441406,293.2729187011719,291.1979064941406,1.0,0.2579324841499328,0.8066498637199402,0.8066498637199402,1.0,1.0,-1.2054773569107056,0.5139581561088562,0.6915191411972046,0.2251031547784805,0.0,0.0,0.6201344728469849,45.59227752685547,25.0,14.32498550415039,-13916.0615234375,192.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907165527344,308.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.697265625,18000.0,0.0,0.0,0.3216709792613983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813626885414124,0.6813696026802063,-6.922826287336648e-06,0.0,0.0003264551633037,0.0,0.0,74.45758056640625,0.0,0.0,0.0,0.4929274916648865,4.0,0.0,1.0
479820,293.1558837890625,297.1499938964844,293.1499938964844,0.092785432934761,-2155.4248046875,304.15142822265625,0.751596987247467,0.1523431539535522,0.1381074637174606,293.2765808105469,297.1499938964844,293.1499938964844,0.0042888880707323,-337.9078674316406,296.9828186035156,0.5073137879371643,0.050000000745058,0.0486665815114975,293.1944580078125,297.1499938964844,293.1499938964844,0.2318994998931884,-3487.3564453125,304.15704345703125,0.9647431373596193,0.3184869885444641,0.2233525365591049,293.1816711425781,297.1499938964844,293.1499938964844,0.2737343311309814,-5369.9921875,304.19683837890625,0.9990000128746032,0.3954264223575592,0.3428630828857422,293.2719421386719,297.1499938964844,293.1499938964844,0.0081979231908917,-2715.935791015625,300.97705078125,0.5073137879371643,0.050000000745058,0.2308533042669296,291.2357177734375,291.1499938964844,261.6268005371094,260.0458679199219,279.79742431640625,293.2720031738281,291.2392883300781,1.0,0.2498688995838165,0.8062779903411865,0.8062779903411865,1.0,1.0,-1.1807397603988647,0.5029336214065552,0.6778061389923096,0.2187205553054809,0.0,0.0,0.6062169075012207,41.62251281738281,28.0,43.92478942871094,-13664.6650390625,177.02462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5313415527344,308.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18275.982421875,18000.0,0.0,0.0,0.3190388083457947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593001484870911,0.6593069434165955,-6.7726750785368495e-06,0.0,0.0003237838391214,0.0,0.0,69.8426513671875,0.0,0.0,0.0,0.4828125536441803,4.0,0.0,1.0
479880,293.1558837890625,297.1499938964844,293.1499938964844,0.092785432934761,-2155.4248046875,304.15142822265625,0.751596987247467,0.1523431539535522,0.1381074637174606,293.2765808105469,297.1499938964844,293.1499938964844,0.0042888880707323,-337.9078674316406,296.9828186035156,0.5073137879371643,0.050000000745058,0.0486665815114975,293.1944580078125,297.1499938964844,293.1499938964844,0.2318994998931884,-3487.3564453125,304.15704345703125,0.9647431373596193,0.3184869885444641,0.2233525365591049,293.1816711425781,297.1499938964844,293.1499938964844,0.2737343311309814,-5369.9921875,304.19683837890625,0.9990000128746032,0.3954264223575592,0.3428630828857422,293.2719421386719,297.1499938964844,293.1499938964844,0.0081979231908917,-2715.935791015625,300.97705078125,0.5073137879371643,0.050000000745058,0.2308533042669296,291.2357177734375,291.1499938964844,261.6268005371094,260.0458679199219,279.79742431640625,293.2720031738281,291.2392883300781,1.0,0.2498688995838165,0.8062779903411865,0.8062779903411865,1.0,1.0,-1.1807397603988647,0.5029336214065552,0.6778061389923096,0.2187205553054809,0.0,0.0,0.6062169075012207,41.62251281738281,28.0,43.92478942871094,-13664.6650390625,177.02462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5313415527344,308.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18275.982421875,18000.0,0.0,0.0,0.3190388083457947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593001484870911,0.6593069434165955,-6.7726750785368495e-06,0.0,0.0003237838391214,0.0,0.0,69.8426513671875,0.0,0.0,0.0,0.4828125536441803,4.0,0.0,1.0
479940,293.154296875,297.1499938964844,293.1499938964844,0.0926952511072158,-2153.539794921875,304.1510925292969,0.7612394690513611,0.1525131613016128,0.1381738930940628,293.2677001953125,297.1499938964844,293.1499938964844,0.004260794725269,-335.6046142578125,296.9740295410156,0.5143848061561584,0.050000000745058,0.048574473708868,293.1922912597656,297.1499938964844,293.1499938964844,0.2307761907577514,-3473.857666015625,304.1565246582031,0.9760923981666564,0.3177984952926636,0.2227929830551147,293.14178466796875,297.1499938964844,293.1499938964844,0.2605239748954773,-5161.87255859375,304.20281982421875,0.9990000128746032,0.4027086496353149,0.329868882894516,293.2702941894531,297.1499938964844,293.1499938964844,0.0081208841875195,-2696.59423828125,300.9441223144531,0.5143848061561584,0.050000000745058,0.2304163873195648,291.25439453125,291.1499938964844,261.6584777832031,260.072021484375,279.8185119628906,293.2704162597656,291.25457763671875,1.0,0.2445334643125534,0.8059061169624329,0.8059061169624329,1.0,1.0,-1.1639119386672974,0.4954597055912018,0.668452262878418,0.2143385708332061,0.0,0.0,0.5906685590744019,39.04875564575195,46.0,21.49336242675781,-13417.669921875,166.79949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7211608886719,308.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18337.38671875,18000.0,0.0,0.0,0.315246969461441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278401613235474,0.6278467178344727,-6.540665708598681e-06,0.0,0.0003199355851393,0.0,0.0,63.43003082275391,0.0,0.0,0.0,0.4686271846294403,4.0,0.0,1.0
480000,293.154296875,297.1499938964844,293.1499938964844,0.0926952511072158,-2153.539794921875,304.1510925292969,0.7612394690513611,0.1525131613016128,0.1381738930940628,293.2677001953125,297.1499938964844,293.1499938964844,0.004260794725269,-335.6046142578125,296.9740295410156,0.5143848061561584,0.050000000745058,0.048574473708868,293.1922912597656,297.1499938964844,293.1499938964844,0.2307761907577514,-3473.857666015625,304.1565246582031,0.9760923981666564,0.3177984952926636,0.2227929830551147,293.14178466796875,297.1499938964844,293.1499938964844,0.2605239748954773,-5161.87255859375,304.20281982421875,0.9990000128746032,0.4027086496353149,0.329868882894516,293.2702941894531,297.1499938964844,293.1499938964844,0.0081208841875195,-2696.59423828125,300.9441223144531,0.5143848061561584,0.050000000745058,0.2304163873195648,291.25439453125,291.1499938964844,261.6584777832031,260.072021484375,279.8185119628906,293.2704162597656,291.25457763671875,1.0,0.2445334643125534,0.8059061169624329,0.8059061169624329,1.0,1.0,-1.1639119386672974,0.4954597055912018,0.668452262878418,0.2143385708332061,0.0,0.0,0.5906685590744019,39.04875564575195,46.0,21.49336242675781,-13417.669921875,166.79949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7211608886719,308.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18337.38671875,18000.0,0.0,0.0,0.315246969461441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278401613235474,0.6278467178344727,-6.540665708598681e-06,0.0,0.0003199355851393,0.0,0.0,63.43003082275391,0.0,0.0,0.0,0.4686271846294403,4.0,0.0,1.0
480060,293.1531066894531,297.1499938964844,293.1499938964844,0.0930305644869804,-2160.275390625,304.150146484375,0.7572730779647827,0.1526493728160858,0.1383457630872726,293.2586975097656,297.1499938964844,293.1499938964844,0.0042540929280221,-335.4288330078125,296.9457702636719,0.5112006068229675,0.050000000745058,0.0486145317554473,293.1903076171875,297.1499938964844,293.1499938964844,0.2306635379791259,-3473.29833984375,304.15447998046875,0.9702022671699524,0.3171312510967254,0.2223581075668335,293.1165771484375,297.1499938964844,293.1499938964844,0.2655364871025085,-5250.19775390625,304.176025390625,0.9990000128746032,0.4080947935581207,0.3355762362480163,293.2683410644531,297.1499938964844,293.1499938964844,0.0080943843349814,-2693.5625,300.90240478515625,0.5112006068229675,0.050000000745058,0.2306064069271087,291.23193359375,291.1499938964844,261.6912841796875,260.0990295410156,279.82745361328125,293.2684326171875,291.2261047363281,1.0,0.2475458532571792,0.8057693243026733,0.8057693243026733,1.0,1.0,-1.170710206031799,0.4985265731811523,0.6721836924552917,0.2158497124910354,0.0,0.0,0.5805395841598511,40.15389633178711,64.0,-36.36138534545898,-13348.126953125,171.0312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9103088378906,308.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18255.3359375,18000.0,0.0,0.0,0.3106768727302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017889380455017,0.6017952561378479,-6.3275879256252665e-06,0.0,0.0003152975114062,0.0,0.0,58.24156951904297,0.0,0.0,0.0,0.4568073153495788,4.0,0.0,1.0
480120,293.1531066894531,297.1499938964844,293.1499938964844,0.0930305644869804,-2160.275390625,304.150146484375,0.7572730779647827,0.1526493728160858,0.1383457630872726,293.2586975097656,297.1499938964844,293.1499938964844,0.0042540929280221,-335.4288330078125,296.9457702636719,0.5112006068229675,0.050000000745058,0.0486145317554473,293.1903076171875,297.1499938964844,293.1499938964844,0.2306635379791259,-3473.29833984375,304.15447998046875,0.9702022671699524,0.3171312510967254,0.2223581075668335,293.1165771484375,297.1499938964844,293.1499938964844,0.2655364871025085,-5250.19775390625,304.176025390625,0.9990000128746032,0.4080947935581207,0.3355762362480163,293.2683410644531,297.1499938964844,293.1499938964844,0.0080943843349814,-2693.5625,300.90240478515625,0.5112006068229675,0.050000000745058,0.2306064069271087,291.23193359375,291.1499938964844,261.6912841796875,260.0990295410156,279.82745361328125,293.2684326171875,291.2261047363281,1.0,0.2475458532571792,0.8057693243026733,0.8057693243026733,1.0,1.0,-1.170710206031799,0.4985265731811523,0.6721836924552917,0.2158497124910354,0.0,0.0,0.5805395841598511,40.15389633178711,64.0,-36.36138534545898,-13348.126953125,171.0312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9103088378906,308.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18255.3359375,18000.0,0.0,0.0,0.3106768727302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017889380455017,0.6017952561378479,-6.3275879256252665e-06,0.0,0.0003152975114062,0.0,0.0,58.24156951904297,0.0,0.0,0.0,0.4568073153495788,4.0,0.0,1.0
480180,293.1523132324219,297.1499938964844,293.1499938964844,0.0938062220811843,-2175.945556640625,304.1488037109375,0.7425090670585632,0.152731642127037,0.1385854631662368,293.2493896484375,297.1499938964844,293.1499938964844,0.0042715840972959,-337.6524353027344,296.8940124511719,0.5000569820404053,0.050000000745058,0.0487745366990566,293.1885681152344,297.1499938964844,293.1499938964844,0.2316353619098663,-3486.5078125,304.1513671875,0.948496639728546,0.3164600431919098,0.2220110744237899,293.12744140625,297.1499938964844,293.1499938964844,0.2872579395771026,-5604.642578125,304.130859375,0.9990000128746032,0.4068200588226318,0.357479989528656,293.26715087890625,297.1499938964844,293.1499938964844,0.0081152329221367,-2706.64892578125,300.8466491699219,0.5000569820404053,0.050000000745058,0.2313653975725174,291.1606140136719,291.1499938964844,261.7248229980469,260.1265869140625,279.82684326171875,293.2671813964844,291.1524353027344,1.0,0.2571392655372619,0.8056325912475586,0.8056325912475586,1.0,1.0,-1.1979684829711914,0.5106885433197021,0.687279999256134,0.222566619515419,0.0,0.0,0.5836153626441956,44.59189987182617,67.0,-88.59525299072266,-13515.87109375,188.4500427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00543212890625,308.5970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.17578125,18000.0,0.0,0.0,0.3064483106136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971606969833374,0.5971669554710388,-6.2400317801802885e-06,0.0,0.0003110060933977,0.0,0.0,56.97792816162109,0.0,0.0,0.0,0.4542072117328644,4.0,0.0,1.0
480240,293.1523132324219,297.1499938964844,293.1499938964844,0.0938062220811843,-2175.945556640625,304.1488037109375,0.7425090670585632,0.152731642127037,0.1385854631662368,293.2493896484375,297.1499938964844,293.1499938964844,0.0042715840972959,-337.6524353027344,296.8940124511719,0.5000569820404053,0.050000000745058,0.0487745366990566,293.1885681152344,297.1499938964844,293.1499938964844,0.2316353619098663,-3486.5078125,304.1513671875,0.948496639728546,0.3164600431919098,0.2220110744237899,293.12744140625,297.1499938964844,293.1499938964844,0.2872579395771026,-5604.642578125,304.130859375,0.9990000128746032,0.4068200588226318,0.357479989528656,293.26715087890625,297.1499938964844,293.1499938964844,0.0081152329221367,-2706.64892578125,300.8466491699219,0.5000569820404053,0.050000000745058,0.2313653975725174,291.1606140136719,291.1499938964844,261.7248229980469,260.1265869140625,279.82684326171875,293.2671813964844,291.1524353027344,1.0,0.2571392655372619,0.8056325912475586,0.8056325912475586,1.0,1.0,-1.1979684829711914,0.5106885433197021,0.687279999256134,0.222566619515419,0.0,0.0,0.5836153626441956,44.59189987182617,67.0,-88.59525299072266,-13515.87109375,188.4500427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00543212890625,308.5970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.17578125,18000.0,0.0,0.0,0.3064483106136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971606969833374,0.5971669554710388,-6.2400317801802885e-06,0.0,0.0003110060933977,0.0,0.0,56.97792816162109,0.0,0.0,0.0,0.4542072117328644,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0942054167389869,-2184.003662109375,304.1482849121094,0.7357380390167236,0.1527569591999054,0.1386899352073669,293.24462890625,297.1499938964844,293.1499938964844,0.0042835888452827,-339.040283203125,296.8676147460937,0.4950091540813446,0.050000000745058,0.0488582849502563,293.18780517578125,297.1499938964844,293.1499938964844,0.2321873903274536,-3493.852294921875,304.1501159667969,0.9374456405639648,0.3161246180534363,0.2218377143144607,293.1455078125,297.1499938964844,293.1499938964844,0.2986391186714172,-5786.15087890625,304.11376953125,0.9990000128746032,0.4035659432411194,0.3684279024600982,293.2671203613281,297.1499938964844,293.1499938964844,0.0081266481429338,-2713.700927734375,300.8163146972656,0.4950091540813446,0.050000000745058,0.2317626625299453,291.121337890625,291.1499938964844,261.7417907714844,260.1404724121094,279.8268737792969,293.26708984375,291.1144714355469,1.0,0.2615635693073272,0.8055641651153564,0.8055641651153564,1.0,1.0,-1.2116081714630127,0.5167693495750427,0.6948387622833252,0.226000964641571,0.0,0.0,0.589483380317688,46.91132736206055,67.0,-93.56085968017578,-13643.791015625,197.6365509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99420166015625,308.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17890.361328125,18000.0,0.0,0.0,0.3048541843891144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604007363319397,0.6040136218070984,-6.261293037823634e-06,0.0,0.0003093882405664,0.0,0.0,58.03865051269531,0.0,0.0,0.0,0.4569492042064667,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.0945059359073638,-2190.0205078125,304.1480712890625,0.7297451496124268,0.15277199447155,0.1387843489646911,293.2398681640625,297.1499938964844,293.1499938964844,0.004294391721487,-340.19512939453125,296.8481140136719,0.4905372858047485,0.050000000745058,0.0489382371306419,293.18707275390625,297.1499938964844,293.1499938964844,0.2325145453214645,-3498.22314453125,304.1495056152344,0.9273182153701782,0.3157851994037628,0.2216621935367584,293.1674194335937,297.1499938964844,293.1499938964844,0.309041678905487,-5950.46484375,304.1015014648437,0.9990000128746032,0.3993230164051056,0.3785047233104706,293.2674865722656,297.1499938964844,293.1499938964844,0.0081306733191013,-2717.927490234375,300.7876892089844,0.4905372858047485,0.050000000745058,0.2321419268846511,291.0929870605469,291.1499938964844,261.7587585449219,260.15435791015625,279.828125,293.2674255371094,291.0885925292969,1.0,0.2658387720584869,0.805258572101593,0.805258572101593,1.0,1.0,-1.2240337133407593,0.5223051309585571,0.7017285227775574,0.2290827482938766,0.0,0.0,0.5961820483207703,49.11817169189453,70.0,-80.74840545654297,-13778.7255859375,206.3829498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9433898925781,308.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17795.6875,18000.0,0.0,0.0,0.3037189841270447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150071620941162,0.6150134801864624,-6.3213074099621736e-06,0.0,0.000308236136334,0.0,0.0,59.96599960327149,0.0,0.0,0.0,0.4616151750087738,4.0,0.0,1.0
480420,293.1515197753906,297.1499938964844,293.1499938964844,0.0947279632091522,-2194.10400390625,304.1483764648437,0.7132493853569031,0.1527865827083587,0.1390385776758194,293.23046875,297.1499938964844,293.1499938964844,0.004316899459809,-341.9010925292969,296.8409423828125,0.4779703617095947,0.050000000745058,0.0491805002093315,293.1856689453125,297.1499938964844,293.1499938964844,0.2321809381246566,-3494.044189453125,304.1503295898437,0.9015028476715088,0.3151319921016693,0.2213816046714782,293.1982727050781,297.1499938964844,293.1499938964844,0.3053187429904938,-5884.96484375,304.124267578125,0.9767278432846068,0.3925591111183166,0.3736821711063385,293.26873779296875,297.1499938964844,293.1499938964844,0.0081294933333992,-2719.48193359375,300.7422790527344,0.4779703617095947,0.050000000745058,0.2332911193370819,291.0893249511719,291.1499938964844,261.7927551269531,260.1820678710937,279.8465881347656,293.2686462402344,291.0927429199219,1.0,0.2730551064014435,0.8046472668647766,0.8046472668647766,1.0,1.0,-1.2198432683944702,0.5203626751899719,0.6994805335998535,0.2279762178659439,0.0,0.0,0.6055926084518433,55.19164657592773,73.0,-3.794514656066896,-13839.23046875,217.58209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7699890136719,308.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17779.56640625,18000.0,0.0,0.0,0.3026116788387298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637839138507843,0.6378456354141235,-6.4913656387943774e-06,0.0,0.0003071123792324,0.0,0.0,64.45148468017578,0.0,0.0,0.0,0.4717912375926971,4.0,0.0,1.0
480480,293.1515197753906,297.1499938964844,293.1499938964844,0.0947279632091522,-2194.10400390625,304.1483764648437,0.7132493853569031,0.1527865827083587,0.1390385776758194,293.23046875,297.1499938964844,293.1499938964844,0.004316899459809,-341.9010925292969,296.8409423828125,0.4779703617095947,0.050000000745058,0.0491805002093315,293.1856689453125,297.1499938964844,293.1499938964844,0.2321809381246566,-3494.044189453125,304.1503295898437,0.9015028476715088,0.3151319921016693,0.2213816046714782,293.1982727050781,297.1499938964844,293.1499938964844,0.3053187429904938,-5884.96484375,304.124267578125,0.9767278432846068,0.3925591111183166,0.3736821711063385,293.26873779296875,297.1499938964844,293.1499938964844,0.0081294933333992,-2719.48193359375,300.7422790527344,0.4779703617095947,0.050000000745058,0.2332911193370819,291.0893249511719,291.1499938964844,261.7927551269531,260.1820678710937,279.8465881347656,293.2686462402344,291.0927429199219,1.0,0.2730551064014435,0.8046472668647766,0.8046472668647766,1.0,1.0,-1.2198432683944702,0.5203626751899719,0.6994805335998535,0.2279762178659439,0.0,0.0,0.6055926084518433,55.19164657592773,73.0,-3.794514656066896,-13839.23046875,217.58209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7699890136719,308.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17779.56640625,18000.0,0.0,0.0,0.3026116788387298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637839138507843,0.6378456354141235,-6.4913656387943774e-06,0.0,0.0003071123792324,0.0,0.0,64.45148468017578,0.0,0.0,0.0,0.4717912375926971,4.0,0.0,1.0
480540,293.15167236328125,297.1499938964844,293.1499938964844,0.0946895778179168,-2193.007080078125,304.1489562988281,0.6998258829116821,0.1527211368083953,0.139188066124916,293.2220153808594,297.1499938964844,293.1499938964844,0.0043272227048873,-342.4293212890625,296.84893798828125,0.4668338298797607,0.050000000745058,0.0493870750069618,293.18463134765625,297.1499938964844,293.1499938964844,0.2313610315322876,-3483.7275390625,304.15155029296875,0.8840199708938599,0.3144431412220001,0.2210651487112045,293.2078857421875,297.1499938964844,293.1499938964844,0.3020783066749573,-5829.06787109375,304.1379699707031,0.9558550715446472,0.3893616199493408,0.3702724277973175,293.270263671875,297.1499938964844,293.1499938964844,0.0081048980355262,-2713.388427734375,300.7025146484375,0.4668338298797607,0.050000000745058,0.2342710196971893,291.111572265625,291.1499938964844,261.8263854980469,260.2094421386719,279.8639831542969,293.27020263671875,291.112548828125,1.0,0.2791819870471954,0.8040359616279602,0.8040359616279602,1.0,1.0,-1.217150092124939,0.5191368460655212,0.6980132460594177,0.2271111160516739,0.0,0.0,0.6089338064193726,60.37946701049805,76.0,14.714760780334473,-13806.603515625,227.36102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5819702148437,308.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17891.873046875,18000.0,0.0,0.0,0.3023916184902191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476321220397949,0.647638738155365,-6.593207672267454e-06,0.0,0.0003068890655413,0.0,0.0,66.66812896728516,0.0,0.0,0.0,0.4766330420970917,4.0,0.0,1.0
480600,293.15167236328125,297.1499938964844,293.1499938964844,0.0946895778179168,-2193.007080078125,304.1489562988281,0.6998258829116821,0.1527211368083953,0.139188066124916,293.2220153808594,297.1499938964844,293.1499938964844,0.0043272227048873,-342.4293212890625,296.84893798828125,0.4668338298797607,0.050000000745058,0.0493870750069618,293.18463134765625,297.1499938964844,293.1499938964844,0.2313610315322876,-3483.7275390625,304.15155029296875,0.8840199708938599,0.3144431412220001,0.2210651487112045,293.2078857421875,297.1499938964844,293.1499938964844,0.3020783066749573,-5829.06787109375,304.1379699707031,0.9558550715446472,0.3893616199493408,0.3702724277973175,293.270263671875,297.1499938964844,293.1499938964844,0.0081048980355262,-2713.388427734375,300.7025146484375,0.4668338298797607,0.050000000745058,0.2342710196971893,291.111572265625,291.1499938964844,261.8263854980469,260.2094421386719,279.8639831542969,293.27020263671875,291.112548828125,1.0,0.2791819870471954,0.8040359616279602,0.8040359616279602,1.0,1.0,-1.217150092124939,0.5191368460655212,0.6980132460594177,0.2271111160516739,0.0,0.0,0.6089338064193726,60.37946701049805,76.0,14.714760780334473,-13806.603515625,227.36102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5819702148437,308.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17891.873046875,18000.0,0.0,0.0,0.3023916184902191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476321220397949,0.647638738155365,-6.593207672267454e-06,0.0,0.0003068890655413,0.0,0.0,66.66812896728516,0.0,0.0,0.0,0.4766330420970917,4.0,0.0,1.0
480660,293.1517944335937,297.1499938964844,293.1499938964844,0.0947266668081283,-2193.557861328125,304.1492614746094,0.6891084909439087,0.1526499837636947,0.1392951160669326,293.2143859863281,297.1499938964844,293.1499938964844,0.0043393447995185,-343.2642822265625,296.8492126464844,0.4561986923217773,0.050000000745058,0.0495681390166282,293.1839294433594,297.1499938964844,293.1499938964844,0.230743333697319,-3476.14892578125,304.1520690917969,0.8703897595405579,0.3137093186378479,0.2206945568323135,293.210205078125,297.1499938964844,293.1499938964844,0.3003214299678802,-5799.6123046875,304.1448059082031,0.938506543636322,0.3874150812625885,0.3684095740318298,293.2715759277344,297.1499938964844,293.1499938964844,0.0080824038013815,-2708.94775390625,300.6590576171875,0.4561986923217773,0.050000000745058,0.2351299077272415,291.1188049316406,291.1499938964844,261.859375,260.23614501953125,279.8798828125,293.2715148925781,291.119384765625,1.0,0.2845554053783417,0.8035722374916077,0.8035722374916077,1.0,1.0,-1.2158455848693848,0.5185409784317017,0.6973046660423279,0.2266283482313156,0.0,0.0,0.6125721335411072,64.94227600097656,79.0,11.357860565185549,-13775.2001953125,236.33786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,308.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17911.306640625,18000.0,0.0,0.0,0.3027348518371582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555638313293457,0.6555705070495605,-6.660371127509279e-06,0.0,0.0003072373801842,0.0,0.0,68.37030029296875,0.0,0.0,0.0,0.4803780019283294,4.0,0.0,1.0
480720,293.1517944335937,297.1499938964844,293.1499938964844,0.0947266668081283,-2193.557861328125,304.1492614746094,0.6891084909439087,0.1526499837636947,0.1392951160669326,293.2143859863281,297.1499938964844,293.1499938964844,0.0043393447995185,-343.2642822265625,296.8492126464844,0.4561986923217773,0.050000000745058,0.0495681390166282,293.1839294433594,297.1499938964844,293.1499938964844,0.230743333697319,-3476.14892578125,304.1520690917969,0.8703897595405579,0.3137093186378479,0.2206945568323135,293.210205078125,297.1499938964844,293.1499938964844,0.3003214299678802,-5799.6123046875,304.1448059082031,0.938506543636322,0.3874150812625885,0.3684095740318298,293.2715759277344,297.1499938964844,293.1499938964844,0.0080824038013815,-2708.94775390625,300.6590576171875,0.4561986923217773,0.050000000745058,0.2351299077272415,291.1188049316406,291.1499938964844,261.859375,260.23614501953125,279.8798828125,293.2715148925781,291.119384765625,1.0,0.2845554053783417,0.8035722374916077,0.8035722374916077,1.0,1.0,-1.2158455848693848,0.5185409784317017,0.6973046660423279,0.2266283482313156,0.0,0.0,0.6125721335411072,64.94227600097656,79.0,11.357860565185549,-13775.2001953125,236.33786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,308.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17911.306640625,18000.0,0.0,0.0,0.3027348518371582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555638313293457,0.6555705070495605,-6.660371127509279e-06,0.0,0.0003072373801842,0.0,0.0,68.37030029296875,0.0,0.0,0.0,0.4803780019283294,4.0,0.0,1.0
480780,293.1518859863281,297.1499938964844,293.1499938964844,0.0947746038436889,-2194.357177734375,304.1494140625,0.6802741885185242,0.1525906920433044,0.139394998550415,293.2074584960937,297.1499938964844,293.1499938964844,0.0043509509414434,-344.0867004394531,296.84881591796875,0.4475945830345154,0.050000000745058,0.0497324578464031,293.1833801269531,297.1499938964844,293.1499938964844,0.2301313132047653,-3468.701171875,304.1523742675781,0.8592429161071777,0.3129602670669555,0.2202965766191482,293.2100524902344,297.1499938964844,293.1499938964844,0.2990292310714721,-5778.390625,304.14862060546875,0.9238489270210266,0.3859203159809112,0.3670887053012848,293.2725524902344,297.1499938964844,293.1499938964844,0.0080579742789268,-2704.1357421875,300.6153869628906,0.4475945830345154,0.050000000745058,0.2359093576669693,291.1236572265625,291.1499938964844,261.89129638671875,260.2618713378906,279.8948974609375,293.2724914550781,291.12408447265625,1.0,0.2893761694431305,0.8031085133552551,0.8031085133552551,1.0,1.0,-1.2150349617004397,0.5181658267974854,0.6968691945075989,0.2262717336416244,0.0,0.0,0.6157371401786804,69.08838653564453,82.0,7.909845352172852,-13748.9423828125,244.6161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,308.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.71875,18000.0,0.0,0.0,0.3035023510456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66257244348526,0.6625791788101196,-6.7190517256676685e-06,0.0,0.0003080162859987,0.0,0.0,69.89016723632812,0.0,0.0,0.0,0.4836652874946594,4.0,0.0,1.0
480840,293.1518859863281,297.1499938964844,293.1499938964844,0.0947746038436889,-2194.357177734375,304.1494140625,0.6802741885185242,0.1525906920433044,0.139394998550415,293.2074584960937,297.1499938964844,293.1499938964844,0.0043509509414434,-344.0867004394531,296.84881591796875,0.4475945830345154,0.050000000745058,0.0497324578464031,293.1833801269531,297.1499938964844,293.1499938964844,0.2301313132047653,-3468.701171875,304.1523742675781,0.8592429161071777,0.3129602670669555,0.2202965766191482,293.2100524902344,297.1499938964844,293.1499938964844,0.2990292310714721,-5778.390625,304.14862060546875,0.9238489270210266,0.3859203159809112,0.3670887053012848,293.2725524902344,297.1499938964844,293.1499938964844,0.0080579742789268,-2704.1357421875,300.6153869628906,0.4475945830345154,0.050000000745058,0.2359093576669693,291.1236572265625,291.1499938964844,261.89129638671875,260.2618713378906,279.8948974609375,293.2724914550781,291.12408447265625,1.0,0.2893761694431305,0.8031085133552551,0.8031085133552551,1.0,1.0,-1.2150349617004397,0.5181658267974854,0.6968691945075989,0.2262717336416244,0.0,0.0,0.6157371401786804,69.08838653564453,82.0,7.909845352172852,-13748.9423828125,244.6161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,308.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.71875,18000.0,0.0,0.0,0.3035023510456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66257244348526,0.6625791788101196,-6.7190517256676685e-06,0.0,0.0003080162859987,0.0,0.0,69.89016723632812,0.0,0.0,0.0,0.4836652874946594,4.0,0.0,1.0
480900,293.1518859863281,297.1499938964844,293.1499938964844,0.0948016867041587,-2194.82470703125,304.14947509765625,0.676381528377533,0.152565598487854,0.139444813132286,293.20428466796875,297.1499938964844,293.1499938964844,0.0043565994128584,-344.4912414550781,296.8485412597656,0.443902850151062,0.050000000745058,0.0498100183904171,293.1831359863281,297.1499938964844,293.1499938964844,0.229826420545578,-3465.0048828125,304.1524963378906,0.8543474674224854,0.3125841617584228,0.2200924903154373,293.2095947265625,297.1499938964844,293.1499938964844,0.2984533309936523,-5769.08984375,304.1499328613281,0.9174021482467652,0.3852501511573791,0.3665163516998291,293.27294921875,297.1499938964844,293.1499938964844,0.0080450978130102,-2701.57568359375,300.59356689453125,0.443902850151062,0.050000000745058,0.2362772822380066,291.1256408691406,291.1499938964844,261.9067687988281,260.2742919921875,279.902099609375,293.2729187011719,291.1260070800781,1.0,0.2916243076324463,0.8028766512870789,0.8028766512870789,1.0,1.0,-1.2146974802017212,0.5180084705352783,0.6966890096664429,0.2261106520891189,0.0,0.0,0.6171647310256958,71.0460433959961,82.0,6.841045379638672,-13737.84375,248.5377655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949768066406,308.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.498046875,18000.0,0.0,0.0,0.3040011525154114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657506227493286,0.6657573580741882,-6.745768587279599e-06,0.0,0.0003085225180257,0.0,0.0,70.58684539794922,0.0,0.0,0.0,0.4851582050323486,4.0,0.0,1.0
480960,293.1518859863281,297.1499938964844,293.1499938964844,0.0948283523321151,-2195.28466796875,304.1495056152344,0.672770619392395,0.1525430828332901,0.1394947916269302,293.20123291015625,297.1499938964844,293.1499938964844,0.0043621235527098,-344.88543701171875,296.848388671875,0.440533846616745,0.050000000745058,0.049885157495737,293.18292236328125,297.1499938964844,293.1499938964844,0.2295172065496444,-3461.258056640625,304.1526184082031,0.8498096466064453,0.3122075200080871,0.2198861837387085,293.2090148925781,297.1499938964844,293.1499938964844,0.2978942096233368,-5760.1416015625,304.15093994140625,0.9115105867385864,0.3846088945865631,0.3659749925136566,293.2732849121094,297.1499938964844,293.1499938964844,0.0080318069085478,-2698.888671875,300.5718688964844,0.440533846616745,0.050000000745058,0.2366337031126022,291.12762451171875,291.1499938964844,261.9218444824219,260.2863464355469,279.9090270996094,293.27325439453125,291.1280212402344,1.0,0.2937834560871124,0.8026688694953918,0.8026688694953918,1.0,1.0,-1.214377999305725,0.5178614258766174,0.6965165734291077,0.2259566187858581,0.0,0.0,0.6184576749801636,72.942626953125,70.0,6.356517314910889,-13728.0888671875,252.33778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366577148437,308.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17932.66015625,18000.0,0.0,0.0,0.3045544624328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686941385269165,0.6687009334564209,-6.7707883317780215e-06,0.0,0.0003090840764343,0.0,0.0,71.23805236816406,0.0,0.0,0.0,0.4865432977676391,4.0,0.0,1.0
