time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.1516418457031,297.1499938964844,293.1499938964844,0.0947514399886131,-2193.72265625,304.1498107910156,0.6736918091773987,0.1525416821241378,0.1394580155611038,293.1955871582031,297.1499938964844,293.1499938964844,0.0043577668257057,-344.4815979003906,296.84967041015625,0.4414248764514923,0.050000000745058,0.0498648658394813,293.182373046875,297.1499938964844,293.1499938964844,0.2287123054265976,-3451.441162109375,304.153076171875,0.8502859473228455,0.3114808201789856,0.219357743859291,293.2075500488281,297.1499938964844,293.1499938964844,0.2966081798076629,-5739.7255859375,304.1527709960937,0.9118264317512512,0.3834090530872345,0.3647989928722381,293.2737121582031,297.1499938964844,293.1499938964844,0.0079701114445924,-2684.048583984375,300.52960205078125,0.4414248764514923,0.050000000745058,0.2365374565124511,291.1335754394531,291.1499938964844,261.9506225585937,260.30926513671875,279.92303466796875,293.273681640625,291.13446044921875,1.0,0.2924345731735229,0.8022533655166626,0.8022533655166626,1.0,1.0,-1.2121490240097046,0.5168545246124268,0.6952945590019226,0.2252566069364547,0.0,0.0,0.6203017830848694,72.39392852783203,58.0,9.286994934082031,-13700.599609375,250.3706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426940917969,308.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.451171875,18000.0,0.0,0.0,0.3057457506656647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6735023260116577,0.6735091209411621,-6.813774689362617e-06,0.0,0.0003102930786553,0.0,0.0,72.32720184326172,0.0,0.0,0.0,0.4888187944889068,4.0,0.0,1.0
481080,293.1516418457031,297.1499938964844,293.1499938964844,0.0947514399886131,-2193.72265625,304.1498107910156,0.6736918091773987,0.1525416821241378,0.1394580155611038,293.1955871582031,297.1499938964844,293.1499938964844,0.0043577668257057,-344.4815979003906,296.84967041015625,0.4414248764514923,0.050000000745058,0.0498648658394813,293.182373046875,297.1499938964844,293.1499938964844,0.2287123054265976,-3451.441162109375,304.153076171875,0.8502859473228455,0.3114808201789856,0.219357743859291,293.2075500488281,297.1499938964844,293.1499938964844,0.2966081798076629,-5739.7255859375,304.1527709960937,0.9118264317512512,0.3834090530872345,0.3647989928722381,293.2737121582031,297.1499938964844,293.1499938964844,0.0079701114445924,-2684.048583984375,300.52960205078125,0.4414248764514923,0.050000000745058,0.2365374565124511,291.1335754394531,291.1499938964844,261.9506225585937,260.30926513671875,279.92303466796875,293.273681640625,291.13446044921875,1.0,0.2924345731735229,0.8022533655166626,0.8022533655166626,1.0,1.0,-1.2121490240097046,0.5168545246124268,0.6952945590019226,0.2252566069364547,0.0,0.0,0.6203017830848694,72.39392852783203,58.0,9.286994934082031,-13700.599609375,250.3706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426940917969,308.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.451171875,18000.0,0.0,0.0,0.3057457506656647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6735023260116577,0.6735091209411621,-6.813774689362617e-06,0.0,0.0003102930786553,0.0,0.0,72.32720184326172,0.0,0.0,0.0,0.4888187944889068,4.0,0.0,1.0
481140,293.1510009765625,297.1499938964844,293.1499938964844,0.0946006774902343,-2190.733154296875,304.1501159667969,0.6813836693763733,0.1526275873184204,0.1393690556287765,293.1904296875,297.1499938964844,293.1499938964844,0.0043408810161054,-343.08551025390625,296.8536682128906,0.4486786127090454,0.050000000745058,0.0497105941176414,293.181640625,297.1499938964844,293.1499938964844,0.227755919098854,-3439.74169921875,304.1536560058594,0.8586248159408569,0.31081223487854,0.2187685966491699,293.20574951171875,297.1499938964844,293.1499938964844,0.2951739728450775,-5717.115234375,304.1542358398437,0.922128677368164,0.3823181390762329,0.3635938465595245,293.2737121582031,297.1499938964844,293.1499938964844,0.0078813340514898,-2661.57666015625,300.4894104003906,0.4486786127090454,0.050000000745058,0.2358056604862213,291.1432800292969,291.1499938964844,261.9773254394531,260.3303527832031,279.9364624023437,293.27374267578125,291.1443176269531,1.0,0.2872411608695984,0.8018378615379333,0.8018378615379333,1.0,1.0,-1.2088253498077393,0.5153603553771973,0.6934650540351868,0.2242777496576309,0.0,0.0,0.620567798614502,68.43672943115234,46.0,12.816917419433594,-13662.783203125,240.99273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832458496094,308.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.716796875,18000.0,0.0,0.0,0.3068993091583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755190491676331,0.6755259037017822,-6.837592536612647e-06,0.0,0.0003114637802354,0.0,0.0,72.8355941772461,0.0,0.0,0.0,0.4898259937763214,4.0,0.0,1.0
481200,293.1510009765625,297.1499938964844,293.1499938964844,0.0946006774902343,-2190.733154296875,304.1501159667969,0.6813836693763733,0.1526275873184204,0.1393690556287765,293.1904296875,297.1499938964844,293.1499938964844,0.0043408810161054,-343.08551025390625,296.8536682128906,0.4486786127090454,0.050000000745058,0.0497105941176414,293.181640625,297.1499938964844,293.1499938964844,0.227755919098854,-3439.74169921875,304.1536560058594,0.8586248159408569,0.31081223487854,0.2187685966491699,293.20574951171875,297.1499938964844,293.1499938964844,0.2951739728450775,-5717.115234375,304.1542358398437,0.922128677368164,0.3823181390762329,0.3635938465595245,293.2737121582031,297.1499938964844,293.1499938964844,0.0078813340514898,-2661.57666015625,300.4894104003906,0.4486786127090454,0.050000000745058,0.2358056604862213,291.1432800292969,291.1499938964844,261.9773254394531,260.3303527832031,279.9364624023437,293.27374267578125,291.1443176269531,1.0,0.2872411608695984,0.8018378615379333,0.8018378615379333,1.0,1.0,-1.2088253498077393,0.5153603553771973,0.6934650540351868,0.2242777496576309,0.0,0.0,0.620567798614502,68.43672943115234,46.0,12.816917419433594,-13662.783203125,240.99273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832458496094,308.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.716796875,18000.0,0.0,0.0,0.3068993091583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755190491676331,0.6755259037017822,-6.837592536612647e-06,0.0,0.0003114637802354,0.0,0.0,72.8355941772461,0.0,0.0,0.0,0.4898259937763214,4.0,0.0,1.0
481260,293.15008544921875,297.1499938964844,293.1499938964844,0.094432845711708,-2187.425537109375,304.1503601074219,0.6949012875556946,0.1527888625860214,0.1392682045698166,293.1856994628906,297.1499938964844,293.1499938964844,0.004316340200603,-341.10113525390625,296.8587341308594,0.4619531631469726,0.050000000745058,0.0494690649211406,293.18072509765625,297.1499938964844,293.1499938964844,0.2267463058233261,-3427.40771484375,304.15411376953125,0.8739470839500427,0.3101941049098968,0.2181519269943237,293.2037048339844,297.1499938964844,293.1499938964844,0.2937039136886596,-5694.0849609375,304.1552429199219,0.941106617450714,0.3813194930553436,0.3623921871185303,293.2733459472656,297.1499938964844,293.1499938964844,0.0077773346565663,-2634.721923828125,300.4506225585937,0.4619531631469726,0.050000000745058,0.2346599400043487,291.1537475585937,291.1499938964844,262.0015563964844,260.3492736816406,279.94891357421875,293.2733764648437,291.1548156738281,1.0,0.2792356610298157,0.8014424443244934,0.8014424443244934,1.0,1.0,-1.2048566341400146,0.513580322265625,0.6912763118743896,0.2231414914131164,0.0,0.0,0.6193653345108032,62.26089096069336,34.0,14.195394515991213,-13616.67578125,226.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,308.1345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.236328125,18000.0,0.0,0.0,0.3078543543815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744117140769958,0.674418568611145,-6.836321517766919e-06,0.0,0.0003124330251011,0.0,0.0,72.65526580810547,0.0,0.0,0.0,0.4893812835216522,4.0,0.0,1.0
481320,293.15008544921875,297.1499938964844,293.1499938964844,0.094432845711708,-2187.425537109375,304.1503601074219,0.6949012875556946,0.1527888625860214,0.1392682045698166,293.1856994628906,297.1499938964844,293.1499938964844,0.004316340200603,-341.10113525390625,296.8587341308594,0.4619531631469726,0.050000000745058,0.0494690649211406,293.18072509765625,297.1499938964844,293.1499938964844,0.2267463058233261,-3427.40771484375,304.15411376953125,0.8739470839500427,0.3101941049098968,0.2181519269943237,293.2037048339844,297.1499938964844,293.1499938964844,0.2937039136886596,-5694.0849609375,304.1552429199219,0.941106617450714,0.3813194930553436,0.3623921871185303,293.2733459472656,297.1499938964844,293.1499938964844,0.0077773346565663,-2634.721923828125,300.4506225585937,0.4619531631469726,0.050000000745058,0.2346599400043487,291.1537475585937,291.1499938964844,262.0015563964844,260.3492736816406,279.94891357421875,293.2733764648437,291.1548156738281,1.0,0.2792356610298157,0.8014424443244934,0.8014424443244934,1.0,1.0,-1.2048566341400146,0.513580322265625,0.6912763118743896,0.2231414914131164,0.0,0.0,0.6193653345108032,62.26089096069336,34.0,14.195394515991213,-13616.67578125,226.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,308.1345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.236328125,18000.0,0.0,0.0,0.3078543543815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744117140769958,0.674418568611145,-6.836321517766919e-06,0.0,0.0003124330251011,0.0,0.0,72.65526580810547,0.0,0.0,0.0,0.4893812835216522,4.0,0.0,1.0
481380,293.14898681640625,297.1499938964844,293.1499938964844,0.0942706912755966,-2184.241943359375,304.1505126953125,0.7141504883766174,0.1530105769634246,0.139170840382576,293.18133544921875,297.1499938964844,293.1499938964844,0.0042871246114373,-338.7679748535156,296.8641052246094,0.4784871637821197,0.050000000745058,0.0491705872118473,293.17974853515625,297.1499938964844,293.1499938964844,0.2257260084152221,-3414.969970703125,304.1544494628906,0.8969550132751465,0.3096139430999756,0.2175218760967254,293.2015380859375,297.1499938964844,293.1499938964844,0.2922505736351013,-5671.43310546875,304.1559143066406,0.967065155506134,0.3803981244564056,0.3612096011638641,293.27264404296875,297.1499938964844,293.1499938964844,0.0076651033014059,-2605.373779296875,300.4128112792969,0.4784871637821197,0.050000000745058,0.2332440912723541,291.1637878417969,291.1499938964844,262.02294921875,260.36578369140625,279.9602355957031,293.2726745605469,291.16473388671875,1.0,0.2691242098808288,0.8010469675064087,0.8010469675064087,1.0,1.0,-1.200506329536438,0.5116299390792847,0.6888763904571533,0.2219142615795135,0.0,0.0,0.6168440580368042,54.63793563842773,25.0,13.797595977783203,-13564.595703125,209.782455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,308.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.359375,18000.0,0.0,0.0,0.308486670255661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703965663909912,0.6704033613204956,-6.810797003709013e-06,0.0,0.0003130747645627,0.0,0.0,71.8293228149414,0.0,0.0,0.0,0.4875743389129638,4.0,0.0,1.0
481440,293.14898681640625,297.1499938964844,293.1499938964844,0.0942706912755966,-2184.241943359375,304.1505126953125,0.7141504883766174,0.1530105769634246,0.139170840382576,293.18133544921875,297.1499938964844,293.1499938964844,0.0042871246114373,-338.7679748535156,296.8641052246094,0.4784871637821197,0.050000000745058,0.0491705872118473,293.17974853515625,297.1499938964844,293.1499938964844,0.2257260084152221,-3414.969970703125,304.1544494628906,0.8969550132751465,0.3096139430999756,0.2175218760967254,293.2015380859375,297.1499938964844,293.1499938964844,0.2922505736351013,-5671.43310546875,304.1559143066406,0.967065155506134,0.3803981244564056,0.3612096011638641,293.27264404296875,297.1499938964844,293.1499938964844,0.0076651033014059,-2605.373779296875,300.4128112792969,0.4784871637821197,0.050000000745058,0.2332440912723541,291.1637878417969,291.1499938964844,262.02294921875,260.36578369140625,279.9602355957031,293.2726745605469,291.16473388671875,1.0,0.2691242098808288,0.8010469675064087,0.8010469675064087,1.0,1.0,-1.200506329536438,0.5116299390792847,0.6888763904571533,0.2219142615795135,0.0,0.0,0.6168440580368042,54.63793563842773,25.0,13.797595977783203,-13564.595703125,209.782455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,308.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.359375,18000.0,0.0,0.0,0.308486670255661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703965663909912,0.6704033613204956,-6.810797003709013e-06,0.0,0.0003130747645627,0.0,0.0,71.8293228149414,0.0,0.0,0.0,0.4875743389129638,4.0,0.0,1.0
481500,293.1484069824219,297.1499938964844,293.1499938964844,0.0942050516605377,-2182.951416015625,304.1505432128906,0.7245678901672363,0.1531386077404022,0.1391361355781555,293.1793212890625,297.1499938964844,293.1499938964844,0.0042724097147583,-337.59930419921875,296.8666687011719,0.4863287210464477,0.050000000745058,0.0490177683532238,293.17926025390625,297.1499938964844,293.1499938964844,0.2252316325902938,-3408.958740234375,304.154541015625,0.9111197590827942,0.3093332350254059,0.2172120362520218,293.200439453125,297.1499938964844,293.1499938964844,0.2915535867214203,-5660.6142578125,304.1560974121094,0.9806184768676758,0.3799615800380707,0.3606391251087188,293.2721862792969,297.1499938964844,293.1499938964844,0.0076095713302493,-2590.771728515625,300.39410400390625,0.4863287210464477,0.050000000745058,0.232519194483757,291.1683044433594,291.1499938964844,262.0325012207031,260.3730163574219,279.96533203125,293.2722473144531,291.1691589355469,1.0,0.2638732492923736,0.8008492588996887,0.8008492588996887,1.0,1.0,-1.1983543634414673,0.510665237903595,0.6876891255378723,0.2213077545166015,0.0,0.0,0.6151686906814575,50.73628616333008,25.0,12.899466514587402,-13537.5595703125,201.0999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,308.1416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.48828125,18000.0,0.0,0.0,0.3086547553539276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674252152442932,0.6674320101737976,-6.7898536144639365e-06,0.0,0.000313245342113,0.0,0.0,71.20476531982422,0.0,0.0,0.0,0.486219972372055,4.0,0.0,1.0
481560,293.1477966308594,297.1499938964844,293.1499938964844,0.0941509455442428,-2181.887939453125,304.1505432128906,0.7358929514884949,0.1532739251852035,0.1391092836856842,293.1773681640625,297.1499938964844,293.1499938964844,0.0042578941211104,-336.4532165527344,296.8689880371094,0.4946229457855224,0.050000000745058,0.0488650761544704,293.1788024902344,297.1499938964844,293.1499938964844,0.2247528731822967,-3403.149658203125,304.1545715332031,0.9284599423408508,0.3090551495552063,0.2169049531221389,293.1993103027344,297.1499938964844,293.1499938964844,0.2908591330051422,-5650.0498046875,304.15625,0.9938786029815674,0.3795398771762848,0.3600825369358063,293.27166748046875,297.1499938964844,293.1499938964844,0.0075550056062638,-2576.400146484375,300.3754577636719,0.4946229457855224,0.050000000745058,0.2317948788404464,291.1722106933594,291.1499938964844,262.04119873046875,260.3795166015625,279.9700012207031,293.2717590332031,291.17291259765625,1.0,0.2584726512432098,0.8006683588027954,0.8006683588027954,1.0,1.0,-1.196199655532837,0.5097002983093262,0.6864993572235107,0.2207053303718567,0.0,0.0,0.6132957339286804,46.83785629272461,25.0,11.55455207824707,-13510.0078125,192.4589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,308.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.423828125,18000.0,0.0,0.0,0.3087149858474731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639362573623657,0.6639429926872253,-6.764345471310662e-06,0.0,0.000313306460157,0.0,0.0,70.46806335449219,0.0,0.0,0.0,0.4846235811710357,4.0,0.0,1.0
481620,293.14666748046875,297.1499938964844,293.1499938964844,0.0940718427300453,-2180.142333984375,304.1505126953125,0.7512036561965942,0.1535598188638687,0.1391995102167129,293.1737060546875,297.1499938964844,293.1499938964844,0.0042409929446876,-334.9410400390625,296.8793029785156,0.5056290626525879,0.050000000745058,0.048690415918827,293.1778869628906,297.1499938964844,293.1499938964844,0.2237108200788498,-3390.32666015625,304.1548156738281,0.9508197903633118,0.3085078597068786,0.2163960188627243,293.1883544921875,297.1499938964844,293.1499938964844,0.2773066461086273,-5432.7734375,304.1776123046875,0.9990000128746032,0.3804621696472168,0.3461372554302215,293.2704772949219,297.1499938964844,293.1499938964844,0.0074699302203953,-2553.040283203125,300.3417053222656,0.5056290626525879,0.050000000745058,0.2309663593769073,291.1893310546875,291.1499938964844,262.055908203125,260.3902587890625,279.9853210449219,293.2705383300781,291.1936950683594,1.0,0.2502503097057342,0.8003065586090088,0.8003065586090088,1.0,1.0,-1.1777946949005127,0.5014780759811401,0.6763166785240173,0.2160367369651794,0.0,0.0,0.6073354482650757,42.15201187133789,28.0,33.74980545043945,-13361.728515625,177.1807098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879211425781,308.2117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.845703125,18000.0,0.0,0.0,0.3083796799182892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548325419425964,0.6548392176628113,-6.700582162011415e-06,0.0,0.0003129661781713,0.0,0.0,68.59033966064453,0.0,0.0,0.0,0.4804203510284424,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.0940718427300453,-2180.142333984375,304.1505126953125,0.7512036561965942,0.1535598188638687,0.1391995102167129,293.1737060546875,297.1499938964844,293.1499938964844,0.0042409929446876,-334.9410400390625,296.8793029785156,0.5056290626525879,0.050000000745058,0.048690415918827,293.1778869628906,297.1499938964844,293.1499938964844,0.2237108200788498,-3390.32666015625,304.1548156738281,0.9508197903633118,0.3085078597068786,0.2163960188627243,293.1883544921875,297.1499938964844,293.1499938964844,0.2773066461086273,-5432.7734375,304.1776123046875,0.9990000128746032,0.3804621696472168,0.3461372554302215,293.2704772949219,297.1499938964844,293.1499938964844,0.0074699302203953,-2553.040283203125,300.3417053222656,0.5056290626525879,0.050000000745058,0.2309663593769073,291.1893310546875,291.1499938964844,262.055908203125,260.3902587890625,279.9853210449219,293.2705383300781,291.1936950683594,1.0,0.2502503097057342,0.8003065586090088,0.8003065586090088,1.0,1.0,-1.1777946949005127,0.5014780759811401,0.6763166785240173,0.2160367369651794,0.0,0.0,0.6073354482650757,42.15201187133789,28.0,33.74980545043945,-13361.728515625,177.1807098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879211425781,308.2117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.845703125,18000.0,0.0,0.0,0.3083796799182892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548325419425964,0.6548392176628113,-6.700582162011415e-06,0.0,0.0003129661781713,0.0,0.0,68.59033966064453,0.0,0.0,0.0,0.4804203510284424,4.0,0.0,1.0
481740,293.1459350585937,297.1499938964844,293.1499938964844,0.0938920080661773,-2176.267822265625,304.150634765625,0.761225700378418,0.1537919491529464,0.1393288969993591,293.170654296875,297.1499938964844,293.1499938964844,0.0042248591780662,-333.29473876953125,296.8998107910156,0.5128205418586731,0.050000000745058,0.0485939085483551,293.17742919921875,297.1499938964844,293.1499938964844,0.2223784774541854,-3373.728759765625,304.1553955078125,0.9635574221611024,0.3078972995281219,0.2159127593040466,293.15875244140625,297.1499938964844,293.1499938964844,0.2634508907794952,-5212.0771484375,304.1910095214844,0.9990000128746032,0.3854735493659973,0.3326445817947387,293.2689819335937,297.1499938964844,293.1499938964844,0.00739327352494,-2530.509033203125,300.3148803710937,0.5128205418586731,0.050000000745058,0.2305085808038711,291.2254943847656,291.1499938964844,262.06671142578125,260.39764404296875,279.99786376953125,293.2690734863281,291.2274169921875,1.0,0.2447147965431213,0.7999448180198669,0.7999448180198669,1.0,1.0,-1.1605054140090942,0.4938019514083862,0.666703462600708,0.2115741819143295,0.0,0.0,0.594568133354187,39.46215057373047,31.0,36.59236526489258,-13164.2177734375,166.6068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237243652344,308.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18247.193359375,18000.0,0.0,0.0,0.3070169687271118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332447528839111,0.6332513093948364,-6.5616568463156e-06,0.0,0.0003115831932518,0.0,0.0,64.35662841796875,0.0,0.0,0.0,0.4708144068717956,4.0,0.0,1.0
481800,293.1459350585937,297.1499938964844,293.1499938964844,0.0938920080661773,-2176.267822265625,304.150634765625,0.761225700378418,0.1537919491529464,0.1393288969993591,293.170654296875,297.1499938964844,293.1499938964844,0.0042248591780662,-333.29473876953125,296.8998107910156,0.5128205418586731,0.050000000745058,0.0485939085483551,293.17742919921875,297.1499938964844,293.1499938964844,0.2223784774541854,-3373.728759765625,304.1553955078125,0.9635574221611024,0.3078972995281219,0.2159127593040466,293.15875244140625,297.1499938964844,293.1499938964844,0.2634508907794952,-5212.0771484375,304.1910095214844,0.9990000128746032,0.3854735493659973,0.3326445817947387,293.2689819335937,297.1499938964844,293.1499938964844,0.00739327352494,-2530.509033203125,300.3148803710937,0.5128205418586731,0.050000000745058,0.2305085808038711,291.2254943847656,291.1499938964844,262.06671142578125,260.39764404296875,279.99786376953125,293.2690734863281,291.2274169921875,1.0,0.2447147965431213,0.7999448180198669,0.7999448180198669,1.0,1.0,-1.1605054140090942,0.4938019514083862,0.666703462600708,0.2115741819143295,0.0,0.0,0.594568133354187,39.46215057373047,31.0,36.59236526489258,-13164.2177734375,166.6068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237243652344,308.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18247.193359375,18000.0,0.0,0.0,0.3070169687271118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332447528839111,0.6332513093948364,-6.5616568463156e-06,0.0,0.0003115831932518,0.0,0.0,64.35662841796875,0.0,0.0,0.0,0.4708144068717956,4.0,0.0,1.0
481860,293.1453857421875,297.1499938964844,293.1499938964844,0.0939587652683258,-2177.470458984375,304.1502990722656,0.7677552700042725,0.1540066599845886,0.1394700855016708,293.1680908203125,297.1499938964844,293.1499938964844,0.0042175455018877,-332.67498779296875,296.90350341796875,0.5174793004989624,0.050000000745058,0.0485377460718154,293.1771850585937,297.1499938964844,293.1499938964844,0.2216104716062545,-3364.524169921875,304.1548767089844,0.9707653522491456,0.3072504699230194,0.2154263854026794,293.1282958984375,297.1499938964844,293.1499938964844,0.255203366279602,-5082.619140625,304.1908264160156,0.9990000128746032,0.3914330899715423,0.3245333433151245,293.26708984375,297.1499938964844,293.1499938964844,0.0073389681056141,-2516.350341796875,300.28106689453125,0.5174793004989624,0.050000000745058,0.2302421778440475,291.2322082519531,291.1499938964844,262.0732727050781,260.40142822265625,280.0046691894531,293.2672119140625,291.2317810058594,1.0,0.2413949370384216,0.7997403740882874,0.7997403740882874,1.0,1.0,-1.149965524673462,0.4891396462917328,0.6608258485794067,0.208842933177948,0.0,0.0,0.582910418510437,37.89126586914063,49.0,10.66843318939209,-13003.3681640625,160.4314727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022521972656,308.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18255.828125,18000.0,0.0,0.0,0.3045869767665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088719964027405,0.6088783740997314,-6.379772457876243e-06,0.0,0.0003091170510742,0.0,0.0,59.58272171020508,0.0,0.0,0.0,0.4598727822303772,4.0,0.0,1.0
481920,293.1453857421875,297.1499938964844,293.1499938964844,0.0939587652683258,-2177.470458984375,304.1502990722656,0.7677552700042725,0.1540066599845886,0.1394700855016708,293.1680908203125,297.1499938964844,293.1499938964844,0.0042175455018877,-332.67498779296875,296.90350341796875,0.5174793004989624,0.050000000745058,0.0485377460718154,293.1771850585937,297.1499938964844,293.1499938964844,0.2216104716062545,-3364.524169921875,304.1548767089844,0.9707653522491456,0.3072504699230194,0.2154263854026794,293.1282958984375,297.1499938964844,293.1499938964844,0.255203366279602,-5082.619140625,304.1908264160156,0.9990000128746032,0.3914330899715423,0.3245333433151245,293.26708984375,297.1499938964844,293.1499938964844,0.0073389681056141,-2516.350341796875,300.28106689453125,0.5174793004989624,0.050000000745058,0.2302421778440475,291.2322082519531,291.1499938964844,262.0732727050781,260.40142822265625,280.0046691894531,293.2672119140625,291.2317810058594,1.0,0.2413949370384216,0.7997403740882874,0.7997403740882874,1.0,1.0,-1.149965524673462,0.4891396462917328,0.6608258485794067,0.208842933177948,0.0,0.0,0.582910418510437,37.89126586914063,49.0,10.66843318939209,-13003.3681640625,160.4314727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022521972656,308.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18255.828125,18000.0,0.0,0.0,0.3045869767665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088719964027405,0.6088783740997314,-6.379772457876243e-06,0.0,0.0003091170510742,0.0,0.0,59.58272171020508,0.0,0.0,0.0,0.4598727822303772,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.0943675264716148,-2185.59228515625,304.1495056152344,0.7607033848762512,0.1541698575019836,0.1396971642971038,293.166015625,297.1499938964844,293.1499938964844,0.0042255446314811,-333.6231994628906,296.8887634277344,0.5119467377662659,0.050000000745058,0.0486050173640251,293.17730712890625,297.1499938964844,293.1499938964844,0.2215591073036193,-3364.609375,304.1532897949219,0.9605793952941896,0.3065360784530639,0.2149939835071563,293.1146240234375,297.1499938964844,293.1499938964844,0.2641266882419586,-5233.4521484375,304.1615905761719,0.9990000128746032,0.3948219120502472,0.3342188000679016,293.2652893066406,297.1499938964844,293.1499938964844,0.0073207300156354,-2514.85107421875,300.2379150390625,0.5119467377662659,0.050000000745058,0.2305612713098526,291.2068176269531,291.1499938964844,262.07525634765625,260.4012756347656,279.9987487792969,293.265380859375,291.20086669921875,1.0,0.2460588812828064,0.7995359301567078,0.7995359301567078,1.0,1.0,-1.1617960929870603,0.4944146871566772,0.6673813462257385,0.211611807346344,0.0,0.0,0.5763850808143616,39.75481796264648,67.0,-41.16788864135742,-13013.3955078125,167.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5708312988281,308.3075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18173.177734375,18000.0,0.0,0.0,0.3015369176864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905079245567322,0.5905141830444336,-6.22733114141738e-06,0.0,0.0003060216549783,0.0,0.0,56.0172004699707,0.0,0.0,0.0,0.4515653848648071,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.0943675264716148,-2185.59228515625,304.1495056152344,0.7607033848762512,0.1541698575019836,0.1396971642971038,293.166015625,297.1499938964844,293.1499938964844,0.0042255446314811,-333.6231994628906,296.8887634277344,0.5119467377662659,0.050000000745058,0.0486050173640251,293.17730712890625,297.1499938964844,293.1499938964844,0.2215591073036193,-3364.609375,304.1532897949219,0.9605793952941896,0.3065360784530639,0.2149939835071563,293.1146240234375,297.1499938964844,293.1499938964844,0.2641266882419586,-5233.4521484375,304.1615905761719,0.9990000128746032,0.3948219120502472,0.3342188000679016,293.2652893066406,297.1499938964844,293.1499938964844,0.0073207300156354,-2514.85107421875,300.2379150390625,0.5119467377662659,0.050000000745058,0.2305612713098526,291.2068176269531,291.1499938964844,262.07525634765625,260.4012756347656,279.9987487792969,293.265380859375,291.20086669921875,1.0,0.2460588812828064,0.7995359301567078,0.7995359301567078,1.0,1.0,-1.1617960929870603,0.4944146871566772,0.6673813462257385,0.211611807346344,0.0,0.0,0.5763850808143616,39.75481796264648,67.0,-41.16788864135742,-13013.3955078125,167.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5708312988281,308.3075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18173.177734375,18000.0,0.0,0.0,0.3015369176864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905079245567322,0.5905141830444336,-6.22733114141738e-06,0.0,0.0003060216549783,0.0,0.0,56.0172004699707,0.0,0.0,0.0,0.4515653848648071,4.0,0.0,1.0
482100,293.14520263671875,297.1499938964844,293.1499938964844,0.0947442501783371,-2193.16552734375,304.1488952636719,0.752994179725647,0.15422223508358,0.1398278027772903,293.16510009765625,297.1499938964844,293.1499938964844,0.0042374827899038,-334.933349609375,296.8701477050781,0.5061387419700623,0.050000000745058,0.0486832149326801,293.1775207519531,297.1499938964844,293.1499938964844,0.2219255864620208,-3369.72021484375,304.1520080566406,0.949220597743988,0.3061477839946747,0.2147889584302902,293.1210021972656,297.1499938964844,293.1499938964844,0.2748677730560303,-5409.271484375,304.1399230957031,0.9990000128746032,0.3940239548683166,0.3451395034790039,293.2647399902344,297.1499938964844,293.1499938964844,0.0073270644061267,-2519.970703125,300.2095642089844,0.5061387419700623,0.050000000745058,0.230932205915451,291.1742858886719,291.1499938964844,262.07440185546875,260.399658203125,279.9915466308594,293.2648010253906,291.1667785644531,1.0,0.2508307993412018,0.799433708190918,0.799433708190918,1.0,1.0,-1.175350546836853,0.5004391670227051,0.674911379814148,0.2149291932582855,0.0,0.0,0.5779806971549988,41.92398452758789,67.0,-69.00096893310547,-13102.890625,175.97674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241455078125,308.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19140625,18000.0,0.0,0.0,0.3001040518283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885249376296997,0.5885310769081116,-6.189390660438221e-06,0.0,0.0003045674820896,0.0,0.0,55.48267364501953,0.0,0.0,0.0,0.4504674077033996,4.0,0.0,1.0
482160,293.1453857421875,297.1499938964844,293.1499938964844,0.0951674431562423,-2201.66943359375,304.1483459472656,0.7436191439628601,0.1542493402957916,0.1399638205766677,293.164306640625,297.1499938964844,293.1499938964844,0.0042531848885118,-336.5897827148437,296.8483581542969,0.4991868436336517,0.050000000745058,0.0487885288894176,293.1778564453125,297.1499938964844,293.1499938964844,0.2223981171846389,-3376.157958984375,304.1507873535156,0.934478998184204,0.3057334721088409,0.2145875692367553,293.136962890625,297.1499938964844,293.1499938964844,0.2890304625034332,-5637.7666015625,304.1159973144531,0.9990000128746032,0.3912659287452698,0.3593234121799469,293.2645874023437,297.1499938964844,293.1499938964844,0.0073394770734012,-2527.21240234375,300.178466796875,0.4991868436336517,0.050000000745058,0.2314317673444748,291.1363525390625,291.1499938964844,262.072265625,260.3969421386719,279.9820861816406,293.2645874023437,291.1283874511719,1.0,0.25699383020401,0.7992229461669922,0.7992229461669922,1.0,1.0,-1.193019986152649,0.5082940459251404,0.6847259402275085,0.2192788869142532,0.0,0.0,0.582675576210022,44.84118270874024,70.0,-88.22917175292969,-13248.2177734375,187.37762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427307128906,308.3000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.87890625,18000.0,0.0,0.0,0.2989455461502075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926205515861511,0.592626690864563,-6.191331522131804e-06,0.0,0.000303391716443,0.0,0.0,56.02603912353516,0.0,0.0,0.0,0.451992928981781,4.0,0.0,1.0
482220,293.1457824707031,297.1499938964844,293.1499938964844,0.0957971066236496,-2214.12890625,304.1478881835937,0.7249864339828491,0.1542869210243225,0.1402396112680435,293.16278076171875,297.1499938964844,293.1499938964844,0.0042882808484137,-339.8367614746094,296.8181457519531,0.4853260815143585,0.050000000745058,0.0490370877087116,293.1785888671875,297.1499938964844,293.1499938964844,0.222828209400177,-3382.106689453125,304.1499328613281,0.9045099020004272,0.3048793077468872,0.2141840457916259,293.1776123046875,297.1499938964844,293.1499938964844,0.296833336353302,-5755.14013671875,304.1167297363281,0.982505738735199,0.3833161890506744,0.3652123808860779,293.2652587890625,297.1499938964844,293.1499938964844,0.0073605431243777,-2538.36767578125,300.12060546875,0.4853260815143585,0.050000000745058,0.232610821723938,291.0839233398437,291.1499938964844,262.06396484375,260.3880615234375,279.9756164550781,293.26519775390625,291.08551025390625,1.0,0.266216367483139,0.7988013625144958,0.7988013625144958,1.0,1.0,-1.2021467685699463,0.5123509764671326,0.689795732498169,0.2214189171791076,0.0,0.0,0.5960270762443542,51.26508712768555,73.0,-42.21225738525391,-13443.1689453125,203.35818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740966796875,308.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17755.84765625,18000.0,0.0,0.0,0.2977636754512787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153489351272583,0.6153552532196045,-6.314851816568989e-06,0.0,0.0003021922893822,0.0,0.0,59.96280288696289,0.0,0.0,0.0,0.4615868628025055,4.0,0.0,1.0
482280,293.1457824707031,297.1499938964844,293.1499938964844,0.0957971066236496,-2214.12890625,304.1478881835937,0.7249864339828491,0.1542869210243225,0.1402396112680435,293.16278076171875,297.1499938964844,293.1499938964844,0.0042882808484137,-339.8367614746094,296.8181457519531,0.4853260815143585,0.050000000745058,0.0490370877087116,293.1785888671875,297.1499938964844,293.1499938964844,0.222828209400177,-3382.106689453125,304.1499328613281,0.9045099020004272,0.3048793077468872,0.2141840457916259,293.1776123046875,297.1499938964844,293.1499938964844,0.296833336353302,-5755.14013671875,304.1167297363281,0.982505738735199,0.3833161890506744,0.3652123808860779,293.2652587890625,297.1499938964844,293.1499938964844,0.0073605431243777,-2538.36767578125,300.12060546875,0.4853260815143585,0.050000000745058,0.232610821723938,291.0839233398437,291.1499938964844,262.06396484375,260.3880615234375,279.9756164550781,293.26519775390625,291.08551025390625,1.0,0.266216367483139,0.7988013625144958,0.7988013625144958,1.0,1.0,-1.2021467685699463,0.5123509764671326,0.689795732498169,0.2214189171791076,0.0,0.0,0.5960270762443542,51.26508712768555,73.0,-42.21225738525391,-13443.1689453125,203.35818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740966796875,308.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17755.84765625,18000.0,0.0,0.0,0.2977636754512787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153489351272583,0.6153552532196045,-6.314851816568989e-06,0.0,0.0003021922893822,0.0,0.0,59.96280288696289,0.0,0.0,0.0,0.4615868628025055,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0957476645708084,-2212.693603515625,304.1486511230469,0.7085142731666565,0.1542224586009979,0.1404453963041305,293.1621398925781,297.1499938964844,293.1499938964844,0.0043041366152465,-340.693115234375,296.8313293457031,0.4723536968231201,0.050000000745058,0.0492878407239913,293.17987060546875,297.1499938964844,293.1499938964844,0.2217016518115997,-3367.77490234375,304.1517944335937,0.8816596269607544,0.3038981556892395,0.2137099206447601,293.1932983398437,297.1499938964844,293.1499938964844,0.2922720909118652,-5680.31787109375,304.13494873046875,0.9559969902038574,0.3794020116329193,0.3609184622764587,293.2666931152344,297.1499938964844,293.1499938964844,0.0073459325358271,-2533.51123046875,300.085205078125,0.4723536968231201,0.050000000745058,0.2338003069162368,291.112060546875,291.1499938964844,262.04998779296875,260.3743896484375,279.97369384765625,293.2666015625,291.1136474609375,1.0,0.2736902832984924,0.7983797788619995,0.7983797788619995,1.0,1.0,-1.19791841506958,0.5103574991226196,0.6875609755516052,0.2205020487308502,0.0,0.0,0.599125325679779,57.55772018432617,76.0,10.926587104797363,-13458.0849609375,214.85997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525756835937,308.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17883.74609375,18000.0,0.0,0.0,0.2975215017795563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280496716499329,0.6280561089515686,-6.43967314317706e-06,0.0,0.000301946507534,0.0,0.0,62.6702995300293,0.0,0.0,0.0,0.467568039894104,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0957476645708084,-2212.693603515625,304.1486511230469,0.7085142731666565,0.1542224586009979,0.1404453963041305,293.1621398925781,297.1499938964844,293.1499938964844,0.0043041366152465,-340.693115234375,296.8313293457031,0.4723536968231201,0.050000000745058,0.0492878407239913,293.17987060546875,297.1499938964844,293.1499938964844,0.2217016518115997,-3367.77490234375,304.1517944335937,0.8816596269607544,0.3038981556892395,0.2137099206447601,293.1932983398437,297.1499938964844,293.1499938964844,0.2922720909118652,-5680.31787109375,304.13494873046875,0.9559969902038574,0.3794020116329193,0.3609184622764587,293.2666931152344,297.1499938964844,293.1499938964844,0.0073459325358271,-2533.51123046875,300.085205078125,0.4723536968231201,0.050000000745058,0.2338003069162368,291.112060546875,291.1499938964844,262.04998779296875,260.3743896484375,279.97369384765625,293.2666015625,291.1136474609375,1.0,0.2736902832984924,0.7983797788619995,0.7983797788619995,1.0,1.0,-1.19791841506958,0.5103574991226196,0.6875609755516052,0.2205020487308502,0.0,0.0,0.599125325679779,57.55772018432617,76.0,10.926587104797363,-13458.0849609375,214.85997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525756835937,308.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17883.74609375,18000.0,0.0,0.0,0.2975215017795563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280496716499329,0.6280561089515686,-6.43967314317706e-06,0.0,0.000301946507534,0.0,0.0,62.6702995300293,0.0,0.0,0.0,0.467568039894104,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.0957803353667259,-2213.135986328125,304.1490478515625,0.695378303527832,0.154114544391632,0.1405540555715561,293.1622619628906,297.1499938964844,293.1499938964844,0.0043175155296921,-341.6165466308594,296.8314514160156,0.4601719975471496,0.050000000745058,0.04949901252985,293.1813049316406,297.1499938964844,293.1499938964844,0.2208407819271087,-3357.1201171875,304.1526184082031,0.8650644421577454,0.3028526306152344,0.2131488621234893,293.1983337402344,297.1499938964844,293.1499938964844,0.2903349101543426,-5647.48193359375,304.1430358886719,0.9349249005317688,0.3772741556167602,0.3588285744190216,293.2681884765625,297.1499938964844,293.1499938964844,0.0073301577940583,-2530.032958984375,300.0431213378906,0.4601719975471496,0.050000000745058,0.2348020076751709,291.12042236328125,291.1499938964844,262.0328369140625,260.3580322265625,279.969482421875,293.2680969238281,291.1210021972656,1.0,0.2800591588020324,0.7978612184524536,0.7978612184524536,1.0,1.0,-1.196322321891785,0.5095933079719543,0.6867289543151855,0.2200404405593872,0.0,0.0,0.6024045348167419,62.88140106201172,79.0,10.405044555664062,-13449.1142578125,225.1507873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326110839844,308.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.673828125,18000.0,0.0,0.0,0.2977540493011474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349461078643799,0.6349526047706604,-6.500690233224304e-06,0.0,0.0003021825104951,0.0,0.0,64.1162338256836,0.0,0.0,0.0,0.4708843529224396,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0957803353667259,-2213.135986328125,304.1490478515625,0.695378303527832,0.154114544391632,0.1405540555715561,293.1622619628906,297.1499938964844,293.1499938964844,0.0043175155296921,-341.6165466308594,296.8314514160156,0.4601719975471496,0.050000000745058,0.04949901252985,293.1813049316406,297.1499938964844,293.1499938964844,0.2208407819271087,-3357.1201171875,304.1526184082031,0.8650644421577454,0.3028526306152344,0.2131488621234893,293.1983337402344,297.1499938964844,293.1499938964844,0.2903349101543426,-5647.48193359375,304.1430358886719,0.9349249005317688,0.3772741556167602,0.3588285744190216,293.2681884765625,297.1499938964844,293.1499938964844,0.0073301577940583,-2530.032958984375,300.0431213378906,0.4601719975471496,0.050000000745058,0.2348020076751709,291.12042236328125,291.1499938964844,262.0328369140625,260.3580322265625,279.969482421875,293.2680969238281,291.1210021972656,1.0,0.2800591588020324,0.7978612184524536,0.7978612184524536,1.0,1.0,-1.196322321891785,0.5095933079719543,0.6867289543151855,0.2200404405593872,0.0,0.0,0.6024045348167419,62.88140106201172,79.0,10.405044555664062,-13449.1142578125,225.1507873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326110839844,308.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.673828125,18000.0,0.0,0.0,0.2977540493011474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349461078643799,0.6349526047706604,-6.500690233224304e-06,0.0,0.0003021825104951,0.0,0.0,64.1162338256836,0.0,0.0,0.0,0.4708843529224396,4.0,0.0,1.0
482580,293.1484069824219,297.1499938964844,293.1499938964844,0.0958121567964553,-2213.625,304.1493225097656,0.6849244236946106,0.1540050357580185,0.1406323015689849,293.1628723144531,297.1499938964844,293.1499938964844,0.004328595008701,-342.4058837890625,296.8281555175781,0.4499477446079254,0.050000000745058,0.0496855229139328,293.1828308105469,297.1499938964844,293.1499938964844,0.2199598550796508,-3346.303955078125,304.1531982421875,0.8520974516868591,0.301747977733612,0.2125280648469925,293.19970703125,297.1499938964844,293.1499938964844,0.2890633344650268,-5626.27099609375,304.1473999023437,0.9180759787559508,0.3757644295692444,0.3574894666671753,293.26953125,297.1499938964844,293.1499938964844,0.0073112491518259,-2525.905517578125,299.9998779296875,0.4499477446079254,0.050000000745058,0.2356867343187332,291.1251525878906,291.1499938964844,262.01519775390625,260.3412780761719,279.96502685546875,293.2694396972656,291.1255187988281,1.0,0.2855993211269378,0.7973425984382629,0.7973425984382629,1.0,1.0,-1.1953494548797607,0.5090935230255127,0.6862558722496033,0.2197724878787994,0.0,0.0,0.6053763031959534,67.59068298339844,82.0,7.552713394165039,-13444.33984375,234.38790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,308.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17929.583984375,18000.0,0.0,0.0,0.2983484268188476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414167284965515,0.6414232850074768,-6.5530834945093375e-06,0.0,0.000302785745589,0.0,0.0,65.45186614990234,0.0,0.0,0.0,0.4738814532756805,4.0,0.0,1.0
482640,293.1484069824219,297.1499938964844,293.1499938964844,0.0958121567964553,-2213.625,304.1493225097656,0.6849244236946106,0.1540050357580185,0.1406323015689849,293.1628723144531,297.1499938964844,293.1499938964844,0.004328595008701,-342.4058837890625,296.8281555175781,0.4499477446079254,0.050000000745058,0.0496855229139328,293.1828308105469,297.1499938964844,293.1499938964844,0.2199598550796508,-3346.303955078125,304.1531982421875,0.8520974516868591,0.301747977733612,0.2125280648469925,293.19970703125,297.1499938964844,293.1499938964844,0.2890633344650268,-5626.27099609375,304.1473999023437,0.9180759787559508,0.3757644295692444,0.3574894666671753,293.26953125,297.1499938964844,293.1499938964844,0.0073112491518259,-2525.905517578125,299.9998779296875,0.4499477446079254,0.050000000745058,0.2356867343187332,291.1251525878906,291.1499938964844,262.01519775390625,260.3412780761719,279.96502685546875,293.2694396972656,291.1255187988281,1.0,0.2855993211269378,0.7973425984382629,0.7973425984382629,1.0,1.0,-1.1953494548797607,0.5090935230255127,0.6862558722496033,0.2197724878787994,0.0,0.0,0.6053763031959534,67.59068298339844,82.0,7.552713394165039,-13444.33984375,234.38790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,308.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17929.583984375,18000.0,0.0,0.0,0.2983484268188476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414167284965515,0.6414232850074768,-6.5530834945093375e-06,0.0,0.000302785745589,0.0,0.0,65.45186614990234,0.0,0.0,0.0,0.4738814532756805,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.095829389989376,-2213.909912109375,304.1494140625,0.6804242730140686,0.1539520174264907,0.1406662464141845,293.163330078125,297.1499938964844,293.1499938964844,0.0043333019129931,-342.74725341796875,296.8256530761719,0.4456944763660431,0.050000000745058,0.0497719384729862,293.1836242675781,297.1499938964844,293.1499938964844,0.2195083349943161,-3340.781005859375,304.1534423828125,0.8465478420257568,0.301177054643631,0.212198868393898,293.1998596191406,297.1499938964844,293.1499938964844,0.2885259091854095,-5617.458984375,304.1488342285156,0.9110282063484192,0.3751074373722076,0.3569332957267761,293.2701110839844,297.1499938964844,293.1499938964844,0.0073008122853934,-2523.6162109375,299.97802734375,0.4456944763660431,0.050000000745058,0.2360966503620147,291.12677001953125,291.1499938964844,262.0061950683594,260.3327331542969,279.9627380371094,293.2700500488281,291.1270446777344,1.0,0.2881265878677368,0.79708331823349,0.79708331823349,1.0,1.0,-1.1949231624603271,0.5088661313056946,0.6860570311546326,0.2196661680936813,0.0,0.0,0.6067599654197693,69.77327728271484,82.0,6.082842350006104,-13442.3583984375,238.6727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17333984375,308.1862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.30078125,18000.0,0.0,0.0,0.2987502813339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443735957145691,0.6443801522254944,-6.5770113906182814e-06,0.0,0.0003031935484614,0.0,0.0,66.06757354736328,0.0,0.0,0.0,0.4752544462680816,4.0,0.0,1.0
