time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0958461686968803,-2214.19140625,304.14947509765625,0.6763032674789429,0.1539000868797302,0.1406978070735931,293.163818359375,297.1499938964844,293.1499938964844,0.0043375343084335,-343.0556335449219,296.82275390625,0.4418790340423584,0.050000000745058,0.0498547740280628,293.1844177246094,297.1499938964844,293.1499938964844,0.2190469354391098,-3335.144287109375,304.1536560058594,0.841465175151825,0.3005954027175903,0.2118592113256454,293.1997985839844,297.1499938964844,293.1499938964844,0.2880164980888366,-5609.19140625,304.14996337890625,0.9048274159431458,0.3744843900203705,0.3564139902591705,293.2706604003906,297.1499938964844,293.1499938964844,0.007289795204997,-2521.173583984375,299.9561462402344,0.4418790340423584,0.050000000745058,0.2364895939826965,291.1281433105469,291.1499938964844,261.9971008300781,260.3241577148437,279.9603271484375,293.2705993652344,291.1283874511719,1.0,0.290522962808609,0.7968899011611938,0.7968899011611938,1.0,1.0,-1.1945011615753174,0.5086445808410645,0.6858565211296082,0.2195753008127212,0.0,0.0,0.6080800890922546,71.86550903320312,70.0,5.051643371582031,-13441.169921875,242.7723999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,308.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.298828125,18000.0,0.0,0.0,0.299204409122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472079753875732,0.6472145915031433,-6.599919743166538e-06,0.0,0.0003036544367205,0.0,0.0,66.6607894897461,0.0,0.0,0.0,0.4765700399875641,4.0,0.0,1.0
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957477912306785,-2212.251220703125,304.1498107910156,0.676514744758606,0.1538355648517608,0.1406183093786239,293.1649780273437,297.1499938964844,293.1499938964844,0.0043296762742102,-342.4162902832031,296.817138671875,0.4421931505203247,0.050000000745058,0.0498477630317211,293.1858825683594,297.1499938964844,293.1499938964844,0.2179190218448639,-3321.305908203125,304.1543273925781,0.8408217430114746,0.2994270920753479,0.2110406309366226,293.19927978515625,297.1499938964844,293.1499938964844,0.2868474125862121,-5590.42138671875,304.15191650390625,0.904282569885254,0.3733252882957458,0.3552886545658111,293.2715759277344,297.1499938964844,293.1499938964844,0.0072367759421467,-2507.35205078125,299.91314697265625,0.4421931505203247,0.050000000745058,0.2364563345909118,291.1323547363281,291.1499938964844,261.9786071777344,260.30670166015625,279.9562072753906,293.2715148925781,291.133056640625,1.0,0.2895291745662689,0.7965030074119568,0.7965030074119568,1.0,1.0,-1.192025065422058,0.5074660181999207,0.6845589876174927,0.2190146893262863,0.0,0.0,0.610197901725769,71.65481567382812,58.0,7.140038967132568,-13429.78125,241.4418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,308.12994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.81640625,18000.0,0.0,0.0,0.3002097010612488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522306799888611,0.6522373557090759,-6.641931577178184e-06,0.0,0.0003046746714971,0.0,0.0,67.73128509521484,0.0,0.0,0.0,0.4789073467254638,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957477912306785,-2212.251220703125,304.1498107910156,0.676514744758606,0.1538355648517608,0.1406183093786239,293.1649780273437,297.1499938964844,293.1499938964844,0.0043296762742102,-342.4162902832031,296.817138671875,0.4421931505203247,0.050000000745058,0.0498477630317211,293.1858825683594,297.1499938964844,293.1499938964844,0.2179190218448639,-3321.305908203125,304.1543273925781,0.8408217430114746,0.2994270920753479,0.2110406309366226,293.19927978515625,297.1499938964844,293.1499938964844,0.2868474125862121,-5590.42138671875,304.15191650390625,0.904282569885254,0.3733252882957458,0.3552886545658111,293.2715759277344,297.1499938964844,293.1499938964844,0.0072367759421467,-2507.35205078125,299.91314697265625,0.4421931505203247,0.050000000745058,0.2364563345909118,291.1323547363281,291.1499938964844,261.9786071777344,260.30670166015625,279.9562072753906,293.2715148925781,291.133056640625,1.0,0.2895291745662689,0.7965030074119568,0.7965030074119568,1.0,1.0,-1.192025065422058,0.5074660181999207,0.6845589876174927,0.2190146893262863,0.0,0.0,0.610197901725769,71.65481567382812,58.0,7.140038967132568,-13429.78125,241.4418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,308.12994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.81640625,18000.0,0.0,0.0,0.3002097010612488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522306799888611,0.6522373557090759,-6.641931577178184e-06,0.0,0.0003046746714971,0.0,0.0,67.73128509521484,0.0,0.0,0.0,0.4789073467254638,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.0956078916788101,-2209.521240234375,304.1501159667969,0.6817721128463745,0.1538431495428085,0.1405087411403656,293.16607666015625,297.1499938964844,293.1499938964844,0.0043130442500114,-341.0893859863281,296.8135070800781,0.447195291519165,0.050000000745058,0.0497408099472522,293.18682861328125,297.1499938964844,293.1499938964844,0.2168795019388198,-3308.51806640625,304.1549377441406,0.8459499478340149,0.298506885766983,0.2103187590837478,293.1985778808594,297.1499938964844,293.1499938964844,0.2857966125011444,-5573.68115234375,304.1531982421875,0.9108416438102722,0.3724696338176727,0.3543593287467956,293.27203369140625,297.1499938964844,293.1499938964844,0.0071762944571673,-2490.8564453125,299.88018798828125,0.447195291519165,0.050000000745058,0.2359489798545837,291.1385192871094,291.1499938964844,261.9635314941406,260.2925109863281,279.9532775878906,293.2720031738281,291.1393737792969,1.0,0.2858189046382904,0.796193540096283,0.796193540096283,1.0,1.0,-1.1891745328903198,0.5061319470405579,0.683042585849762,0.2183619886636734,0.0,0.0,0.610940158367157,68.9080581665039,58.0,9.8749361038208,-13412.0693359375,234.8485717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093994140625,308.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6171875,18000.0,0.0,0.0,0.3010229766368866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546965837478638,0.6547032594680786,-6.665979526587762e-06,0.0,0.0003055000561289,0.0,0.0,68.28843688964844,0.0,0.0,0.0,0.4800877571105957,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.095569297671318,-2208.770263671875,304.1501770019531,0.6836833357810974,0.1538525968790054,0.1404785513877868,293.1663818359375,297.1499938964844,293.1499938964844,0.0043078162707388,-340.6750183105469,296.81256103515625,0.4490309059619903,0.050000000745058,0.0497037060558795,293.18707275390625,297.1499938964844,293.1499938964844,0.216608241200447,-3305.1806640625,304.1550598144531,0.8478978276252747,0.2982775866985321,0.2101316303014755,293.1983642578125,297.1499938964844,293.1499938964844,0.2855260670185089,-5569.3876953125,304.1534729003906,0.9133776426315308,0.3722642958164215,0.3541249632835388,293.2721252441406,297.1499938964844,293.1499938964844,0.0071594342589378,-2486.207763671875,299.8720703125,0.4490309059619903,0.050000000745058,0.235772967338562,291.14019775390625,291.1499938964844,261.959716796875,260.2889404296875,279.9525451660156,293.2720947265625,291.1410522460937,1.0,0.2845672070980072,0.7961161136627197,0.7961161136627197,1.0,1.0,-1.1883766651153564,0.5057599544525146,0.6826167106628418,0.2181794047355651,0.0,0.0,0.6109989285469055,67.95773315429688,46.0,10.379996299743652,-13406.5322265625,232.64149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,308.109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.171875,18000.0,0.0,0.0,0.3012175858020782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550533771514893,0.6550600528717041,-6.670073616987793e-06,0.0,0.0003056975547224,0.0,0.0,68.37428283691406,0.0,0.0,0.0,0.4802652597427368,4.0,0.0,1.0
483060,293.1491394042969,297.1499938964844,293.1499938964844,0.0953657105565071,-2204.819580078125,304.15045166015625,0.6967195868492126,0.1539395451545715,0.1403195410966873,293.16802978515625,297.1499938964844,293.1499938964844,0.0042766574770212,-338.2183837890625,296.8072814941406,0.4619117975234985,0.050000000745058,0.0494698956608772,293.1881103515625,297.1499938964844,293.1499938964844,0.2151967287063598,-3287.8193359375,304.1557312011719,0.8616835474967957,0.2971256077289581,0.2091591358184814,293.1971435546875,297.1499938964844,293.1499938964844,0.2841498851776123,-5547.6318359375,304.15460205078125,0.9315112829208374,0.3712842464447021,0.352950781583786,293.2723388671875,297.1499938964844,293.1499938964844,0.0070678885094821,-2460.720703125,299.8321228027344,0.4619117975234985,0.050000000745058,0.2346638888120651,291.1490173339844,291.1499938964844,261.94049072265625,260.2709350585937,279.9490051269531,293.2723083496094,291.1499328613281,1.0,0.2766983211040497,0.7957515120506287,0.7957515120506287,1.0,1.0,-1.1839975118637085,0.5037266612052917,0.6802708506584167,0.2171801179647445,0.0,0.0,0.6105433106422424,61.978271484375,34.0,11.951871871948242,-13373.494140625,219.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,308.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.3020863533020019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655286431312561,0.6552931070327759,-6.678347290289821e-06,0.0,0.0003065792261622,0.0,0.0,68.47604370117188,0.0,0.0,0.0,0.480436235666275,4.0,0.0,1.0
483120,293.1491394042969,297.1499938964844,293.1499938964844,0.0953657105565071,-2204.819580078125,304.15045166015625,0.6967195868492126,0.1539395451545715,0.1403195410966873,293.16802978515625,297.1499938964844,293.1499938964844,0.0042766574770212,-338.2183837890625,296.8072814941406,0.4619117975234985,0.050000000745058,0.0494698956608772,293.1881103515625,297.1499938964844,293.1499938964844,0.2151967287063598,-3287.8193359375,304.1557312011719,0.8616835474967957,0.2971256077289581,0.2091591358184814,293.1971435546875,297.1499938964844,293.1499938964844,0.2841498851776123,-5547.6318359375,304.15460205078125,0.9315112829208374,0.3712842464447021,0.352950781583786,293.2723388671875,297.1499938964844,293.1499938964844,0.0070678885094821,-2460.720703125,299.8321228027344,0.4619117975234985,0.050000000745058,0.2346638888120651,291.1490173339844,291.1499938964844,261.94049072265625,260.2709350585937,279.9490051269531,293.2723083496094,291.1499328613281,1.0,0.2766983211040497,0.7957515120506287,0.7957515120506287,1.0,1.0,-1.1839975118637085,0.5037266612052917,0.6802708506584167,0.2171801179647445,0.0,0.0,0.6105433106422424,61.978271484375,34.0,11.951871871948242,-13373.494140625,219.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,308.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.3020863533020019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655286431312561,0.6552931070327759,-6.678347290289821e-06,0.0,0.0003065792261622,0.0,0.0,68.47604370117188,0.0,0.0,0.0,0.480436235666275,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951590314507484,-2200.822265625,304.150634765625,0.715358316898346,0.1540820747613906,0.1401578336954116,293.1700134277344,297.1499938964844,293.1499938964844,0.0042391684837639,-335.2816772460937,296.80059814453125,0.4781462550163269,0.050000000745058,0.0491773709654808,293.1891174316406,297.1499938964844,293.1499938964844,0.2137152254581451,-3269.60595703125,304.1562805175781,0.8829155564308167,0.2959542870521545,0.2081321626901626,293.1957397460937,297.1499938964844,293.1499938964844,0.282768040895462,-5525.90087890625,304.1553649902344,0.9576955437660216,0.3703729510307312,0.3517853915691376,293.2722473144531,297.1499938964844,293.1499938964844,0.006968299858272,-2432.66552734375,299.79296875,0.4781462550163269,0.050000000745058,0.2332762777805328,291.1578369140625,291.1499938964844,261.9209289550781,260.252685546875,279.9454650878906,293.2722473144531,291.15869140625,1.0,0.26664999127388,0.7953869104385376,0.7953869104385376,1.0,1.0,-1.1791552305221558,0.5014863014221191,0.6776689887046814,0.2160734981298446,0.0,0.0,0.6089051365852356,54.50582885742188,25.0,12.094975471496582,-13332.978515625,202.38668823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855651855469,308.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.22265625,18000.0,0.0,0.0,0.3027015030384063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530081033706665,0.6530147790908813,-6.666503395535983e-06,0.0,0.0003072035324294,0.0,0.0,68.044677734375,0.0,0.0,0.0,0.4794436395168304,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951590314507484,-2200.822265625,304.150634765625,0.715358316898346,0.1540820747613906,0.1401578336954116,293.1700134277344,297.1499938964844,293.1499938964844,0.0042391684837639,-335.2816772460937,296.80059814453125,0.4781462550163269,0.050000000745058,0.0491773709654808,293.1891174316406,297.1499938964844,293.1499938964844,0.2137152254581451,-3269.60595703125,304.1562805175781,0.8829155564308167,0.2959542870521545,0.2081321626901626,293.1957397460937,297.1499938964844,293.1499938964844,0.282768040895462,-5525.90087890625,304.1553649902344,0.9576955437660216,0.3703729510307312,0.3517853915691376,293.2722473144531,297.1499938964844,293.1499938964844,0.006968299858272,-2432.66552734375,299.79296875,0.4781462550163269,0.050000000745058,0.2332762777805328,291.1578369140625,291.1499938964844,261.9209289550781,260.252685546875,279.9454650878906,293.2722473144531,291.15869140625,1.0,0.26664999127388,0.7953869104385376,0.7953869104385376,1.0,1.0,-1.1791552305221558,0.5014863014221191,0.6776689887046814,0.2160734981298446,0.0,0.0,0.6089051365852356,54.50582885742188,25.0,12.094975471496582,-13332.978515625,202.38668823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855651855469,308.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.22265625,18000.0,0.0,0.0,0.3027015030384063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530081033706665,0.6530147790908813,-6.666503395535983e-06,0.0,0.0003072035324294,0.0,0.0,68.044677734375,0.0,0.0,0.0,0.4794436395168304,4.0,0.0,1.0
483300,293.148193359375,297.1499938964844,293.1499938964844,0.0950677692890167,-2199.0595703125,304.15069580078125,0.7254608273506165,0.1541687846183776,0.1400889158248901,293.1711120605469,297.1499938964844,293.1499938964844,0.004219708032906,-333.76251220703125,296.7965087890625,0.4858565926551819,0.050000000745058,0.0490270033478736,293.18963623046875,297.1499938964844,293.1499938964844,0.2129674553871154,-3260.421630859375,304.156494140625,0.8958322405815125,0.2953577041625976,0.207609012722969,293.19500732421875,297.1499938964844,293.1499938964844,0.2820976972579956,-5515.40087890625,304.1556091308594,0.9717994332313538,0.3699386715888977,0.3512202799320221,293.2721252441406,297.1499938964844,293.1499938964844,0.0069187032058835,-2418.61767578125,299.7735290527344,0.4858565926551819,0.050000000745058,0.2325629889965057,291.16192626953125,291.1499938964844,261.9110412597656,260.24346923828125,279.943603515625,293.2721252441406,291.1627197265625,1.0,0.2614085376262665,0.7952046394348145,0.7952046394348145,1.0,1.0,-1.1767295598983765,0.5003650188446045,0.6763644814491272,0.2155179679393768,0.0,0.0,0.6076973080635071,50.665672302246094,25.0,11.546460151672363,-13311.1455078125,193.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986267089844,308.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.90625,18000.0,0.0,0.0,0.3028875887393951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510004997253418,0.6510071754455566,-6.653473974438384e-06,0.0,0.0003073923871852,0.0,0.0,67.64498138427734,0.0,0.0,0.0,0.4785448014736175,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0949857831001281,-2197.4794921875,304.1507263183594,0.736507773399353,0.1542614698410034,0.1400263905525207,293.1722717285156,297.1499938964844,293.1499938964844,0.0042000622488558,-332.23486328125,296.7917785644531,0.4939842224121094,0.050000000745058,0.048876404762268,293.190185546875,297.1499938964844,293.1499938964844,0.2122207283973693,-3251.25732421875,304.1566772460937,0.9107100367546082,0.2947515547275543,0.2070794105529785,293.1942749023437,297.1499938964844,293.1499938964844,0.2814485728740692,-5505.26025390625,304.15576171875,0.9858585596084596,0.3695153594017029,0.3506662845611572,293.2719421386719,297.1499938964844,293.1499938964844,0.0068697510287165,-2404.72900390625,299.7540588378906,0.4939842224121094,0.050000000745058,0.2318486124277115,291.16552734375,291.1499938964844,261.9010925292969,260.2342224121094,279.9416198730469,293.27197265625,291.1662292480469,1.0,0.2560056447982788,0.7950412034988403,0.7950412034988403,1.0,1.0,-1.1743155717849731,0.4992518126964569,0.6750637888908386,0.214966133236885,0.0,0.0,0.6062964200973511,46.819862365722656,25.0,10.542303085327148,-13288.609375,185.44009399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174865722656,308.12060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.94140625,18000.0,0.0,0.0,0.3029831349849701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485075950622559,0.6485142111778259,-6.636297712248052e-06,0.0,0.0003074893611483,0.0,0.0,67.1426010131836,0.0,0.0,0.0,0.4774207174777984,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0949115231633186,-2196.01611328125,304.1506042480469,0.7538428902626038,0.1544514298439026,0.1400060653686523,293.1747436523437,297.1499938964844,293.1499938964844,0.0041697821579873,-329.8686828613281,296.78082275390625,0.506530225276947,0.050000000745058,0.0486776791512966,293.1912841796875,297.1499938964844,293.1499938964844,0.2107996791601181,-3233.83935546875,304.1568298339844,0.9352016448974608,0.2935066521167755,0.2060731202363968,293.19097900390625,297.1499938964844,293.1499938964844,0.2754914462566376,-5408.68798828125,304.16473388671875,0.9990000128746032,0.3690408170223236,0.3443777561187744,293.2715148925781,297.1499938964844,293.1499938964844,0.0067908368073403,-2382.347900390625,299.7151794433594,0.506530225276947,0.050000000745058,0.2309059649705886,291.171875,291.1499938964844,261.8809509277344,260.2156066894531,279.94012451171875,293.2715759277344,291.1733093261719,1.0,0.2480354905128479,0.7947143912315369,0.7947143912315369,1.0,1.0,-1.1643130779266355,0.4947206974029541,0.6695923209190369,0.2126051932573318,0.0,0.0,0.6029815673828125,41.65148162841797,25.0,13.891009330749512,-13209.4560546875,172.0545196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071044921875,308.1568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.337890625,18000.0,0.0,0.0,0.3028785288333893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424638628959656,0.6424704194068909,-6.592626505153021e-06,0.0,0.0003073832194786,0.0,0.0,65.91786193847656,0.0,0.0,0.0,0.4746735394001007,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949115231633186,-2196.01611328125,304.1506042480469,0.7538428902626038,0.1544514298439026,0.1400060653686523,293.1747436523437,297.1499938964844,293.1499938964844,0.0041697821579873,-329.8686828613281,296.78082275390625,0.506530225276947,0.050000000745058,0.0486776791512966,293.1912841796875,297.1499938964844,293.1499938964844,0.2107996791601181,-3233.83935546875,304.1568298339844,0.9352016448974608,0.2935066521167755,0.2060731202363968,293.19097900390625,297.1499938964844,293.1499938964844,0.2754914462566376,-5408.68798828125,304.16473388671875,0.9990000128746032,0.3690408170223236,0.3443777561187744,293.2715148925781,297.1499938964844,293.1499938964844,0.0067908368073403,-2382.347900390625,299.7151794433594,0.506530225276947,0.050000000745058,0.2309059649705886,291.171875,291.1499938964844,261.8809509277344,260.2156066894531,279.94012451171875,293.2715759277344,291.1733093261719,1.0,0.2480354905128479,0.7947143912315369,0.7947143912315369,1.0,1.0,-1.1643130779266355,0.4947206974029541,0.6695923209190369,0.2126051932573318,0.0,0.0,0.6029815673828125,41.65148162841797,25.0,13.891009330749512,-13209.4560546875,172.0545196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071044921875,308.1568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.337890625,18000.0,0.0,0.0,0.3028785288333893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424638628959656,0.6424704194068909,-6.592626505153021e-06,0.0,0.0003073832194786,0.0,0.0,65.91786193847656,0.0,0.0,0.0,0.4746735394001007,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0946739539504051,-2191.0693359375,304.1507873535156,0.7654148936271667,0.1546096950769424,0.1400561928749084,293.1774597167969,297.1499938964844,293.1499938964844,0.0041422611102461,-327.3841552734375,296.78350830078125,0.5149437785148621,0.050000000745058,0.0485678054392337,293.192626953125,297.1499938964844,293.1499938964844,0.208914503455162,-3210.22607421875,304.1576843261719,0.9499318599700928,0.2921896874904632,0.2050926983356475,293.16912841796875,297.1499938964844,293.1499938964844,0.2599357962608337,-5159.11376953125,304.18536376953125,0.9990000128746032,0.3723968863487243,0.3288910388946533,293.2708740234375,297.1499938964844,293.1499938964844,0.0067195133306086,-2359.840576171875,299.686279296875,0.5149437785148621,0.050000000745058,0.2303847670555114,291.20489501953125,291.1499938964844,261.860595703125,260.19683837890625,279.9429016113281,293.2709350585937,291.2084655761719,1.0,0.2414385974407196,0.7943875789642334,0.7943875789642334,1.0,1.0,-1.1437077522277832,0.4855369627475738,0.6581708192825317,0.2075214385986328,0.0,0.0,0.5936909317970276,38.5844955444336,25.0,39.6572151184082,-13033.5205078125,159.97573852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,308.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18169.16796875,18000.0,0.0,0.0,0.3020189106464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629240870475769,0.6292473673820496,-6.513315838674316e-06,0.0,0.0003065108030568,0.0,0.0,63.41267395019531,0.0,0.0,0.0,0.4687643945217132,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0946739539504051,-2191.0693359375,304.1507873535156,0.7654148936271667,0.1546096950769424,0.1400561928749084,293.1774597167969,297.1499938964844,293.1499938964844,0.0041422611102461,-327.3841552734375,296.78350830078125,0.5149437785148621,0.050000000745058,0.0485678054392337,293.192626953125,297.1499938964844,293.1499938964844,0.208914503455162,-3210.22607421875,304.1576843261719,0.9499318599700928,0.2921896874904632,0.2050926983356475,293.16912841796875,297.1499938964844,293.1499938964844,0.2599357962608337,-5159.11376953125,304.18536376953125,0.9990000128746032,0.3723968863487243,0.3288910388946533,293.2708740234375,297.1499938964844,293.1499938964844,0.0067195133306086,-2359.840576171875,299.686279296875,0.5149437785148621,0.050000000745058,0.2303847670555114,291.20489501953125,291.1499938964844,261.860595703125,260.19683837890625,279.9429016113281,293.2709350585937,291.2084655761719,1.0,0.2414385974407196,0.7943875789642334,0.7943875789642334,1.0,1.0,-1.1437077522277832,0.4855369627475738,0.6581708192825317,0.2075214385986328,0.0,0.0,0.5936909317970276,38.5844955444336,25.0,39.6572151184082,-13033.5205078125,159.97573852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,308.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18169.16796875,18000.0,0.0,0.0,0.3020189106464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629240870475769,0.6292473673820496,-6.513315838674316e-06,0.0,0.0003065108030568,0.0,0.0,63.41267395019531,0.0,0.0,0.0,0.4687643945217132,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0945270657539367,-2188.0234375,304.1507568359375,0.7757478356361389,0.1547459065914154,0.1400976777076721,293.180419921875,297.1499938964844,293.1499938964844,0.0041157067753374,-325.12530517578125,296.77886962890625,0.5225948691368103,0.050000000745058,0.048481062054634,293.194091796875,297.1499938964844,293.1499938964844,0.2072062343358993,-3189.02197265625,304.157958984375,0.9617580771446228,0.2908112704753876,0.2040773779153823,293.13720703125,297.1499938964844,293.1499938964844,0.2471558898687362,-4954.04345703125,304.19464111328125,0.9990000128746032,0.3783746361732483,0.316127747297287,293.269775390625,297.1499938964844,293.1499938964844,0.006656945683062,-2340.76171875,299.65545654296875,0.5225948691368103,0.050000000745058,0.2299732863903045,291.2276611328125,291.1499938964844,261.8400573730469,260.1779479980469,279.9427185058594,293.2698669433594,291.22900390625,1.0,0.2360207140445709,0.7941825985908508,0.7941825985908508,1.0,1.0,-1.126619815826416,0.4779596626758575,0.6486601829528809,0.2032932192087173,0.0,0.0,0.5815789103507996,36.15480041503906,43.0,28.141508102416992,-12836.91796875,150.44842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,308.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18243.38671875,18000.0,0.0,0.0,0.3001141250133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065974235534668,0.6066038012504578,-6.360170118568931e-06,0.0,0.0003045776684302,0.0,0.0,59.12858200073242,0.0,0.0,0.0,0.4587763249874115,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0945270657539367,-2188.0234375,304.1507568359375,0.7757478356361389,0.1547459065914154,0.1400976777076721,293.180419921875,297.1499938964844,293.1499938964844,0.0041157067753374,-325.12530517578125,296.77886962890625,0.5225948691368103,0.050000000745058,0.048481062054634,293.194091796875,297.1499938964844,293.1499938964844,0.2072062343358993,-3189.02197265625,304.157958984375,0.9617580771446228,0.2908112704753876,0.2040773779153823,293.13720703125,297.1499938964844,293.1499938964844,0.2471558898687362,-4954.04345703125,304.19464111328125,0.9990000128746032,0.3783746361732483,0.316127747297287,293.269775390625,297.1499938964844,293.1499938964844,0.006656945683062,-2340.76171875,299.65545654296875,0.5225948691368103,0.050000000745058,0.2299732863903045,291.2276611328125,291.1499938964844,261.8400573730469,260.1779479980469,279.9427185058594,293.2698669433594,291.22900390625,1.0,0.2360207140445709,0.7941825985908508,0.7941825985908508,1.0,1.0,-1.126619815826416,0.4779596626758575,0.6486601829528809,0.2032932192087173,0.0,0.0,0.5815789103507996,36.15480041503906,43.0,28.141508102416992,-12836.91796875,150.44842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,308.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18243.38671875,18000.0,0.0,0.0,0.3001141250133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065974235534668,0.6066038012504578,-6.360170118568931e-06,0.0,0.0003045776684302,0.0,0.0,59.12858200073242,0.0,0.0,0.0,0.4587763249874115,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0947430804371833,-2192.333251953125,304.1501159667969,0.7712738513946533,0.1548360884189605,0.1402305960655212,293.1835021972656,297.1499938964844,293.1499938964844,0.0041034896858036,-324.3825378417969,296.75360107421875,0.5190565586090088,0.050000000745058,0.0485198386013507,293.1957397460937,297.1499938964844,293.1499938964844,0.2061987072229385,-3177.087890625,304.15692138671875,0.9540392756462096,0.2893635332584381,0.2031127959489822,293.11602783203125,297.1499938964844,293.1499938964844,0.2520537376403808,-5040.025390625,304.17071533203125,0.9990000128746032,0.3830561339855194,0.3218892514705658,293.2684936523437,297.1499938964844,293.1499938964844,0.0066267037764191,-2333.961669921875,299.61383056640625,0.5190565586090088,0.050000000745058,0.2301572114229202,291.2167358398437,291.1499938964844,261.8193054199219,260.1589660644531,279.9309387207031,293.2685546875,291.211669921875,1.0,0.2390002608299255,0.7939775586128235,0.7939775586128235,1.0,1.0,-1.1327913999557495,0.4806879460811615,0.6521034240722656,0.2047211229801178,0.0,0.0,0.5726907253265381,37.21805953979492,61.0,-24.60355758666992,-12796.1494140625,154.21981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932556152344,308.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18207.693359375,18000.0,0.0,0.0,0.2973748743534088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851761698722839,0.5851823687553406,-6.197071343194693e-06,0.0,0.0003017976996488,0.0,0.0,55.10820770263672,0.0,0.0,0.0,0.4492655992507934,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0947430804371833,-2192.333251953125,304.1501159667969,0.7712738513946533,0.1548360884189605,0.1402305960655212,293.1835021972656,297.1499938964844,293.1499938964844,0.0041034896858036,-324.3825378417969,296.75360107421875,0.5190565586090088,0.050000000745058,0.0485198386013507,293.1957397460937,297.1499938964844,293.1499938964844,0.2061987072229385,-3177.087890625,304.15692138671875,0.9540392756462096,0.2893635332584381,0.2031127959489822,293.11602783203125,297.1499938964844,293.1499938964844,0.2520537376403808,-5040.025390625,304.17071533203125,0.9990000128746032,0.3830561339855194,0.3218892514705658,293.2684936523437,297.1499938964844,293.1499938964844,0.0066267037764191,-2333.961669921875,299.61383056640625,0.5190565586090088,0.050000000745058,0.2301572114229202,291.2167358398437,291.1499938964844,261.8193054199219,260.1589660644531,279.9309387207031,293.2685546875,291.211669921875,1.0,0.2390002608299255,0.7939775586128235,0.7939775586128235,1.0,1.0,-1.1327913999557495,0.4806879460811615,0.6521034240722656,0.2047211229801178,0.0,0.0,0.5726907253265381,37.21805953979492,61.0,-24.60355758666992,-12796.1494140625,154.21981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932556152344,308.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18207.693359375,18000.0,0.0,0.0,0.2973748743534088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851761698722839,0.5851823687553406,-6.197071343194693e-06,0.0,0.0003017976996488,0.0,0.0,55.10820770263672,0.0,0.0,0.0,0.4492655992507934,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0950561612844467,-2198.6708984375,304.1495361328125,0.7640624642372131,0.1548575758934021,0.1403185427188873,293.1849975585937,297.1499938964844,293.1499938964844,0.0041055670008063,-324.90509033203125,296.7273254394531,0.5135953426361084,0.050000000745058,0.0485843755304813,293.19659423828125,297.1499938964844,293.1499938964844,0.2061261981725692,-3176.811279296875,304.1557922363281,0.9431375861167908,0.2886159121990204,0.20264533162117,293.1181640625,297.1499938964844,293.1499938964844,0.2611323595046997,-5190.57470703125,304.150390625,0.9990000128746032,0.3830755352973938,0.3312638998031616,293.2680358886719,297.1499938964844,293.1499938964844,0.0066265705972909,-2336.78466796875,299.5843811035156,0.5135953426361084,0.050000000745058,0.230463370680809,291.1878967285156,291.1499938964844,261.80889892578125,260.1494445800781,279.9212646484375,293.2680969238281,291.18072509765625,1.0,0.2430672496557235,0.7938750386238098,0.7938750386238098,1.0,1.0,-1.1440293788909912,0.4856466948986053,0.6583827137947083,0.2074802219867706,0.0,0.0,0.5729953050613403,39.005802154541016,61.0,-56.84749221801758,-12860.5869140625,160.89108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.19921875,18000.0,0.0,0.0,0.2959886491298675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808621048927307,0.5808682441711426,-6.14515511188074e-06,0.0,0.0003003908495884,0.0,0.0,54.18106460571289,0.0,0.0,0.0,0.4471793472766876,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0954340696334838,-2206.312255859375,304.14892578125,0.7547199726104736,0.154858648777008,0.1404161006212234,293.1864318847656,297.1499938964844,293.1499938964844,0.0041116662323474,-325.8143310546875,296.6966857910156,0.5066481232643127,0.050000000745058,0.0486761070787906,293.1974792480469,297.1499938964844,293.1499938964844,0.2061890959739685,-3178.283935546875,304.1546325683594,0.9285470247268676,0.2878509163856506,0.202186644077301,293.12994384765625,297.1499938964844,293.1499938964844,0.2738345861434936,-5398.0380859375,304.1272277832031,0.9990000128746032,0.38117516040802,0.3441492915153503,293.2679138183594,297.1499938964844,293.1499938964844,0.0066325608640909,-2341.970703125,299.55145263671875,0.5066481232643127,0.050000000745058,0.2308984845876693,291.1517333984375,291.1499938964844,261.7984313964844,260.1399230957031,279.9095764160156,293.2679138183594,291.1437072753906,1.0,0.2486191689968109,0.7937169671058655,0.7937169671058655,1.0,1.0,-1.1596912145614624,0.4925662279129028,0.6671249270439148,0.211340993642807,0.0,0.0,0.5764815211296082,41.5452880859375,64.0,-80.46917724609375,-12984.009765625,170.47927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5901184082031,308.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.2948003113269806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825915336608887,0.5825976729393005,-6.130896963441046e-06,0.0,0.0002991848450619,0.0,0.0,54.2974853515625,0.0,0.0,0.0,0.4476587474346161,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960740447044372,-2219.164794921875,304.14825439453125,0.7376490235328674,0.1548473238945007,0.1405931562185287,293.1889038085937,297.1499938964844,293.1499938964844,0.0041265771724283,-327.6806030273437,296.64129638671875,0.4941413402557373,0.050000000745058,0.0488736405968666,293.1990966796875,297.1499938964844,293.1499938964844,0.2060856074094772,-3178.026123046875,304.1533203125,0.9017998576164246,0.2863181829452514,0.2012627571821212,293.1693420410156,297.1499938964844,293.1499938964844,0.2868057191371918,-5605.7646484375,304.1155090332031,0.9903177618980408,0.3736959099769592,0.3561786711215973,293.2686462402344,297.1499938964844,293.1499938964844,0.0066422177478671,-2350.62548828125,299.4862365722656,0.4941413402557373,0.050000000745058,0.2318355143070221,291.08935546875,291.1499938964844,261.7774353027344,260.1208801269531,279.89483642578125,293.2685852050781,291.0872497558594,1.0,0.2571252882480621,0.7934008836746216,0.7934008836746216,1.0,1.0,-1.1743345260620115,0.4990223050117492,0.6753122210502625,0.2149646431207656,0.0,0.0,0.5892929434776306,46.75422286987305,67.0,-61.8061408996582,-13199.916015625,185.3587341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5526733398437,308.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17788.05859375,18000.0,0.0,0.0,0.2934474945068359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015274524688721,0.6015337109565735,-6.220002887857845e-06,0.0,0.000297811900964,0.0,0.0,57.40167999267578,0.0,0.0,0.0,0.4554875791072845,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960740447044372,-2219.164794921875,304.14825439453125,0.7376490235328674,0.1548473238945007,0.1405931562185287,293.1889038085937,297.1499938964844,293.1499938964844,0.0041265771724283,-327.6806030273437,296.64129638671875,0.4941413402557373,0.050000000745058,0.0488736405968666,293.1990966796875,297.1499938964844,293.1499938964844,0.2060856074094772,-3178.026123046875,304.1533203125,0.9017998576164246,0.2863181829452514,0.2012627571821212,293.1693420410156,297.1499938964844,293.1499938964844,0.2868057191371918,-5605.7646484375,304.1155090332031,0.9903177618980408,0.3736959099769592,0.3561786711215973,293.2686462402344,297.1499938964844,293.1499938964844,0.0066422177478671,-2350.62548828125,299.4862365722656,0.4941413402557373,0.050000000745058,0.2318355143070221,291.08935546875,291.1499938964844,261.7774353027344,260.1208801269531,279.89483642578125,293.2685852050781,291.0872497558594,1.0,0.2571252882480621,0.7934008836746216,0.7934008836746216,1.0,1.0,-1.1743345260620115,0.4990223050117492,0.6753122210502625,0.2149646431207656,0.0,0.0,0.5892929434776306,46.75422286987305,67.0,-61.8061408996582,-13199.916015625,185.3587341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5526733398437,308.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17788.05859375,18000.0,0.0,0.0,0.2934474945068359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015274524688721,0.6015337109565735,-6.220002887857845e-06,0.0,0.000297811900964,0.0,0.0,57.40167999267578,0.0,0.0,0.0,0.4554875791072845,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0960400030016899,-2218.11474609375,304.1488952636719,0.7212479710578918,0.154761791229248,0.1407610028982162,293.1913452148437,297.1499938964844,293.1499938964844,0.0041293604299426,-327.6448669433594,296.6324768066406,0.4819012880325317,0.050000000745058,0.0491040311753749,293.2008361816406,297.1499938964844,293.1499938964844,0.2045337557792663,-3158.40625,304.1548156738281,0.877898097038269,0.2847219705581665,0.2003406435251236,293.18829345703125,297.1499938964844,293.1499938964844,0.2824784815311432,-5529.861328125,304.1339416503906,0.9643881320953368,0.3693207502365112,0.3513196408748626,293.27020263671875,297.1499938964844,293.1499938964844,0.0066266302019357,-2345.39501953125,299.44781494140625,0.4819012880325317,0.050000000745058,0.23292838037014,291.10943603515625,291.1499938964844,261.7563781738281,260.1018371582031,279.8893127441406,293.2701110839844,291.1119384765625,1.0,0.2641497850418091,0.7930847406387329,0.7930847406387329,1.0,1.0,-1.169461727142334,0.4968224763870239,0.6726392507553101,0.2137232273817062,0.0,0.0,0.5938253402709961,52.519081115722656,70.0,8.386292457580566,-13240.427734375,195.2589874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,308.31793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.140625,18000.0,0.0,0.0,0.2930959165096283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171827912330627,0.6171891093254089,-6.3532938838761766e-06,0.0,0.0002974550880026,0.0,0.0,60.50624084472656,0.0,0.0,0.0,0.4625497460365295,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0960400030016899,-2218.11474609375,304.1488952636719,0.7212479710578918,0.154761791229248,0.1407610028982162,293.1913452148437,297.1499938964844,293.1499938964844,0.0041293604299426,-327.6448669433594,296.6324768066406,0.4819012880325317,0.050000000745058,0.0491040311753749,293.2008361816406,297.1499938964844,293.1499938964844,0.2045337557792663,-3158.40625,304.1548156738281,0.877898097038269,0.2847219705581665,0.2003406435251236,293.18829345703125,297.1499938964844,293.1499938964844,0.2824784815311432,-5529.861328125,304.1339416503906,0.9643881320953368,0.3693207502365112,0.3513196408748626,293.27020263671875,297.1499938964844,293.1499938964844,0.0066266302019357,-2345.39501953125,299.44781494140625,0.4819012880325317,0.050000000745058,0.23292838037014,291.10943603515625,291.1499938964844,261.7563781738281,260.1018371582031,279.8893127441406,293.2701110839844,291.1119384765625,1.0,0.2641497850418091,0.7930847406387329,0.7930847406387329,1.0,1.0,-1.169461727142334,0.4968224763870239,0.6726392507553101,0.2137232273817062,0.0,0.0,0.5938253402709961,52.519081115722656,70.0,8.386292457580566,-13240.427734375,195.2589874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,308.31793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.140625,18000.0,0.0,0.0,0.2930959165096283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171827912330627,0.6171891093254089,-6.3532938838761766e-06,0.0,0.0002974550880026,0.0,0.0,60.50624084472656,0.0,0.0,0.0,0.4625497460365295,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.096005767583847,-2217.249755859375,304.1493225097656,0.708295464515686,0.1546245962381363,0.1408315449953079,293.1938781738281,297.1499938964844,293.1499938964844,0.0041265031322836,-327.3072204589844,296.6184997558594,0.4716233611106872,0.050000000745058,0.0493015870451927,293.2025756835937,297.1499938964844,293.1499938964844,0.2030657529830932,-3140.066162109375,304.1556396484375,0.8602525591850281,0.2830837666988373,0.1993486881256103,293.1943054199219,297.1499938964844,293.1499938964844,0.2803256511688232,-5493.24609375,304.1427001953125,0.943048357963562,0.3671185374259949,0.3490846455097198,293.2719116210937,297.1499938964844,293.1499938964844,0.006605178117752,-2339.299072265625,299.4059753417969,0.4716233611106872,0.050000000745058,0.2338654994964599,291.1223449707031,291.1499938964844,261.7352294921875,260.08282470703125,279.8829345703125,293.2718200683594,291.1230163574219,1.0,0.2702292799949646,0.7925910949707031,0.7925910949707031,1.0,1.0,-1.1670342683792114,0.4957327544689178,0.671301543712616,0.2129468470811844,0.0,0.0,0.5964593887329102,57.48417663574219,73.0,12.025118827819824,-13226.7919921875,204.33712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,308.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.78515625,18000.0,0.0,0.0,0.2932236194610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623313844203949,0.6233202219009399,-6.413645223801723e-06,0.0,0.0002975846873596,0.0,0.0,61.81170272827149,0.0,0.0,0.0,0.4655803143978119,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.096005767583847,-2217.249755859375,304.1493225097656,0.708295464515686,0.1546245962381363,0.1408315449953079,293.1938781738281,297.1499938964844,293.1499938964844,0.0041265031322836,-327.3072204589844,296.6184997558594,0.4716233611106872,0.050000000745058,0.0493015870451927,293.2025756835937,297.1499938964844,293.1499938964844,0.2030657529830932,-3140.066162109375,304.1556396484375,0.8602525591850281,0.2830837666988373,0.1993486881256103,293.1943054199219,297.1499938964844,293.1499938964844,0.2803256511688232,-5493.24609375,304.1427001953125,0.943048357963562,0.3671185374259949,0.3490846455097198,293.2719116210937,297.1499938964844,293.1499938964844,0.006605178117752,-2339.299072265625,299.4059753417969,0.4716233611106872,0.050000000745058,0.2338654994964599,291.1223449707031,291.1499938964844,261.7352294921875,260.08282470703125,279.8829345703125,293.2718200683594,291.1230163574219,1.0,0.2702292799949646,0.7925910949707031,0.7925910949707031,1.0,1.0,-1.1670342683792114,0.4957327544689178,0.671301543712616,0.2129468470811844,0.0,0.0,0.5964593887329102,57.48417663574219,73.0,12.025118827819824,-13226.7919921875,204.33712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,308.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.78515625,18000.0,0.0,0.0,0.2932236194610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623313844203949,0.6233202219009399,-6.413645223801723e-06,0.0,0.0002975846873596,0.0,0.0,61.81170272827149,0.0,0.0,0.0,0.4655803143978119,4.0,0.0,1.0
484380,293.1497497558594,297.1499938964844,293.1499938964844,0.0960017666220665,-2217.066650390625,304.1495361328125,0.6971997022628784,0.1544879376888275,0.1408751606941223,293.1961669921875,297.1499938964844,293.1499938964844,0.004123575054109,-327.0423889160156,296.6000366210937,0.4614170789718628,0.050000000745058,0.0494782589375972,293.2039794921875,297.1499938964844,293.1499938964844,0.201698437333107,-3123.10400390625,304.1560363769531,0.8463910818099976,0.2814638912677765,0.1983471661806106,293.196044921875,297.1499938964844,293.1499938964844,0.2790489196777344,-5471.79443359375,304.1471862792969,0.925409734249115,0.3656369745731354,0.3477457165718078,293.2734069824219,297.1499938964844,293.1499938964844,0.0065830685198307,-2333.4794921875,299.3614196777344,0.4614170789718628,0.050000000745058,0.2347035557031631,291.1278076171875,291.1499938964844,261.71405029296875,260.0639038085937,279.8759460449219,293.2733459472656,291.12823486328125,1.0,0.2756092846393585,0.7920974493026733,0.7920974493026733,1.0,1.0,-1.1654951572418213,0.4950391054153442,0.670456051826477,0.2123834788799286,0.0,0.0,0.5990293025970459,61.93294143676758,61.0,8.73687744140625,-13218.3134765625,212.6522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23809814453125,308.2135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.533203125,18000.0,0.0,0.0,0.2936729788780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288987398147583,0.628905177116394,-6.458769803430187e-06,0.0,0.0002980407443828,0.0,0.0,62.93790435791016,0.0,0.0,0.0,0.4681623578071594,4.0,0.0,1.0
484440,293.1497497558594,297.1499938964844,293.1499938964844,0.0960017666220665,-2217.066650390625,304.1495361328125,0.6971997022628784,0.1544879376888275,0.1408751606941223,293.1961669921875,297.1499938964844,293.1499938964844,0.004123575054109,-327.0423889160156,296.6000366210937,0.4614170789718628,0.050000000745058,0.0494782589375972,293.2039794921875,297.1499938964844,293.1499938964844,0.201698437333107,-3123.10400390625,304.1560363769531,0.8463910818099976,0.2814638912677765,0.1983471661806106,293.196044921875,297.1499938964844,293.1499938964844,0.2790489196777344,-5471.79443359375,304.1471862792969,0.925409734249115,0.3656369745731354,0.3477457165718078,293.2734069824219,297.1499938964844,293.1499938964844,0.0065830685198307,-2333.4794921875,299.3614196777344,0.4614170789718628,0.050000000745058,0.2347035557031631,291.1278076171875,291.1499938964844,261.71405029296875,260.0639038085937,279.8759460449219,293.2733459472656,291.12823486328125,1.0,0.2756092846393585,0.7920974493026733,0.7920974493026733,1.0,1.0,-1.1654951572418213,0.4950391054153442,0.670456051826477,0.2123834788799286,0.0,0.0,0.5990293025970459,61.93294143676758,61.0,8.73687744140625,-13218.3134765625,212.6522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23809814453125,308.2135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.533203125,18000.0,0.0,0.0,0.2936729788780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288987398147583,0.628905177116394,-6.458769803430187e-06,0.0,0.0002980407443828,0.0,0.0,62.93790435791016,0.0,0.0,0.0,0.4681623578071594,4.0,0.0,1.0
