time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.0959595739841461,-2216.230712890625,304.14971923828125,0.6956802606582642,0.1544317454099655,0.1408417075872421,293.1971740722656,297.1499938964844,293.1499938964844,0.0041168923489749,-326.5184936523437,296.5905456542969,0.4599719643592834,0.050000000745058,0.0495026223361492,293.2045288085937,297.1499938964844,293.1499938964844,0.2009800970554351,-3114.190673828125,304.15625,0.8440691232681274,0.2806716561317444,0.1978079825639724,293.1962585449219,297.1499938964844,293.1499938964844,0.2784711122512817,-5462.25439453125,304.14874267578125,0.9226726293563844,0.3650121688842773,0.3471511304378509,293.2740478515625,297.1499938964844,293.1499938964844,0.0065624541603028,-2327.725341796875,299.33905029296875,0.4599719643592834,0.050000000745058,0.2348191291093826,291.1297912597656,291.1499938964844,261.7034912109375,260.054443359375,279.87261962890625,293.27398681640625,291.1302490234375,1.0,0.2758613228797912,0.7918506264686584,0.7918506264686584,1.0,1.0,-1.164262771606445,0.4944859743118286,0.6697767376899719,0.2119901031255722,0.0,0.0,0.6001763343811035,62.53121566772461,61.0,7.643059253692627,-13210.921875,213.42271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,308.1914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.89453125,18000.0,0.0,0.0,0.2939894497394562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313949227333069,0.6314014196395874,-6.478860086645e-06,0.0,0.0002983619051519,0.0,0.0,63.44457626342773,0.0,0.0,0.0,0.4693150520324707,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0958909541368484,-2214.8935546875,304.1498718261719,0.6967251896858215,0.1543983370065689,0.1407831013202667,293.1980285644531,297.1499938964844,293.1499938964844,0.0041065933182835,-325.7099609375,296.58154296875,0.461107075214386,0.050000000745058,0.0494834631681442,293.2049255371094,297.1499938964844,293.1499938964844,0.2002280801534652,-3104.843994140625,304.1564636230469,0.8445565104484558,0.2799030244350433,0.1972503960132599,293.1961975097656,297.1499938964844,293.1499938964844,0.2778767347335815,-5452.5361328125,304.1500549316406,0.9237348437309264,0.3644391894340515,0.3465687036514282,293.27459716796875,297.1499938964844,293.1499938964844,0.0065351640805602,-2319.88330078125,299.3170471191406,0.461107075214386,0.050000000745058,0.2347282469272613,291.13232421875,291.1499938964844,261.6929016113281,260.0450439453125,279.86920166015625,293.2745361328125,291.1329345703125,1.0,0.2749218344688415,0.7916810512542725,0.7916810512542725,1.0,1.0,-1.1626920700073242,0.4937924146652221,0.6688997149467468,0.2115168422460556,0.0,0.0,0.6011022925376892,62.022552490234375,49.0,7.94734525680542,-13201.4716796875,211.8873443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15338134765625,308.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.779296875,18000.0,0.0,0.0,0.2943435311317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336246728897095,0.63363116979599,-6.497319191112183e-06,0.0,0.0002987212501466,0.0,0.0,63.903263092041016,0.0,0.0,0.0,0.470345139503479,4.0,0.0,1.0
484620,293.1501770019531,297.1499938964844,293.1499938964844,0.0957203134894371,-2211.584228515625,304.15020751953125,0.7045780420303345,0.1543990969657898,0.1406397670507431,293.1993103027344,297.1499938964844,293.1499938964844,0.0040784366428852,-323.4970397949219,296.5650634765625,0.4687737822532654,0.050000000745058,0.049353364855051,293.2052917480469,297.1499938964844,293.1499938964844,0.1986789107322693,-3085.56396484375,304.1568908691406,0.851879358291626,0.278438001871109,0.1961174011230468,293.19549560546875,297.1499938964844,293.1499938964844,0.2766544222831726,-5432.76513671875,304.1520690917969,0.9343608021736144,0.3634064793586731,0.3454324305057525,293.2753295898437,297.1499938964844,293.1499938964844,0.0064669870771467,-2299.881591796875,299.27423095703125,0.4687737822532654,0.050000000745058,0.2341111153364181,291.1388244628906,291.1499938964844,261.6717834472656,260.0263366699219,279.8624267578125,293.2752990722656,291.1395263671875,1.0,0.2700992822647095,0.7913418412208557,0.7913418412208557,1.0,1.0,-1.1588996648788452,0.4921174049377441,0.6667823195457458,0.210413321852684,0.0,0.0,0.6021702885627747,58.67252731323242,37.0,9.093280792236328,-13175.61328125,204.0115509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902709960937,308.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.05078125,18000.0,0.0,0.0,0.2950949668884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366764307022095,0.6366829872131348,-6.525218850583769e-06,0.0,0.0002994838869199,0.0,0.0,64.55510711669922,0.0,0.0,0.0,0.4717842936515808,4.0,0.0,1.0
484680,293.1501770019531,297.1499938964844,293.1499938964844,0.0957203134894371,-2211.584228515625,304.15020751953125,0.7045780420303345,0.1543990969657898,0.1406397670507431,293.1993103027344,297.1499938964844,293.1499938964844,0.0040784366428852,-323.4970397949219,296.5650634765625,0.4687737822532654,0.050000000745058,0.049353364855051,293.2052917480469,297.1499938964844,293.1499938964844,0.1986789107322693,-3085.56396484375,304.1568908691406,0.851879358291626,0.278438001871109,0.1961174011230468,293.19549560546875,297.1499938964844,293.1499938964844,0.2766544222831726,-5432.76513671875,304.1520690917969,0.9343608021736144,0.3634064793586731,0.3454324305057525,293.2753295898437,297.1499938964844,293.1499938964844,0.0064669870771467,-2299.881591796875,299.27423095703125,0.4687737822532654,0.050000000745058,0.2341111153364181,291.1388244628906,291.1499938964844,261.6717834472656,260.0263366699219,279.8624267578125,293.2752990722656,291.1395263671875,1.0,0.2700992822647095,0.7913418412208557,0.7913418412208557,1.0,1.0,-1.1588996648788452,0.4921174049377441,0.6667823195457458,0.210413321852684,0.0,0.0,0.6021702885627747,58.67252731323242,37.0,9.093280792236328,-13175.61328125,204.0115509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902709960937,308.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.05078125,18000.0,0.0,0.0,0.2950949668884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366764307022095,0.6366829872131348,-6.525218850583769e-06,0.0,0.0002994838869199,0.0,0.0,64.55510711669922,0.0,0.0,0.0,0.4717842936515808,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.095534510910511,-2207.994140625,304.15045166015625,0.7188535332679749,0.1544806361198425,0.1404861956834793,293.2000427246094,297.1499938964844,293.1499938964844,0.0040435036644339,-320.75390625,296.55010986328125,0.4804182350635528,0.050000000745058,0.0491331741213798,293.2051696777344,297.1499938964844,293.1499938964844,0.1971159130334854,-3066.094970703125,304.1571960449219,0.8674021363258362,0.2770641148090362,0.1949826627969741,293.1943359375,297.1499938964844,293.1499938964844,0.2754137217998504,-5412.9072265625,304.1534118652344,0.9547556042671204,0.362488329410553,0.3443232476711273,293.275634765625,297.1499938964844,293.1499938964844,0.0063866088166832,-2275.93994140625,299.232666015625,0.4804182350635528,0.050000000745058,0.2330666333436966,291.1459655761719,291.1499938964844,261.65069580078125,260.0077819824219,279.8558044433594,293.2756042480469,291.146728515625,1.0,0.2622087001800537,0.7910026907920837,0.7910026907920837,1.0,1.0,-1.1545041799545288,0.490172803401947,0.6643314361572266,0.209171861410141,0.0,0.0,0.602235734462738,53.03342819213867,25.0,9.909728050231934,-13142.6953125,191.49459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523681640625,308.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94140625,18000.0,0.0,0.0,0.2957963943481445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377249360084534,0.6377314925193787,-6.538283287227387e-06,0.0,0.000300195737509,0.0,0.0,64.80756378173828,0.0,0.0,0.0,0.4723153710365295,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.095534510910511,-2207.994140625,304.15045166015625,0.7188535332679749,0.1544806361198425,0.1404861956834793,293.2000427246094,297.1499938964844,293.1499938964844,0.0040435036644339,-320.75390625,296.55010986328125,0.4804182350635528,0.050000000745058,0.0491331741213798,293.2051696777344,297.1499938964844,293.1499938964844,0.1971159130334854,-3066.094970703125,304.1571960449219,0.8674021363258362,0.2770641148090362,0.1949826627969741,293.1943359375,297.1499938964844,293.1499938964844,0.2754137217998504,-5412.9072265625,304.1534118652344,0.9547556042671204,0.362488329410553,0.3443232476711273,293.275634765625,297.1499938964844,293.1499938964844,0.0063866088166832,-2275.93994140625,299.232666015625,0.4804182350635528,0.050000000745058,0.2330666333436966,291.1459655761719,291.1499938964844,261.65069580078125,260.0077819824219,279.8558044433594,293.2756042480469,291.146728515625,1.0,0.2622087001800537,0.7910026907920837,0.7910026907920837,1.0,1.0,-1.1545041799545288,0.490172803401947,0.6643314361572266,0.209171861410141,0.0,0.0,0.602235734462738,53.03342819213867,25.0,9.909728050231934,-13142.6953125,191.49459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523681640625,308.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94140625,18000.0,0.0,0.0,0.2957963943481445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377249360084534,0.6377314925193787,-6.538283287227387e-06,0.0,0.000300195737509,0.0,0.0,64.80756378173828,0.0,0.0,0.0,0.4723153710365295,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953520685434341,-2204.47509765625,304.1506042480469,0.7389057874679565,0.1546300202608108,0.1403394341468811,293.20025634765625,297.1499938964844,293.1499938964844,0.0040045925416052,-317.6995849609375,296.5364990234375,0.495345264673233,0.050000000745058,0.0488528758287429,293.20465087890625,297.1499938964844,293.1499938964844,0.1955680847167968,-3046.80322265625,304.1573791503906,0.8924965262413025,0.2757715880870819,0.1938619613647461,293.1929016113281,297.1499938964844,293.1499938964844,0.2741784751415252,-5393.27880859375,304.1543273925781,0.9821621775627136,0.3616601228713989,0.3432435095310211,293.2755432128906,297.1499938964844,293.1499938964844,0.0062991026788949,-2249.592529296875,299.192138671875,0.495345264673233,0.050000000745058,0.2317370176315307,291.1532592773437,291.1499938964844,261.6297302246094,259.9894104003906,279.8492736816406,293.27557373046875,291.1540222167969,1.0,0.2519789636135101,0.7906922698020935,0.7906922698020935,1.0,1.0,-1.1497544050216677,0.4880703091621399,0.6616840958595276,0.2078632116317749,0.0,0.0,0.6013078689575195,45.86806106567383,25.0,10.083329200744627,-13104.5498046875,175.97569274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04034423828125,308.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.234375,18000.0,0.0,0.0,0.2963386476039886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367363929748535,0.636742889881134,-6.535674401675351e-06,0.0,0.0003007460618391,0.0,0.0,64.64643096923828,0.0,0.0,0.0,0.4719136357307434,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953520685434341,-2204.47509765625,304.1506042480469,0.7389057874679565,0.1546300202608108,0.1403394341468811,293.20025634765625,297.1499938964844,293.1499938964844,0.0040045925416052,-317.6995849609375,296.5364990234375,0.495345264673233,0.050000000745058,0.0488528758287429,293.20465087890625,297.1499938964844,293.1499938964844,0.1955680847167968,-3046.80322265625,304.1573791503906,0.8924965262413025,0.2757715880870819,0.1938619613647461,293.1929016113281,297.1499938964844,293.1499938964844,0.2741784751415252,-5393.27880859375,304.1543273925781,0.9821621775627136,0.3616601228713989,0.3432435095310211,293.2755432128906,297.1499938964844,293.1499938964844,0.0062991026788949,-2249.592529296875,299.192138671875,0.495345264673233,0.050000000745058,0.2317370176315307,291.1532592773437,291.1499938964844,261.6297302246094,259.9894104003906,279.8492736816406,293.27557373046875,291.1540222167969,1.0,0.2519789636135101,0.7906922698020935,0.7906922698020935,1.0,1.0,-1.1497544050216677,0.4880703091621399,0.6616840958595276,0.2078632116317749,0.0,0.0,0.6013078689575195,45.86806106567383,25.0,10.083329200744627,-13104.5498046875,175.97569274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04034423828125,308.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.234375,18000.0,0.0,0.0,0.2963386476039886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367363929748535,0.636742889881134,-6.535674401675351e-06,0.0,0.0003007460618391,0.0,0.0,64.64643096923828,0.0,0.0,0.0,0.4719136357307434,4.0,0.0,1.0
484980,293.1482849121094,297.1499938964844,293.1499938964844,0.0952737629413604,-2202.94140625,304.1505126953125,0.7569631934165955,0.1548128575086593,0.140307992696762,293.1999816894531,297.1499938964844,293.1499938964844,0.0039737038314342,-315.27178955078125,296.5233764648437,0.508415162563324,0.050000000745058,0.0486516952514648,293.20391845703125,297.1499938964844,293.1499938964844,0.1941651850938797,-3029.35302734375,304.1572570800781,0.9151932001113892,0.2745330333709717,0.1928432881832122,293.19097900390625,297.1499938964844,293.1499938964844,0.2716787755489349,-5352.29638671875,304.1573791503906,0.9990000128746032,0.3609582781791687,0.3406453132629394,293.27520751953125,297.1499938964844,293.1499938964844,0.0062255654484033,-2227.437744140625,299.15191650390625,0.508415162563324,0.050000000745058,0.2307826876640319,291.15936279296875,291.1499938964844,261.60888671875,259.97125244140625,279.84326171875,293.2752380371094,291.15997314453125,1.0,0.244433656334877,0.7903818488121033,0.7903818488121033,1.0,1.0,-1.1441107988357544,0.4855503439903259,0.6585605144500732,0.2064047306776046,0.0,0.0,0.5996257066726685,40.69572067260742,25.0,8.945684432983398,-13058.0302734375,164.18539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,308.12823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.748046875,18000.0,0.0,0.0,0.2966476380825043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633958637714386,0.6339651346206665,-6.51842719889828e-06,0.0,0.0003010596556123,0.0,0.0,64.11680603027344,0.0,0.0,0.0,0.4706894159317016,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.0952737629413604,-2202.94140625,304.1505126953125,0.7569631934165955,0.1548128575086593,0.140307992696762,293.1999816894531,297.1499938964844,293.1499938964844,0.0039737038314342,-315.27178955078125,296.5233764648437,0.508415162563324,0.050000000745058,0.0486516952514648,293.20391845703125,297.1499938964844,293.1499938964844,0.1941651850938797,-3029.35302734375,304.1572570800781,0.9151932001113892,0.2745330333709717,0.1928432881832122,293.19097900390625,297.1499938964844,293.1499938964844,0.2716787755489349,-5352.29638671875,304.1573791503906,0.9990000128746032,0.3609582781791687,0.3406453132629394,293.27520751953125,297.1499938964844,293.1499938964844,0.0062255654484033,-2227.437744140625,299.15191650390625,0.508415162563324,0.050000000745058,0.2307826876640319,291.15936279296875,291.1499938964844,261.60888671875,259.97125244140625,279.84326171875,293.2752380371094,291.15997314453125,1.0,0.244433656334877,0.7903818488121033,0.7903818488121033,1.0,1.0,-1.1441107988357544,0.4855503439903259,0.6585605144500732,0.2064047306776046,0.0,0.0,0.5996257066726685,40.69572067260742,25.0,8.945684432983398,-13058.0302734375,164.18539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,308.12823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.748046875,18000.0,0.0,0.0,0.2966476380825043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633958637714386,0.6339651346206665,-6.51842719889828e-06,0.0,0.0003010596556123,0.0,0.0,64.11680603027344,0.0,0.0,0.0,0.4706894159317016,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952304601669311,-2202.006591796875,304.1505126953125,0.7627137899398804,0.1549098938703537,0.1403430998325348,293.1996765136719,297.1499938964844,293.1499938964844,0.0039627877995371,-314.3377380371094,296.52008056640625,0.5125719308853149,0.050000000745058,0.0485972128808498,293.2035217285156,297.1499938964844,293.1499938964844,0.193426564335823,-3020.058349609375,304.15728759765625,0.9223998188972472,0.2739298939704895,0.1923806220293045,293.1852722167969,297.1499938964844,293.1499938964844,0.2643335163593292,-5234.0517578125,304.1693420410156,0.9990000128746032,0.3615534007549286,0.3330918848514557,293.27490234375,297.1499938964844,293.1499938964844,0.006195465568453,-2217.907470703125,299.1340026855469,0.5125719308853149,0.050000000745058,0.230524256825447,291.1670227050781,291.1499938964844,261.5985107421875,259.9622802734375,279.843505859375,293.27496337890625,291.170166015625,1.0,0.2411660104990005,0.7902266979217529,0.7902266979217529,1.0,1.0,-1.134039044380188,0.4811079204082489,0.6529310941696167,0.2038339227437973,0.0,0.0,0.5977838039398193,39.176979064941406,25.0,23.041114807128903,-12987.8046875,158.34982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,308.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.6953125,18000.0,0.0,0.0,0.2966384589672088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317484378814697,0.6317549347877502,-6.505046258098446e-06,0.0,0.0003010503132827,0.0,0.0,63.699981689453125,0.0,0.0,0.0,0.4696826636791229,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951151847839355,-2199.58837890625,304.150634765625,0.7681616544723511,0.1549956798553466,0.140378713607788,293.1993103027344,297.1499938964844,293.1499938964844,0.003950273618102,-313.1798400878906,296.5225524902344,0.5165408849716187,0.050000000745058,0.0485488660633564,293.2031555175781,297.1499938964844,293.1499938964844,0.1925461590290069,-3008.83544921875,304.1575622558594,0.929153323173523,0.2733206450939178,0.1919226199388504,293.1747436523437,297.1499938964844,293.1499938964844,0.2573610842227936,-5121.25830078125,304.178466796875,0.9990000128746032,0.363172322511673,0.3261317014694214,293.2745361328125,297.1499938964844,293.1499938964844,0.0061633242294192,-2207.060302734375,299.1200561523437,0.5165408849716187,0.050000000745058,0.2302949130535125,291.1842956542969,291.1499938964844,261.5881652832031,259.953369140625,279.8431091308594,293.27459716796875,291.1881408691406,1.0,0.2382072508335113,0.7901045680046082,0.7901045680046082,1.0,1.0,-1.1248435974121094,0.4770601093769073,0.6477833986282349,0.2014922499656677,0.0,0.0,0.5937855243682861,37.82644271850586,25.0,35.65721130371094,-12910.2568359375,153.1555633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034545898437,308.1808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.654296875,18000.0,0.0,0.0,0.2964377999305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266888976097107,0.6266953945159912,-6.478358955064323e-06,0.0,0.000300846673781,0.0,0.0,62.78279113769531,0.0,0.0,0.0,0.4674448370933532,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0949615240097045,-2196.349365234375,304.1506652832031,0.7781424522399902,0.1551625281572342,0.1404513418674469,293.1985168457031,297.1499938964844,293.1499938964844,0.0039268727414309,-311.1007080078125,296.5234680175781,0.5238983035087585,0.050000000745058,0.0484674535691738,293.2025146484375,297.1499938964844,293.1499938964844,0.190955176949501,-2988.684326171875,304.1576538085937,0.941068470478058,0.2721076607704162,0.1910159140825271,293.1465759277344,297.1499938964844,293.1499938964844,0.2452487647533416,-4925.8251953125,304.1889038085937,0.9990000128746032,0.3682439625263214,0.3140626847743988,293.2734375,297.1499938964844,293.1499938964844,0.0061046509072184,-2187.753662109375,299.09051513671875,0.5238983035087585,0.050000000745058,0.2299087196588516,291.21099853515625,291.1499938964844,261.5676574707031,259.93572998046875,279.8410339355469,293.2735290527344,291.2127990722656,1.0,0.2330852448940277,0.7898604273796082,0.7898604273796082,1.0,1.0,-1.1087936162948608,0.4700031280517578,0.6387905478477478,0.1974189728498459,0.0,0.0,0.5836384892463684,35.54713439941406,28.0,31.01213455200196,-12735.896484375,144.41517639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104797363281,308.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.759765625,18000.0,0.0,0.0,0.295355886220932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089564561843872,0.6089628338813782,-6.366360139509197e-06,0.0,0.0002997486735694,0.0,0.0,59.49249649047852,0.0,0.0,0.0,0.4596993029117584,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0949615240097045,-2196.349365234375,304.1506652832031,0.7781424522399902,0.1551625281572342,0.1404513418674469,293.1985168457031,297.1499938964844,293.1499938964844,0.0039268727414309,-311.1007080078125,296.5234680175781,0.5238983035087585,0.050000000745058,0.0484674535691738,293.2025146484375,297.1499938964844,293.1499938964844,0.190955176949501,-2988.684326171875,304.1576538085937,0.941068470478058,0.2721076607704162,0.1910159140825271,293.1465759277344,297.1499938964844,293.1499938964844,0.2452487647533416,-4925.8251953125,304.1889038085937,0.9990000128746032,0.3682439625263214,0.3140626847743988,293.2734375,297.1499938964844,293.1499938964844,0.0061046509072184,-2187.753662109375,299.09051513671875,0.5238983035087585,0.050000000745058,0.2299087196588516,291.21099853515625,291.1499938964844,261.5676574707031,259.93572998046875,279.8410339355469,293.2735290527344,291.2127990722656,1.0,0.2330852448940277,0.7898604273796082,0.7898604273796082,1.0,1.0,-1.1087936162948608,0.4700031280517578,0.6387905478477478,0.1974189728498459,0.0,0.0,0.5836384892463684,35.54713439941406,28.0,31.01213455200196,-12735.896484375,144.41517639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104797363281,308.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.759765625,18000.0,0.0,0.0,0.295355886220932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089564561843872,0.6089628338813782,-6.366360139509197e-06,0.0,0.0002997486735694,0.0,0.0,59.49249649047852,0.0,0.0,0.0,0.4596993029117584,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.0949928387999534,-2196.867919921875,304.150390625,0.7846033573150635,0.1553399115800857,0.1405627876520156,293.19744873046875,297.1499938964844,293.1499938964844,0.0039102360606193,-309.7557373046875,296.5142822265625,0.5286375284194946,0.050000000745058,0.0484198667109012,293.2018127441406,297.1499938964844,293.1499938964844,0.1897282898426056,-2973.401123046875,304.1571350097656,0.9477931261062622,0.2709187269210815,0.190148577094078,293.117919921875,297.1499938964844,293.1499938964844,0.2378918975591659,-4808.68603515625,304.1879272460937,0.9990000128746032,0.3741454780101776,0.3067872822284698,293.2717590332031,297.1499938964844,293.1499938964844,0.0060587762854993,-2173.726806640625,299.0555419921875,0.5286375284194946,0.050000000745058,0.2296829968690872,291.2189025878906,291.1499938964844,261.5473327636719,259.9184265136719,279.83612060546875,293.2719116210937,291.21856689453125,1.0,0.2300965785980224,0.7896162271499634,0.7896162271499634,1.0,1.0,-1.098822832107544,0.4656220972537994,0.6332007646560669,0.1948727518320083,0.0,0.0,0.5737048387527466,34.20803451538086,31.0,10.099935531616213,-12597.7939453125,139.2411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,308.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18207.63671875,18000.0,0.0,0.0,0.2933657765388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891067981719971,0.5891130566596985,-6.225087417988107e-06,0.0,0.000297728984151,0.0,0.0,55.81929397583008,0.0,0.0,0.0,0.4509173035621643,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.0949928387999534,-2196.867919921875,304.150390625,0.7846033573150635,0.1553399115800857,0.1405627876520156,293.19744873046875,297.1499938964844,293.1499938964844,0.0039102360606193,-309.7557373046875,296.5142822265625,0.5286375284194946,0.050000000745058,0.0484198667109012,293.2018127441406,297.1499938964844,293.1499938964844,0.1897282898426056,-2973.401123046875,304.1571350097656,0.9477931261062622,0.2709187269210815,0.190148577094078,293.117919921875,297.1499938964844,293.1499938964844,0.2378918975591659,-4808.68603515625,304.1879272460937,0.9990000128746032,0.3741454780101776,0.3067872822284698,293.2717590332031,297.1499938964844,293.1499938964844,0.0060587762854993,-2173.726806640625,299.0555419921875,0.5286375284194946,0.050000000745058,0.2296829968690872,291.2189025878906,291.1499938964844,261.5473327636719,259.9184265136719,279.83612060546875,293.2719116210937,291.21856689453125,1.0,0.2300965785980224,0.7896162271499634,0.7896162271499634,1.0,1.0,-1.098822832107544,0.4656220972537994,0.6332007646560669,0.1948727518320083,0.0,0.0,0.5737048387527466,34.20803451538086,31.0,10.099935531616213,-12597.7939453125,139.2411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,308.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18207.63671875,18000.0,0.0,0.0,0.2933657765388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891067981719971,0.5891130566596985,-6.225087417988107e-06,0.0,0.000297728984151,0.0,0.0,55.81929397583008,0.0,0.0,0.0,0.4509173035621643,4.0,0.0,1.0
485460,293.14605712890625,297.1499938964844,293.1499938964844,0.0951966121792793,-2200.866455078125,304.14990234375,0.7875605225563049,0.1555316895246505,0.1407134085893631,293.1960754394531,297.1499938964844,293.1499938964844,0.0039000932592898,-309.1009826660156,296.4961242675781,0.5306776762008667,0.050000000745058,0.048400405794382,293.2010498046875,297.1499938964844,293.1499938964844,0.188838243484497,-2962.589599609375,304.15625,0.9497469663619996,0.2697595655918121,0.1893220096826553,293.096435546875,297.1499938964844,293.1499938964844,0.2348289638757705,-4762.12158203125,304.1802673339844,0.9990000128746032,0.3793329298496246,0.3037610650062561,293.2698059082031,297.1499938964844,293.1499938964844,0.006023721769452,-2164.25732421875,299.01513671875,0.5306776762008667,0.050000000745058,0.2295906841754913,291.2094116210937,291.1499938964844,261.5272827148437,259.9014587402344,279.8287353515625,293.2699584960937,291.2076721191406,1.0,0.2288322150707245,0.7894883155822754,0.7894883155822754,1.0,1.0,-1.0942432880401611,0.4636077284812927,0.6306354999542236,0.1937095522880554,0.0,0.0,0.5662802457809448,33.65416717529297,34.0,-10.941213607788086,-12514.5185546875,137.0063934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5084228515625,308.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18166.05078125,18000.0,0.0,0.0,0.2907139956951141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572673499584198,0.5726796388626099,-6.099749043642078e-06,0.0,0.0002950377529487,0.0,0.0,52.82402420043945,0.0,0.0,0.0,0.4435918033123016,4.0,0.0,1.0
485520,293.14605712890625,297.1499938964844,293.1499938964844,0.0951966121792793,-2200.866455078125,304.14990234375,0.7875605225563049,0.1555316895246505,0.1407134085893631,293.1960754394531,297.1499938964844,293.1499938964844,0.0039000932592898,-309.1009826660156,296.4961242675781,0.5306776762008667,0.050000000745058,0.048400405794382,293.2010498046875,297.1499938964844,293.1499938964844,0.188838243484497,-2962.589599609375,304.15625,0.9497469663619996,0.2697595655918121,0.1893220096826553,293.096435546875,297.1499938964844,293.1499938964844,0.2348289638757705,-4762.12158203125,304.1802673339844,0.9990000128746032,0.3793329298496246,0.3037610650062561,293.2698059082031,297.1499938964844,293.1499938964844,0.006023721769452,-2164.25732421875,299.01513671875,0.5306776762008667,0.050000000745058,0.2295906841754913,291.2094116210937,291.1499938964844,261.5272827148437,259.9014587402344,279.8287353515625,293.2699584960937,291.2076721191406,1.0,0.2288322150707245,0.7894883155822754,0.7894883155822754,1.0,1.0,-1.0942432880401611,0.4636077284812927,0.6306354999542236,0.1937095522880554,0.0,0.0,0.5662802457809448,33.65416717529297,34.0,-10.941213607788086,-12514.5185546875,137.0063934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5084228515625,308.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18166.05078125,18000.0,0.0,0.0,0.2907139956951141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572673499584198,0.5726796388626099,-6.099749043642078e-06,0.0,0.0002950377529487,0.0,0.0,52.82402420043945,0.0,0.0,0.0,0.4435918033123016,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0954972356557846,-2206.791015625,304.1494445800781,0.7875272035598755,0.1557294279336929,0.1408929675817489,293.1943664550781,297.1499938964844,293.1499938964844,0.0038946061395108,-308.8995361328125,296.4739685058594,0.5303886532783508,0.050000000745058,0.0484031364321708,293.2002868652344,297.1499938964844,293.1499938964844,0.1881385147571563,-2954.25537109375,304.15533447265625,0.9477799534797668,0.2686233222484588,0.1885293871164322,293.0841064453125,297.1499938964844,293.1499938964844,0.235198900103569,-4771.71630859375,304.1695251464844,0.9990000128746032,0.3832099139690399,0.3041861951351166,293.2679138183594,297.1499938964844,293.1499938964844,0.0059951939620077,-2157.41064453125,298.9716186523437,0.5303886532783508,0.050000000745058,0.2296036481857299,291.1909484863281,291.1499938964844,261.5074768066406,259.8848571777344,279.8199157714844,293.2680358886719,291.1885681152344,1.0,0.2289925068616867,0.7893603444099426,0.7893603444099426,1.0,1.0,-1.0940349102020264,0.4635002315044403,0.6305347084999084,0.1936513781547546,0.0,0.0,0.5619940161705017,33.720638275146484,37.0,-24.019908905029297,-12485.97265625,137.07594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6337280273437,308.32568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.970703125,18000.0,0.0,0.0,0.2877635359764099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561992347240448,0.5619983673095703,-6.012363428453682e-06,0.0,0.0002920434053521,0.0,0.0,50.8881721496582,0.0,0.0,0.0,0.4387722909450531,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0954972356557846,-2206.791015625,304.1494445800781,0.7875272035598755,0.1557294279336929,0.1408929675817489,293.1943664550781,297.1499938964844,293.1499938964844,0.0038946061395108,-308.8995361328125,296.4739685058594,0.5303886532783508,0.050000000745058,0.0484031364321708,293.2002868652344,297.1499938964844,293.1499938964844,0.1881385147571563,-2954.25537109375,304.15533447265625,0.9477799534797668,0.2686233222484588,0.1885293871164322,293.0841064453125,297.1499938964844,293.1499938964844,0.235198900103569,-4771.71630859375,304.1695251464844,0.9990000128746032,0.3832099139690399,0.3041861951351166,293.2679138183594,297.1499938964844,293.1499938964844,0.0059951939620077,-2157.41064453125,298.9716186523437,0.5303886532783508,0.050000000745058,0.2296036481857299,291.1909484863281,291.1499938964844,261.5074768066406,259.8848571777344,279.8199157714844,293.2680358886719,291.1885681152344,1.0,0.2289925068616867,0.7893603444099426,0.7893603444099426,1.0,1.0,-1.0940349102020264,0.4635002315044403,0.6305347084999084,0.1936513781547546,0.0,0.0,0.5619940161705017,33.720638275146484,37.0,-24.019908905029297,-12485.97265625,137.07594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6337280273437,308.32568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.970703125,18000.0,0.0,0.0,0.2877635359764099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561992347240448,0.5619983673095703,-6.012363428453682e-06,0.0,0.0002920434053521,0.0,0.0,50.8881721496582,0.0,0.0,0.0,0.4387722909450531,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.0956670641899108,-2210.135498046875,304.14923095703125,0.7865460515022278,0.1558266133069992,0.140989065170288,293.19342041015625,297.1499938964844,293.1499938964844,0.0038931313902139,-308.9140625,296.4623413085937,0.5294983386993408,0.050000000745058,0.0484116040170192,293.19989013671875,297.1499938964844,293.1499938964844,0.1878292858600616,-2950.6044921875,304.1549377441406,0.9455239176750184,0.2680603861808777,0.1881426572799682,293.0813903808594,297.1499938964844,293.1499938964844,0.2364770472049713,-4794.2646484375,304.1636657714844,0.9990000128746032,0.3845775425434112,0.3055031299591064,293.26708984375,297.1499938964844,293.1499938964844,0.0059823039919137,-2154.526123046875,298.94903564453125,0.5294983386993408,0.050000000745058,0.2296438068151474,291.1800231933594,291.1499938964844,261.4976806640625,259.876708984375,279.8150939941406,293.2672119140625,291.1775207519531,1.0,0.229527935385704,0.7892963886260986,0.7892963886260986,1.0,1.0,-1.0953245162963867,0.4640541076660156,0.6312704086303711,0.1939742863178253,0.0,0.0,0.5610836744308472,33.95220947265625,37.0,-27.84431838989257,-12490.025390625,137.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67889404296875,308.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.599609375,18000.0,0.0,0.0,0.2862968444824219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589752793312073,0.5589812397956848,-5.9845206124009565e-06,0.0,0.0002905548899434,0.0,0.0,50.32708358764648,0.0,0.0,0.0,0.4373745024204254,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0958427339792251,-2213.591064453125,304.1490478515625,0.7850121259689331,0.1559207588434219,0.1410870254039764,293.1924133300781,297.1499938964844,293.1499938964844,0.0038923351094126,-308.9854736328125,296.4507141113281,0.5281875729560852,0.050000000745058,0.0484242662787437,293.19952392578125,297.1499938964844,293.1499938964844,0.1875343918800354,-2947.1279296875,304.1545715332031,0.9425193667411804,0.2674992382526397,0.1877606213092804,293.0809020996094,297.1499938964844,293.1499938964844,0.2383919060230255,-4827.05712890625,304.1576843261719,0.9990000128746032,0.3855467438697815,0.3074630796909332,293.26641845703125,297.1499938964844,293.1499938964844,0.0059699867852032,-2151.848388671875,298.9260559082031,0.5281875729560852,0.050000000745058,0.2297038733959198,291.16864013671875,291.1499938964844,261.48797607421875,259.86865234375,279.8102722167969,293.2665100097656,291.16607666015625,1.0,0.2303288877010345,0.7891665697097778,0.7891665697097778,1.0,1.0,-1.09742271900177,0.4649541079998016,0.6324686408042908,0.1944949328899383,0.0,0.0,0.5609819293022156,34.30093002319336,40.0,-30.172090530395508,-12504.822265625,139.04632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7096252441406,308.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.328125,18000.0,0.0,0.0,0.2848991751670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575047135353088,0.5575106739997864,-5.9672615861927625e-06,0.0,0.0002891364565584,0.0,0.0,50.029335021972656,0.0,0.0,0.0,0.4366482496261596,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961965546011924,-2220.5361328125,304.1487731933594,0.7805472612380981,0.1560953706502914,0.1412829309701919,293.1903686523437,297.1499938964844,293.1499938964844,0.0038923206739127,-309.2499084472656,296.4281311035156,0.5245295166969299,0.050000000745058,0.0484609566628932,293.1988830566406,297.1499938964844,293.1499938964844,0.1869616061449051,-2940.355224609375,304.15399169921875,0.9345564246177672,0.2663780748844147,0.1870068162679672,293.0860595703125,297.1499938964844,293.1499938964844,0.2439036965370178,-4919.37841796875,304.1459655761719,0.9990000128746032,0.3862657845020294,0.313072919845581,293.2654724121094,297.1499938964844,293.1499938964844,0.0059461207129061,-2146.73095703125,298.8790588378906,0.5245295166969299,0.050000000745058,0.2298779189586639,291.14569091796875,291.1499938964844,261.46881103515625,259.8528747558594,279.8002624511719,293.2655029296875,291.1431884765625,1.0,0.2326314002275467,0.7889069318771362,0.7889069318771362,1.0,1.0,-1.1037384271621704,0.467678964138031,0.6360594630241394,0.1960717290639877,0.0,0.0,0.5630966424942017,35.31473159790039,43.0,-31.62202453613281,-12562.5693359375,142.6210479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226257324219,308.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.19140625,18000.0,0.0,0.0,0.2824842929840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590416193008423,0.5590475797653198,-5.963619969406864e-06,0.0,0.0002866856520995,0.0,0.0,50.189754486083984,0.0,0.0,0.0,0.4371434450149536,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961965546011924,-2220.5361328125,304.1487731933594,0.7805472612380981,0.1560953706502914,0.1412829309701919,293.1903686523437,297.1499938964844,293.1499938964844,0.0038923206739127,-309.2499084472656,296.4281311035156,0.5245295166969299,0.050000000745058,0.0484609566628932,293.1988830566406,297.1499938964844,293.1499938964844,0.1869616061449051,-2940.355224609375,304.15399169921875,0.9345564246177672,0.2663780748844147,0.1870068162679672,293.0860595703125,297.1499938964844,293.1499938964844,0.2439036965370178,-4919.37841796875,304.1459655761719,0.9990000128746032,0.3862657845020294,0.313072919845581,293.2654724121094,297.1499938964844,293.1499938964844,0.0059461207129061,-2146.73095703125,298.8790588378906,0.5245295166969299,0.050000000745058,0.2298779189586639,291.14569091796875,291.1499938964844,261.46881103515625,259.8528747558594,279.8002624511719,293.2655029296875,291.1431884765625,1.0,0.2326314002275467,0.7889069318771362,0.7889069318771362,1.0,1.0,-1.1037384271621704,0.467678964138031,0.6360594630241394,0.1960717290639877,0.0,0.0,0.5630966424942017,35.31473159790039,43.0,-31.62202453613281,-12562.5693359375,142.6210479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226257324219,308.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.19140625,18000.0,0.0,0.0,0.2824842929840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590416193008423,0.5590475797653198,-5.963619969406864e-06,0.0,0.0002866856520995,0.0,0.0,50.189754486083984,0.0,0.0,0.0,0.4371434450149536,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965387970209121,-2227.2353515625,304.14862060546875,0.7746521234512329,0.1562469601631164,0.1414719671010971,293.188232421875,297.1499938964844,293.1499938964844,0.003893916727975,-309.626953125,296.40692138671875,0.5198589563369751,0.050000000745058,0.0485109761357307,293.19830322265625,297.1499938964844,293.1499938964844,0.1863862872123718,-2933.497314453125,304.15362548828125,0.9245599508285522,0.2652536928653717,0.1862614750862121,293.0985717773437,297.1499938964844,293.1499938964844,0.2513166069984436,-5041.34130859375,304.1349792480469,0.9990000128746032,0.3853601813316345,0.3205631375312805,293.26519775390625,297.1499938964844,293.1499938964844,0.0059223589487373,-2141.569091796875,298.8307800292969,0.5198589563369751,0.050000000745058,0.2301151901483535,291.1236877441406,291.1499938964844,261.45001220703125,259.8375549316406,279.789794921875,293.26519775390625,291.1213684082031,1.0,0.2357198745012283,0.7886472344398499,0.7886472344398499,1.0,1.0,-1.1124050617218018,0.4714335501194,0.6409715414047241,0.1982459723949432,0.0,0.0,0.5680947303771973,36.69839859008789,46.0,-30.550125122070312,-12651.478515625,147.5720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6688537597656,308.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.56640625,18000.0,0.0,0.0,0.2808196544647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662017464637756,0.5662077069282532,-5.999258064548485e-06,0.0,0.000284996262053,0.0,0.0,51.31108474731445,0.0,0.0,0.0,0.4401043355464935,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965387970209121,-2227.2353515625,304.14862060546875,0.7746521234512329,0.1562469601631164,0.1414719671010971,293.188232421875,297.1499938964844,293.1499938964844,0.003893916727975,-309.626953125,296.40692138671875,0.5198589563369751,0.050000000745058,0.0485109761357307,293.19830322265625,297.1499938964844,293.1499938964844,0.1863862872123718,-2933.497314453125,304.15362548828125,0.9245599508285522,0.2652536928653717,0.1862614750862121,293.0985717773437,297.1499938964844,293.1499938964844,0.2513166069984436,-5041.34130859375,304.1349792480469,0.9990000128746032,0.3853601813316345,0.3205631375312805,293.26519775390625,297.1499938964844,293.1499938964844,0.0059223589487373,-2141.569091796875,298.8307800292969,0.5198589563369751,0.050000000745058,0.2301151901483535,291.1236877441406,291.1499938964844,261.45001220703125,259.8375549316406,279.789794921875,293.26519775390625,291.1213684082031,1.0,0.2357198745012283,0.7886472344398499,0.7886472344398499,1.0,1.0,-1.1124050617218018,0.4714335501194,0.6409715414047241,0.1982459723949432,0.0,0.0,0.5680947303771973,36.69839859008789,46.0,-30.550125122070312,-12651.478515625,147.5720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6688537597656,308.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.56640625,18000.0,0.0,0.0,0.2808196544647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662017464637756,0.5662077069282532,-5.999258064548485e-06,0.0,0.000284996262053,0.0,0.0,51.31108474731445,0.0,0.0,0.0,0.4401043355464935,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968575254082679,-2233.4560546875,304.1485595703125,0.7678036689758301,0.1563730090856552,0.1416493356227874,293.1861572265625,297.1499938964844,293.1499938964844,0.0038966839201748,-310.0729675292969,296.387451171875,0.514572024345398,0.050000000745058,0.0485724993050098,293.1978759765625,297.1499938964844,293.1499938964844,0.1857873499393463,-2926.28369140625,304.1534118652344,0.9133801460266112,0.2641223967075348,0.1855203211307525,293.1174621582031,297.1499938964844,293.1499938964844,0.2602722346782684,-5186.6298828125,304.1250915527344,0.9990000128746032,0.382847398519516,0.3295421898365021,293.2655944824219,297.1499938964844,293.1499938964844,0.0058979797177016,-2136.0712890625,298.7813720703125,0.514572024345398,0.050000000745058,0.2304070144891739,291.103515625,291.1499938964844,261.4316711425781,259.8228759765625,279.7794189453125,293.2655639648437,291.1014709472656,1.0,0.2394395172595977,0.7882833480834961,0.7882833480834961,1.0,1.0,-1.122929334640503,0.4759948253631592,0.6469345092773438,0.2008830606937408,0.0,0.0,0.5756667852401733,38.39956665039063,34.0,-28.02646827697754,-12765.1611328125,153.71739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.330078125,18000.0,0.0,0.0,0.2801295220851898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785613656044006,0.5785674452781677,-6.07267475061235e-06,0.0,0.0002842958492692,0.0,0.0,53.36778259277344,0.0,0.0,0.0,0.4453899562358856,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968575254082679,-2233.4560546875,304.1485595703125,0.7678036689758301,0.1563730090856552,0.1416493356227874,293.1861572265625,297.1499938964844,293.1499938964844,0.0038966839201748,-310.0729675292969,296.387451171875,0.514572024345398,0.050000000745058,0.0485724993050098,293.1978759765625,297.1499938964844,293.1499938964844,0.1857873499393463,-2926.28369140625,304.1534118652344,0.9133801460266112,0.2641223967075348,0.1855203211307525,293.1174621582031,297.1499938964844,293.1499938964844,0.2602722346782684,-5186.6298828125,304.1250915527344,0.9990000128746032,0.382847398519516,0.3295421898365021,293.2655944824219,297.1499938964844,293.1499938964844,0.0058979797177016,-2136.0712890625,298.7813720703125,0.514572024345398,0.050000000745058,0.2304070144891739,291.103515625,291.1499938964844,261.4316711425781,259.8228759765625,279.7794189453125,293.2655639648437,291.1014709472656,1.0,0.2394395172595977,0.7882833480834961,0.7882833480834961,1.0,1.0,-1.122929334640503,0.4759948253631592,0.6469345092773438,0.2008830606937408,0.0,0.0,0.5756667852401733,38.39956665039063,34.0,-28.02646827697754,-12765.1611328125,153.71739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.330078125,18000.0,0.0,0.0,0.2801295220851898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785613656044006,0.5785674452781677,-6.07267475061235e-06,0.0,0.0002842958492692,0.0,0.0,53.36778259277344,0.0,0.0,0.0,0.4453899562358856,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0969602540135383,-2235.329833984375,304.1488952636719,0.7704843282699585,0.1565216481685638,0.1417519897222519,293.1839599609375,297.1499938964844,293.1499938964844,0.0038922610692679,-309.7465209960937,296.3790588378906,0.5164000988006592,0.050000000745058,0.0485505759716033,293.1972961425781,297.1499938964844,293.1499938964844,0.1848309785127639,-2914.2001953125,304.1539306640625,0.9152514934539796,0.2630243301391601,0.1847308576107025,293.132080078125,297.1499938964844,293.1499938964844,0.2577795684337616,-5142.66162109375,304.1382141113281,0.9990000128746032,0.3806681036949157,0.3263731300830841,293.26629638671875,297.1499938964844,293.1499938964844,0.0058577652089297,-2124.06689453125,298.7379150390625,0.5164000988006592,0.050000000745058,0.230303019285202,291.1003723144531,291.1499938964844,261.4139099121094,259.8089294433594,279.7763061523437,293.2662658691406,291.1028137207031,1.0,0.2374821901321411,0.7879194617271423,0.7879194617271423,1.0,1.0,-1.118159294128418,0.4738144278526306,0.6443448662757874,0.1997833102941513,0.0,0.0,0.5830008387565613,37.78329086303711,25.0,4.346028804779053,-12786.0546875,151.2125701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,308.2476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.7109375,18000.0,0.0,0.0,0.2803873419761657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939421057701111,0.5939483046531677,-6.177975137688918e-06,0.0,0.000284557492705,0.0,0.0,56.098724365234375,0.0,0.0,0.0,0.452098399400711,4.0,0.0,1.0
