time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0969602540135383,-2235.329833984375,304.1488952636719,0.7704843282699585,0.1565216481685638,0.1417519897222519,293.1839599609375,297.1499938964844,293.1499938964844,0.0038922610692679,-309.7465209960937,296.3790588378906,0.5164000988006592,0.050000000745058,0.0485505759716033,293.1972961425781,297.1499938964844,293.1499938964844,0.1848309785127639,-2914.2001953125,304.1539306640625,0.9152514934539796,0.2630243301391601,0.1847308576107025,293.132080078125,297.1499938964844,293.1499938964844,0.2577795684337616,-5142.66162109375,304.1382141113281,0.9990000128746032,0.3806681036949157,0.3263731300830841,293.26629638671875,297.1499938964844,293.1499938964844,0.0058577652089297,-2124.06689453125,298.7379150390625,0.5164000988006592,0.050000000745058,0.230303019285202,291.1003723144531,291.1499938964844,261.4139099121094,259.8089294433594,279.7763061523437,293.2662658691406,291.1028137207031,1.0,0.2374821901321411,0.7879194617271423,0.7879194617271423,1.0,1.0,-1.118159294128418,0.4738144278526306,0.6443448662757874,0.1997833102941513,0.0,0.0,0.5830008387565613,37.78329086303711,25.0,4.346028804779053,-12786.0546875,151.2125701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,308.2476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.7109375,18000.0,0.0,0.0,0.2803873419761657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939421057701111,0.5939483046531677,-6.177975137688918e-06,0.0,0.000284557492705,0.0,0.0,56.098724365234375,0.0,0.0,0.0,0.452098399400711,4.0,0.0,1.0
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0968754142522811,-2233.486328125,304.14923095703125,0.7746021151542664,0.1566086113452911,0.1417943388223648,293.18292236328125,297.1499938964844,293.1499938964844,0.0038852964062243,-309.04071044921875,296.38458251953125,0.5193792581558228,0.050000000745058,0.0485163182020187,293.1969909667969,297.1499938964844,293.1499938964844,0.184096023440361,-2904.6630859375,304.154541015625,0.9199440479278564,0.2624871730804443,0.1843294501304626,293.1318359375,297.1499938964844,293.1499938964844,0.252926617860794,-5062.0322265625,304.149169921875,0.9990000128746032,0.3809407949447632,0.3213549256324768,293.2666015625,297.1499938964844,293.1499938964844,0.005830037407577,-2114.470458984375,298.722900390625,0.5193792581558228,0.050000000745058,0.2301405221223831,291.1147766113281,291.1499938964844,261.4052124023437,259.8022155761719,279.7765197753906,293.2665405273437,291.11846923828125,1.0,0.2352564483880996,0.7877374887466431,0.7877374887466431,1.0,1.0,-1.1114699840545654,0.4708481431007385,0.6406219005584717,0.1981289684772491,0.0,0.0,0.5839380621910095,36.82651901245117,25.0,24.430683135986328,-12747.953125,147.55795288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,308.23052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.873046875,18000.0,0.0,0.0,0.2806935906410217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598498523235321,0.5985047221183777,-6.221634066605475e-06,0.0,0.0002848683216143,0.0,0.0,57.01631164550781,0.0,0.0,0.0,0.4542093276977539,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0967652425169944,-2231.1376953125,304.1495666503906,0.7802942395210266,0.1567054241895675,0.1418335288763046,293.181884765625,297.1499938964844,293.1499938964844,0.003876622300595,-308.1741943359375,296.3920288085937,0.5235627293586731,0.050000000745058,0.0484709925949573,293.1966552734375,297.1499938964844,293.1499938964844,0.1833138167858123,-2894.4970703125,304.1551208496094,0.9267879128456116,0.2619584798812866,0.1839247792959213,293.1263732910156,297.1499938964844,293.1499938964844,0.2463542222976684,-4953.41943359375,304.1612854003906,0.9990000128746032,0.382240355014801,0.3145920038223266,293.2667236328125,297.1499938964844,293.1499938964844,0.0058002392761409,-2104.0009765625,298.7095947265625,0.5235627293586731,0.050000000745058,0.2299255281686782,291.1322631835937,291.1499938964844,261.3966369628906,259.795654296875,279.7774963378906,293.2667236328125,291.1362609863281,1.0,0.2322758287191391,0.7875842452049255,0.7875842452049255,1.0,1.0,-1.1026031970977783,0.4669329822063446,0.6356701850891113,0.1959413737058639,0.0,0.0,0.5833717584609985,35.56098556518555,28.0,37.41021728515625,-12678.8291015625,142.77835083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,308.2113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.25,18000.0,0.0,0.0,0.2809994518756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998643040657043,0.5998705625534058,-6.245227268664166e-06,0.0,0.0002851787139661,0.0,0.0,57.371463775634766,0.0,0.0,0.0,0.454967737197876,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.0966481789946556,-2228.5224609375,304.14990234375,0.7870351672172546,0.1569034308195114,0.1419631391763687,293.17999267578125,297.1499938964844,293.1499938964844,0.003862583078444,-306.7877502441406,296.4032592773437,0.5284583568572998,0.050000000745058,0.0484216436743736,293.1960144042969,297.1499938964844,293.1499938964844,0.1819124370813369,-2876.4072265625,304.1557312011719,0.9340431690216064,0.2609034180641174,0.1831530034542083,293.1077575683594,297.1499938964844,293.1499938964844,0.2386638671159744,-4827.57666015625,304.1698913574219,0.9990000128746032,0.3866043984889984,0.3070561587810516,293.2665100097656,297.1499938964844,293.1499938964844,0.0057486775331199,-2086.162109375,298.68170166015625,0.5284583568572998,0.050000000745058,0.2296914309263229,291.16082763671875,291.1499938964844,261.3798522949219,259.78302001953125,279.7758178710937,293.2665405273437,291.1622314453125,1.0,0.2293122261762619,0.7872776389122009,0.7872776389122009,1.0,1.0,-1.0924420356750488,0.4624500870704651,0.629991888999939,0.193392738699913,0.0,0.0,0.5797356367111206,34.17631149291992,31.0,30.87575340270996,-12559.640625,137.50714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,308.15289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.16796875,18000.0,0.0,0.0,0.2814073860645294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954166650772095,0.5954229235649109,-6.234862667042762e-06,0.0,0.0002855927159544,0.0,0.0,56.71147918701172,0.0,0.0,0.0,0.4532762765884399,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.0966481789946556,-2228.5224609375,304.14990234375,0.7870351672172546,0.1569034308195114,0.1419631391763687,293.17999267578125,297.1499938964844,293.1499938964844,0.003862583078444,-306.7877502441406,296.4032592773437,0.5284583568572998,0.050000000745058,0.0484216436743736,293.1960144042969,297.1499938964844,293.1499938964844,0.1819124370813369,-2876.4072265625,304.1557312011719,0.9340431690216064,0.2609034180641174,0.1831530034542083,293.1077575683594,297.1499938964844,293.1499938964844,0.2386638671159744,-4827.57666015625,304.1698913574219,0.9990000128746032,0.3866043984889984,0.3070561587810516,293.2665100097656,297.1499938964844,293.1499938964844,0.0057486775331199,-2086.162109375,298.68170166015625,0.5284583568572998,0.050000000745058,0.2296914309263229,291.16082763671875,291.1499938964844,261.3798522949219,259.78302001953125,279.7758178710937,293.2665405273437,291.1622314453125,1.0,0.2293122261762619,0.7872776389122009,0.7872776389122009,1.0,1.0,-1.0924420356750488,0.4624500870704651,0.629991888999939,0.193392738699913,0.0,0.0,0.5797356367111206,34.17631149291992,31.0,30.87575340270996,-12559.640625,137.50714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,308.15289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.16796875,18000.0,0.0,0.0,0.2814073860645294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954166650772095,0.5954229235649109,-6.234862667042762e-06,0.0,0.0002855927159544,0.0,0.0,56.71147918701172,0.0,0.0,0.0,0.4532762765884399,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.096760369837284,-2230.573486328125,304.1497497558594,0.790042519569397,0.1571211367845535,0.1421349644660949,293.17803955078125,297.1499938964844,293.1499938964844,0.0038559385575354,-306.2387390136719,296.4009094238281,0.5304966568946838,0.050000000745058,0.0484021455049514,293.19537353515625,297.1499938964844,293.1499938964844,0.1809239238500595,-2863.952880859375,304.15545654296875,0.9361677169799804,0.2598696649074554,0.1824143975973129,293.0914306640625,297.1499938964844,293.1499938964844,0.235543206334114,-4777.9814453125,304.16827392578125,0.9990000128746032,0.3909989595413208,0.3040273785591125,293.2657165527344,297.1499938964844,293.1499938964844,0.0057097827084362,-2074.02587890625,298.6454162597656,0.5304966568946838,0.050000000745058,0.2295989543199539,291.1651916503906,291.1499938964844,261.36346435546875,259.7709655761719,279.77178955078125,293.2657775878906,291.1649780273437,1.0,0.228064551949501,0.7869710922241211,0.7869710922241211,1.0,1.0,-1.087990164756775,0.460455060005188,0.6275351047515869,0.1922996193170547,0.0,0.0,0.5772565603256226,33.624778747558594,34.0,9.075963020324709,-12487.296875,135.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,308.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.85546875,18000.0,0.0,0.0,0.2815335690975189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898729562759399,0.5898791551589966,-6.195794867380755e-06,0.0,0.0002857208019122,0.0,0.0,55.7034797668457,0.0,0.0,0.0,0.4508654773235321,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.096760369837284,-2230.573486328125,304.1497497558594,0.790042519569397,0.1571211367845535,0.1421349644660949,293.17803955078125,297.1499938964844,293.1499938964844,0.0038559385575354,-306.2387390136719,296.4009094238281,0.5304966568946838,0.050000000745058,0.0484021455049514,293.19537353515625,297.1499938964844,293.1499938964844,0.1809239238500595,-2863.952880859375,304.15545654296875,0.9361677169799804,0.2598696649074554,0.1824143975973129,293.0914306640625,297.1499938964844,293.1499938964844,0.235543206334114,-4777.9814453125,304.16827392578125,0.9990000128746032,0.3909989595413208,0.3040273785591125,293.2657165527344,297.1499938964844,293.1499938964844,0.0057097827084362,-2074.02587890625,298.6454162597656,0.5304966568946838,0.050000000745058,0.2295989543199539,291.1651916503906,291.1499938964844,261.36346435546875,259.7709655761719,279.77178955078125,293.2657775878906,291.1649780273437,1.0,0.228064551949501,0.7869710922241211,0.7869710922241211,1.0,1.0,-1.087990164756775,0.460455060005188,0.6275351047515869,0.1922996193170547,0.0,0.0,0.5772565603256226,33.624778747558594,34.0,9.075963020324709,-12487.296875,135.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,308.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.85546875,18000.0,0.0,0.0,0.2815335690975189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898729562759399,0.5898791551589966,-6.195794867380755e-06,0.0,0.0002857208019122,0.0,0.0,55.7034797668457,0.0,0.0,0.0,0.4508654773235321,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0969855710864067,-2234.881591796875,304.1494445800781,0.790081799030304,0.1573554277420044,0.142344668507576,293.1759338378906,297.1499938964844,293.1499938964844,0.0038539168890565,-306.1549987792969,296.3935852050781,0.5302221179008484,0.050000000745058,0.0484047494828701,293.1947021484375,297.1499938964844,293.1499938964844,0.1801302433013916,-2854.106689453125,304.15496826171875,0.9342820048332214,0.2588564455509186,0.1817074716091156,293.08172607421875,297.1499938964844,293.1499938964844,0.2357926368713379,-4784.1611328125,304.16168212890625,0.9990000128746032,0.3944617807865143,0.3044318258762359,293.2646484375,297.1499938964844,293.1499938964844,0.0056777382269501,-2064.73681640625,298.60577392578125,0.5302221179008484,0.050000000745058,0.2296112775802612,291.159423828125,291.1499938964844,261.3474426269531,259.7594299316406,279.7656555175781,293.2647399902344,291.1583251953125,1.0,0.2282372117042541,0.7868092656135559,0.7868092656135559,1.0,1.0,-1.0878952741622925,0.4603760242462158,0.6275191903114319,0.1923125982284546,0.0,0.0,0.5763102173805237,33.69047164916992,37.0,-6.090729713439941,-12466.9228515625,135.4241180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,308.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.83203125,18000.0,0.0,0.0,0.2815023958683014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867845416069031,0.5867907404899597,-6.168068921397207e-06,0.0,0.0002856891660485,0.0,0.0,55.10309982299805,0.0,0.0,0.0,0.449441909790039,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969855710864067,-2234.881591796875,304.1494445800781,0.790081799030304,0.1573554277420044,0.142344668507576,293.1759338378906,297.1499938964844,293.1499938964844,0.0038539168890565,-306.1549987792969,296.3935852050781,0.5302221179008484,0.050000000745058,0.0484047494828701,293.1947021484375,297.1499938964844,293.1499938964844,0.1801302433013916,-2854.106689453125,304.15496826171875,0.9342820048332214,0.2588564455509186,0.1817074716091156,293.08172607421875,297.1499938964844,293.1499938964844,0.2357926368713379,-4784.1611328125,304.16168212890625,0.9990000128746032,0.3944617807865143,0.3044318258762359,293.2646484375,297.1499938964844,293.1499938964844,0.0056777382269501,-2064.73681640625,298.60577392578125,0.5302221179008484,0.050000000745058,0.2296112775802612,291.159423828125,291.1499938964844,261.3474426269531,259.7594299316406,279.7656555175781,293.2647399902344,291.1583251953125,1.0,0.2282372117042541,0.7868092656135559,0.7868092656135559,1.0,1.0,-1.0878952741622925,0.4603760242462158,0.6275191903114319,0.1923125982284546,0.0,0.0,0.5763102173805237,33.69047164916992,37.0,-6.090729713439941,-12466.9228515625,135.4241180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,308.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.83203125,18000.0,0.0,0.0,0.2815023958683014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867845416069031,0.5867907404899597,-6.168068921397207e-06,0.0,0.0002856891660485,0.0,0.0,55.10309982299805,0.0,0.0,0.0,0.449441909790039,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972791835665702,-2240.54248046875,304.1491394042969,0.7876464128494263,0.1575936675071716,0.1425784230232238,293.1737060546875,297.1499938964844,293.1499938964844,0.0038553369231522,-306.3992004394531,296.3838195800781,0.5280375480651855,0.050000000745058,0.0484257638454437,293.1940612792969,297.1499938964844,293.1499938964844,0.1794565618038177,-2845.84326171875,304.1544189453125,0.929061472415924,0.2578543126583099,0.1810235828161239,293.07989501953125,297.1499938964844,293.1499938964844,0.2388564497232437,-4836.3876953125,304.15264892578125,0.9990000128746032,0.3965766727924347,0.3076891899108886,293.26373291015625,297.1499938964844,293.1499938964844,0.0056497431360185,-2057.1220703125,298.5636291503906,0.5280375480651855,0.050000000745058,0.2297109812498092,291.14776611328125,291.1499938964844,261.3317565917969,259.74835205078125,279.75830078125,293.2637939453125,291.14630126953125,1.0,0.2295893430709839,0.7866474986076355,0.7866474986076355,1.0,1.0,-1.091408371925354,0.4618711769580841,0.6295371651649475,0.1932291984558105,0.0,0.0,0.5773486495018005,34.27030563354492,40.0,-14.951568603515623,-12492.509765625,137.41236877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,308.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.322265625,18000.0,0.0,0.0,0.2814900875091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871685743331909,0.5871747136116028,-6.162323188618757e-06,0.0,0.0002856766514014,0.0,0.0,55.110382080078125,0.0,0.0,0.0,0.4495225846767425,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972791835665702,-2240.54248046875,304.1491394042969,0.7876464128494263,0.1575936675071716,0.1425784230232238,293.1737060546875,297.1499938964844,293.1499938964844,0.0038553369231522,-306.3992004394531,296.3838195800781,0.5280375480651855,0.050000000745058,0.0484257638454437,293.1940612792969,297.1499938964844,293.1499938964844,0.1794565618038177,-2845.84326171875,304.1544189453125,0.929061472415924,0.2578543126583099,0.1810235828161239,293.07989501953125,297.1499938964844,293.1499938964844,0.2388564497232437,-4836.3876953125,304.15264892578125,0.9990000128746032,0.3965766727924347,0.3076891899108886,293.26373291015625,297.1499938964844,293.1499938964844,0.0056497431360185,-2057.1220703125,298.5636291503906,0.5280375480651855,0.050000000745058,0.2297109812498092,291.14776611328125,291.1499938964844,261.3317565917969,259.74835205078125,279.75830078125,293.2637939453125,291.14630126953125,1.0,0.2295893430709839,0.7866474986076355,0.7866474986076355,1.0,1.0,-1.091408371925354,0.4618711769580841,0.6295371651649475,0.1932291984558105,0.0,0.0,0.5773486495018005,34.27030563354492,40.0,-14.951568603515623,-12492.509765625,137.41236877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,308.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.322265625,18000.0,0.0,0.0,0.2814900875091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871685743331909,0.5871747136116028,-6.162323188618757e-06,0.0,0.0002856766514014,0.0,0.0,55.110382080078125,0.0,0.0,0.0,0.4495225846767425,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.0974381491541862,-2243.60888671875,304.1490173339844,0.7856691479682922,0.1577102839946746,0.1426997780799865,293.17254638671875,297.1499938964844,293.1499938964844,0.0038570170290768,-306.6063232421875,296.3787536621094,0.526373565196991,0.050000000745058,0.0484422370791435,293.1937561035156,297.1499938964844,293.1499938964844,0.1791426390409469,-2842.00439453125,304.1542053222656,0.9254313111305236,0.2573543488979339,0.1806874126195907,293.0819091796875,297.1499938964844,293.1499938964844,0.2412799745798111,-4876.88232421875,304.14776611328125,0.9990000128746032,0.3970731794834137,0.3102186620235443,293.2633972167969,297.1499938964844,293.1499938964844,0.0056365649215877,-2053.63720703125,298.5418701171875,0.526373565196991,0.050000000745058,0.2297891229391098,291.1409912109375,291.1499938964844,261.3240051269531,259.74298095703125,279.7542724609375,293.263427734375,291.1394348144531,1.0,0.2306389063596725,0.7865665555000305,0.7865665555000305,1.0,1.0,-1.0942996740341189,0.463114321231842,0.6311852931976318,0.1939718872308731,0.0,0.0,0.5786300897598267,34.72639465332031,40.0,-17.33521270751953,-12520.296875,139.01797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.751953125,18000.0,0.0,0.0,0.2815516293048858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888180136680603,0.5888242125511169,-6.1694504438492e-06,0.0,0.0002857391082216,0.0,0.0,55.374359130859375,0.0,0.0,0.0,0.4502036571502685,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0976001471281051,-2246.731201171875,304.1488952636719,0.7832696437835693,0.1578234881162643,0.1428220123052597,293.17138671875,297.1499938964844,293.1499938964844,0.0038592198397964,-306.85614013671875,296.3737487792969,0.5244019627571106,0.050000000745058,0.0484623052179813,293.1934814453125,297.1499938964844,293.1499938964844,0.1788359731435775,-2838.253173828125,304.15399169921875,0.9212512969970704,0.2568537890911102,0.1803537756204605,293.08575439453125,297.1499938964844,293.1499938964844,0.2442267388105392,-4925.6962890625,304.142822265625,0.9990000128746032,0.3971807658672333,0.313272625207901,293.26318359375,297.1499938964844,293.1499938964844,0.0056237108074128,-2050.267333984375,298.51971435546875,0.5244019627571106,0.050000000745058,0.2298843115568161,291.1339416503906,291.1499938964844,261.3163146972656,259.7377014160156,279.7502746582031,293.26318359375,291.13238525390625,1.0,0.2319069355726242,0.7864187955856323,0.7864187955856323,1.0,1.0,-1.0978493690490725,0.4646386206150055,0.6332107186317444,0.194872960448265,0.0,0.0,0.5804064869880676,35.28239440917969,43.0,-18.69066429138184,-12556.6650390625,140.99221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14044189453125,308.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.958984375,18000.0,0.0,0.0,0.2816896736621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914442539215088,0.5914504528045654,-6.183570803841576e-06,0.0,0.0002858792140614,0.0,0.0,55.81665802001953,0.0,0.0,0.0,0.4513198733329773,4.0,0.0,1.0
487020,293.1427001953125,297.1499938964844,293.1499938964844,0.0979230105876922,-2252.94384765625,304.14874267578125,0.7774560451507568,0.1580358892679214,0.1430643647909164,293.1690979003906,297.1499938964844,293.1499938964844,0.0038648722693324,-307.45086669921875,296.36431884765625,0.5197534561157227,0.050000000745058,0.0485121831297874,293.1930236816406,297.1499938964844,293.1499938964844,0.1782289147377014,-2830.80712890625,304.1536865234375,0.9117199182510376,0.2558478713035583,0.1796911060810089,293.0986022949219,297.1499938964844,293.1499938964844,0.2514918446540832,-5044.7568359375,304.13311767578125,0.9990000128746032,0.3962148427963257,0.3207371234893799,293.2631530761719,297.1499938964844,293.1499938964844,0.0055983224883675,-2043.615966796875,298.4743957519531,0.5197534561157227,0.050000000745058,0.230120912194252,291.1199035644531,291.1499938964844,261.3011169433594,259.7274475097656,279.7418518066406,293.2631225585937,291.118408203125,1.0,0.235012024641037,0.7861232161521912,0.7861232161521912,1.0,1.0,-1.1066473722457886,0.4684314131736755,0.6382160186767578,0.1971015185117721,0.0,0.0,0.585364043712616,36.664337158203125,46.0,-19.38728141784668,-12651.490234375,145.94200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09381103515625,308.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17909.013671875,18000.0,0.0,0.0,0.2822798490524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995417833328247,0.5995479822158813,-6.232874056877336e-06,0.0,0.0002864781708922,0.0,0.0,57.23690414428711,0.0,0.0,0.0,0.4548355042934418,4.0,0.0,1.0
487080,293.1427001953125,297.1499938964844,293.1499938964844,0.0979230105876922,-2252.94384765625,304.14874267578125,0.7774560451507568,0.1580358892679214,0.1430643647909164,293.1690979003906,297.1499938964844,293.1499938964844,0.0038648722693324,-307.45086669921875,296.36431884765625,0.5197534561157227,0.050000000745058,0.0485121831297874,293.1930236816406,297.1499938964844,293.1499938964844,0.1782289147377014,-2830.80712890625,304.1536865234375,0.9117199182510376,0.2558478713035583,0.1796911060810089,293.0986022949219,297.1499938964844,293.1499938964844,0.2514918446540832,-5044.7568359375,304.13311767578125,0.9990000128746032,0.3962148427963257,0.3207371234893799,293.2631530761719,297.1499938964844,293.1499938964844,0.0055983224883675,-2043.615966796875,298.4743957519531,0.5197534561157227,0.050000000745058,0.230120912194252,291.1199035644531,291.1499938964844,261.3011169433594,259.7274475097656,279.7418518066406,293.2631225585937,291.118408203125,1.0,0.235012024641037,0.7861232161521912,0.7861232161521912,1.0,1.0,-1.1066473722457886,0.4684314131736755,0.6382160186767578,0.1971015185117721,0.0,0.0,0.585364043712616,36.664337158203125,46.0,-19.38728141784668,-12651.490234375,145.94200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09381103515625,308.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17909.013671875,18000.0,0.0,0.0,0.2822798490524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995417833328247,0.5995479822158813,-6.232874056877336e-06,0.0,0.0002864781708922,0.0,0.0,57.23690414428711,0.0,0.0,0.0,0.4548355042934418,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0982348471879959,-2258.9296875,304.14862060546875,0.7706741690635681,0.1582259684801101,0.1432984620332718,293.1668395996094,297.1499938964844,293.1499938964844,0.0038718641735613,-308.14141845703125,296.3559265136719,0.5144866704940796,0.050000000745058,0.0485735684633255,293.1926574707031,297.1499938964844,293.1499938964844,0.1776163727045059,-2823.2568359375,304.1534729003906,0.9015808701515198,0.2548326551914215,0.1790309399366378,293.1176147460937,297.1499938964844,293.1499938964844,0.2603017091751098,-5187.34716796875,304.12408447265625,0.9990000128746032,0.3936737775802612,0.3296921849250793,293.263671875,297.1499938964844,293.1499938964844,0.0055728261359035,-2036.870361328125,298.4277648925781,0.5144866704940796,0.050000000745058,0.2304121106863021,291.1065368652344,291.1499938964844,261.2861022949219,259.7174987792969,279.73297119140625,293.2636413574219,291.10516357421875,1.0,0.2387494444847107,0.7858275771141052,0.7858275771141052,1.0,1.0,-1.117307186126709,0.4730446636676788,0.6442624926567078,0.1998002231121063,0.0,0.0,0.5920678973197937,38.3638916015625,49.0,-18.59147834777832,-12770.580078125,152.0816192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,308.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.3046875,18000.0,0.0,0.0,0.2834016978740692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112651824951172,0.6112715005874634,-6.31009152129991e-06,0.0,0.0002876166836358,0.0,0.0,59.3759880065918,0.0,0.0,0.0,0.460015207529068,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0982348471879959,-2258.9296875,304.14862060546875,0.7706741690635681,0.1582259684801101,0.1432984620332718,293.1668395996094,297.1499938964844,293.1499938964844,0.0038718641735613,-308.14141845703125,296.3559265136719,0.5144866704940796,0.050000000745058,0.0485735684633255,293.1926574707031,297.1499938964844,293.1499938964844,0.1776163727045059,-2823.2568359375,304.1534729003906,0.9015808701515198,0.2548326551914215,0.1790309399366378,293.1176147460937,297.1499938964844,293.1499938964844,0.2603017091751098,-5187.34716796875,304.12408447265625,0.9990000128746032,0.3936737775802612,0.3296921849250793,293.263671875,297.1499938964844,293.1499938964844,0.0055728261359035,-2036.870361328125,298.4277648925781,0.5144866704940796,0.050000000745058,0.2304121106863021,291.1065368652344,291.1499938964844,261.2861022949219,259.7174987792969,279.73297119140625,293.2636413574219,291.10516357421875,1.0,0.2387494444847107,0.7858275771141052,0.7858275771141052,1.0,1.0,-1.117307186126709,0.4730446636676788,0.6442624926567078,0.1998002231121063,0.0,0.0,0.5920678973197937,38.3638916015625,49.0,-18.59147834777832,-12770.580078125,152.0816192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,308.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.3046875,18000.0,0.0,0.0,0.2834016978740692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112651824951172,0.6112715005874634,-6.31009152129991e-06,0.0,0.0002876166836358,0.0,0.0,59.3759880065918,0.0,0.0,0.0,0.460015207529068,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0985276624560356,-2264.533935546875,304.1485900878906,0.763333261013031,0.1583923101425171,0.143520787358284,293.1647033691406,297.1499938964844,293.1499938964844,0.0038798847235739,-308.8976135253906,296.3487854003906,0.508925199508667,0.050000000745058,0.0486448928713798,293.1923828125,297.1499938964844,293.1499938964844,0.1769858747720718,-2815.439453125,304.15338134765625,0.8911446928977966,0.2538067400455475,0.1783707737922668,293.1419372558594,297.1499938964844,293.1499938964844,0.2703495025634765,-5348.0595703125,304.1159973144531,0.9990000128746032,0.389569491147995,0.3398001492023468,293.2647399902344,297.1499938964844,293.1499938964844,0.0055468152277171,-2029.857421875,298.37994384765625,0.508925199508667,0.050000000745058,0.2307504266500473,291.0943603515625,291.1499938964844,261.2712097167969,259.70782470703125,279.7239074707031,293.2646484375,291.0931701660156,1.0,0.2429849952459335,0.7854299545288086,0.7854299545288086,1.0,1.0,-1.1294052600860596,0.4782853722572326,0.6511199474334717,0.2028529644012451,0.0,0.0,0.6003141403198242,40.33608627319336,37.0,-16.89128303527832,-12908.7333984375,159.2600555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158020019531,307.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17831.48828125,18000.0,0.0,0.0,0.285153180360794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263632774353027,0.6263697147369385,-6.415009465854382e-06,0.0,0.0002893942291848,0.0,0.0,62.24375534057617,0.0,0.0,0.0,0.4667837619781494,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0985276624560356,-2264.533935546875,304.1485900878906,0.763333261013031,0.1583923101425171,0.143520787358284,293.1647033691406,297.1499938964844,293.1499938964844,0.0038798847235739,-308.8976135253906,296.3487854003906,0.508925199508667,0.050000000745058,0.0486448928713798,293.1923828125,297.1499938964844,293.1499938964844,0.1769858747720718,-2815.439453125,304.15338134765625,0.8911446928977966,0.2538067400455475,0.1783707737922668,293.1419372558594,297.1499938964844,293.1499938964844,0.2703495025634765,-5348.0595703125,304.1159973144531,0.9990000128746032,0.389569491147995,0.3398001492023468,293.2647399902344,297.1499938964844,293.1499938964844,0.0055468152277171,-2029.857421875,298.37994384765625,0.508925199508667,0.050000000745058,0.2307504266500473,291.0943603515625,291.1499938964844,261.2712097167969,259.70782470703125,279.7239074707031,293.2646484375,291.0931701660156,1.0,0.2429849952459335,0.7854299545288086,0.7854299545288086,1.0,1.0,-1.1294052600860596,0.4782853722572326,0.6511199474334717,0.2028529644012451,0.0,0.0,0.6003141403198242,40.33608627319336,37.0,-16.89128303527832,-12908.7333984375,159.2600555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158020019531,307.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17831.48828125,18000.0,0.0,0.0,0.285153180360794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263632774353027,0.6263697147369385,-6.415009465854382e-06,0.0,0.0002893942291848,0.0,0.0,62.24375534057617,0.0,0.0,0.0,0.4667837619781494,4.0,0.0,1.0
487380,293.1427001953125,297.1499938964844,293.1499938964844,0.0986102819442749,-2265.92626953125,304.1489562988281,0.7652270197868347,0.1585845351219177,0.1436676532030105,293.1625061035156,297.1499938964844,293.1499938964844,0.0038805997464805,-308.8854064941406,296.3520202636719,0.5100916028022766,0.050000000745058,0.0486293099820613,293.1919860839844,297.1499938964844,293.1499938964844,0.1760258823633194,-2803.09228515625,304.15386962890625,0.8918896913528442,0.2528137266635895,0.17765873670578,293.16131591796875,297.1499938964844,293.1499938964844,0.268756240606308,-5317.6884765625,304.1306457519531,0.9990000128746032,0.3858095407485962,0.3376205861568451,293.26593017578125,297.1499938964844,293.1499938964844,0.0055064372718334,-2016.795166015625,298.3383483886719,0.5100916028022766,0.050000000745058,0.2306765168905258,291.09814453125,291.1499938964844,261.25640869140625,259.6983642578125,279.72222900390625,293.2658386230469,291.10125732421875,1.0,0.2414548546075821,0.7850322723388672,0.7850322723388672,1.0,1.0,-1.126012682914734,0.4766934514045715,0.6493192911148071,0.2021212875843048,0.0,0.0,0.6074635982513428,39.89948272705078,25.0,13.846461296081545,-12948.6767578125,157.45506286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056335449219,307.9884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17830.755859375,18000.0,0.0,0.0,0.2874191701412201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428188681602478,0.6428254246711731,-6.5416679717600346e-06,0.0,0.000291693926556,0.0,0.0,65.56136322021484,0.0,0.0,0.0,0.4742525517940521,4.0,0.0,1.0
487440,293.1427001953125,297.1499938964844,293.1499938964844,0.0986102819442749,-2265.92626953125,304.1489562988281,0.7652270197868347,0.1585845351219177,0.1436676532030105,293.1625061035156,297.1499938964844,293.1499938964844,0.0038805997464805,-308.8854064941406,296.3520202636719,0.5100916028022766,0.050000000745058,0.0486293099820613,293.1919860839844,297.1499938964844,293.1499938964844,0.1760258823633194,-2803.09228515625,304.15386962890625,0.8918896913528442,0.2528137266635895,0.17765873670578,293.16131591796875,297.1499938964844,293.1499938964844,0.268756240606308,-5317.6884765625,304.1306457519531,0.9990000128746032,0.3858095407485962,0.3376205861568451,293.26593017578125,297.1499938964844,293.1499938964844,0.0055064372718334,-2016.795166015625,298.3383483886719,0.5100916028022766,0.050000000745058,0.2306765168905258,291.09814453125,291.1499938964844,261.25640869140625,259.6983642578125,279.72222900390625,293.2658386230469,291.10125732421875,1.0,0.2414548546075821,0.7850322723388672,0.7850322723388672,1.0,1.0,-1.126012682914734,0.4766934514045715,0.6493192911148071,0.2021212875843048,0.0,0.0,0.6074635982513428,39.89948272705078,25.0,13.846461296081545,-12948.6767578125,157.45506286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056335449219,307.9884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17830.755859375,18000.0,0.0,0.0,0.2874191701412201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428188681602478,0.6428254246711731,-6.5416679717600346e-06,0.0,0.000291693926556,0.0,0.0,65.56136322021484,0.0,0.0,0.0,0.4742525517940521,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.0985075682401657,-2263.697265625,304.1493225097656,0.7695592045783997,0.1586978733539581,0.1437271833419799,293.16143798828125,297.1499938964844,293.1499938964844,0.0038757589645683,-308.3002319335937,296.3634033203125,0.5131227374076843,0.050000000745058,0.0485903844237327,293.19171142578125,297.1499938964844,293.1499938964844,0.1752938032150268,-2793.4482421875,304.1545104980469,0.8963116407394409,0.2523333132266998,0.1772917658090591,293.1628112792969,297.1499938964844,293.1499938964844,0.2633951604366302,-5228.75,304.1439208984375,0.9990000128746032,0.3853690028190613,0.3321060240268707,293.26641845703125,297.1499938964844,293.1499938964844,0.0054784468375146,-2006.5633544921875,298.3248596191406,0.5131227374076843,0.050000000745058,0.2304918617010116,291.11602783203125,291.1499938964844,261.2489929199219,259.6936950683594,279.7237854003906,293.266357421875,291.1206970214844,1.0,0.2389357686042785,0.7848334908485413,0.7848334908485413,1.0,1.0,-1.1187587976455688,0.4734649062156677,0.6452939510345459,0.2003496289253235,0.0,0.0,0.6079739928245544,38.81675338745117,25.0,35.347164154052734,-12913.333984375,153.34580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.9956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17890.087890625,18000.0,0.0,0.0,0.2885462939739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647256076335907,0.647262692451477,-6.589847544091754e-06,0.0,0.0002928378235083,0.0,0.0,66.5866470336914,0.0,0.0,0.0,0.4763830006122589,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.0983555391430854,-2260.474609375,304.14971923828125,0.7760269641876221,0.1588248610496521,0.1437822431325912,293.160400390625,297.1499938964844,293.1499938964844,0.0038685023318976,-307.46942138671875,296.3782958984375,0.5177379846572876,0.050000000745058,0.0485350005328655,293.19140625,297.1499938964844,293.1499938964844,0.1744752526283264,-2782.623046875,304.1551818847656,0.90321147441864,0.2518651187419891,0.1769204437732696,293.1577453613281,297.1499938964844,293.1499938964844,0.2555338144302368,-5099.3671875,304.1593322753906,0.9990000128746032,0.3861925303936004,0.3240979313850403,293.2667236328125,297.1499938964844,293.1499938964844,0.0054473509080708,-1994.9166259765625,298.3143310546875,0.5177379846572876,0.050000000745058,0.2302291393280029,291.1394958496094,291.1499938964844,261.2416076660156,259.6890563964844,279.7264404296875,293.2666931152344,291.1451416015625,1.0,0.2353847622871399,0.7846723794937134,0.7846723794937134,1.0,1.0,-1.1083877086639404,0.4688789844512939,0.6395087242126465,0.1978053897619247,0.0,0.0,0.606340229511261,37.27593612670898,28.0,52.87035369873047,-12839.9833984375,147.56568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7464904785156,308.0067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.228515625,18000.0,0.0,0.0,0.2895329892635345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476215720176697,0.6476281881332397,-6.611071057704976e-06,0.0,0.000293839169899,0.0,0.0,66.81053161621094,0.0,0.0,0.0,0.4767134189605713,4.0,0.0,1.0
487620,293.1421203613281,297.1499938964844,293.1499938964844,0.0981442108750343,-2255.88232421875,304.150146484375,0.7840174436569214,0.1590835303068161,0.1439542472362518,293.158447265625,297.1499938964844,293.1499938964844,0.003856751602143,-306.0875244140625,296.4061279296875,0.5233831405639648,0.050000000745058,0.0484729185700416,293.1908264160156,297.1499938964844,293.1499938964844,0.172970712184906,-2762.81103515625,304.1559143066406,0.9113662838935852,0.2509331703186035,0.1762243807315826,293.1370544433594,297.1499938964844,293.1499938964844,0.2459307014942169,-4942.6162109375,304.17169189453125,0.9990000128746032,0.3901847898960113,0.3148761689662933,293.2668151855469,297.1499938964844,293.1499938964844,0.0053923628292977,-1974.3641357421875,298.29327392578125,0.5233831405639648,0.050000000745058,0.2299346625804901,291.18310546875,291.1499938964844,261.2268371582031,259.67987060546875,279.7271423339844,293.266845703125,291.18585205078125,1.0,0.231762409210205,0.7843502759933472,0.7843502759933472,1.0,1.0,-1.096256136894226,0.4635230302810669,0.6327331066131592,0.1947809904813766,0.0,0.0,0.5986930727958679,35.5422477722168,31.0,48.83709716796875,-12707.619140625,141.05416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732238769531,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.314453125,18000.0,0.0,0.0,0.290852278470993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369515657424927,0.636958122253418,-6.562911494256696e-06,0.0,0.0002951780916191,0.0,0.0,64.89282989501953,0.0,0.0,0.0,0.472216933965683,4.0,0.0,1.0
487680,293.1421203613281,297.1499938964844,293.1499938964844,0.0981442108750343,-2255.88232421875,304.150146484375,0.7840174436569214,0.1590835303068161,0.1439542472362518,293.158447265625,297.1499938964844,293.1499938964844,0.003856751602143,-306.0875244140625,296.4061279296875,0.5233831405639648,0.050000000745058,0.0484729185700416,293.1908264160156,297.1499938964844,293.1499938964844,0.172970712184906,-2762.81103515625,304.1559143066406,0.9113662838935852,0.2509331703186035,0.1762243807315826,293.1370544433594,297.1499938964844,293.1499938964844,0.2459307014942169,-4942.6162109375,304.17169189453125,0.9990000128746032,0.3901847898960113,0.3148761689662933,293.2668151855469,297.1499938964844,293.1499938964844,0.0053923628292977,-1974.3641357421875,298.29327392578125,0.5233831405639648,0.050000000745058,0.2299346625804901,291.18310546875,291.1499938964844,261.2268371582031,259.67987060546875,279.7271423339844,293.266845703125,291.18585205078125,1.0,0.231762409210205,0.7843502759933472,0.7843502759933472,1.0,1.0,-1.096256136894226,0.4635230302810669,0.6327331066131592,0.1947809904813766,0.0,0.0,0.5986930727958679,35.5422477722168,31.0,48.83709716796875,-12707.619140625,141.05416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732238769531,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.314453125,18000.0,0.0,0.0,0.290852278470993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369515657424927,0.636958122253418,-6.562911494256696e-06,0.0,0.0002951780916191,0.0,0.0,64.89282989501953,0.0,0.0,0.0,0.472216933965683,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982218012213707,-2257.164794921875,304.14996337890625,0.7881933450698853,0.1593654900789261,0.144173726439476,293.1563720703125,297.1499938964844,293.1499938964844,0.0038536600768566,-305.71142578125,296.4168701171875,0.5261886119842529,0.050000000745058,0.048444103449583,293.190185546875,297.1499938964844,293.1499938964844,0.1719631105661392,-2749.86767578125,304.1556091308594,0.9148948192596436,0.2500297427177429,0.1755679696798324,293.11724853515625,297.1499938964844,293.1499938964844,0.2413513213396072,-4869.384765625,304.171875,0.9990000128746032,0.3945367038249969,0.3105025589466095,293.26617431640625,297.1499938964844,293.1499938964844,0.0053510824218392,-1960.3668212890625,298.2606811523437,0.5261886119842529,0.050000000745058,0.2297979742288589,291.1963806152344,291.1499938964844,261.2120056152344,259.6707458496094,279.724853515625,293.2662353515625,291.19677734375,1.0,0.2299748659133911,0.7840281128883362,0.7840281128883362,1.0,1.0,-1.09028160572052,0.4608537852764129,0.6294277906417847,0.1933239549398422,0.0,0.0,0.5913907289505005,34.734676361083984,34.0,21.07573127746582,-12614.00390625,137.97955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642578125,308.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18156.50390625,18000.0,0.0,0.0,0.2912816405296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221202611923218,0.6221266984939575,-6.4563428168185055e-06,0.0,0.0002956138341687,0.0,0.0,61.97770690917969,0.0,0.0,0.0,0.4655983746051788,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982218012213707,-2257.164794921875,304.14996337890625,0.7881933450698853,0.1593654900789261,0.144173726439476,293.1563720703125,297.1499938964844,293.1499938964844,0.0038536600768566,-305.71142578125,296.4168701171875,0.5261886119842529,0.050000000745058,0.048444103449583,293.190185546875,297.1499938964844,293.1499938964844,0.1719631105661392,-2749.86767578125,304.1556091308594,0.9148948192596436,0.2500297427177429,0.1755679696798324,293.11724853515625,297.1499938964844,293.1499938964844,0.2413513213396072,-4869.384765625,304.171875,0.9990000128746032,0.3945367038249969,0.3105025589466095,293.26617431640625,297.1499938964844,293.1499938964844,0.0053510824218392,-1960.3668212890625,298.2606811523437,0.5261886119842529,0.050000000745058,0.2297979742288589,291.1963806152344,291.1499938964844,261.2120056152344,259.6707458496094,279.724853515625,293.2662353515625,291.19677734375,1.0,0.2299748659133911,0.7840281128883362,0.7840281128883362,1.0,1.0,-1.09028160572052,0.4608537852764129,0.6294277906417847,0.1933239549398422,0.0,0.0,0.5913907289505005,34.734676361083984,34.0,21.07573127746582,-12614.00390625,137.97955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642578125,308.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18156.50390625,18000.0,0.0,0.0,0.2912816405296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221202611923218,0.6221266984939575,-6.4563428168185055e-06,0.0,0.0002956138341687,0.0,0.0,61.97770690917969,0.0,0.0,0.0,0.4655983746051788,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.0984660610556602,-2261.78564453125,304.1495666503906,0.7893226146697998,0.1596710681915283,0.1444387137889862,293.1540222167969,297.1499938964844,293.1499938964844,0.0038565779104828,-305.9682922363281,296.419677734375,0.5266619920730591,0.050000000745058,0.0484393686056137,293.189453125,297.1499938964844,293.1499938964844,0.1712349206209182,-2740.728515625,304.1549377441406,0.9144853353500366,0.2491571307182312,0.1749515235424041,293.10382080078125,297.1499938964844,293.1499938964844,0.2404504716396331,-4856.92236328125,304.1659851074219,0.9990000128746032,0.3981001377105713,0.3097772300243377,293.2651062011719,297.1499938964844,293.1499938964844,0.0053183566778898,-1950.1954345703125,298.2223815917969,0.5266619920730591,0.050000000745058,0.2297755181789398,291.1939392089844,291.1499938964844,261.1970520019531,259.6616516113281,279.7197570800781,293.2651672363281,291.1929626464844,1.0,0.2297069281339645,0.7838873267173767,0.7838873267173767,1.0,1.0,-1.0889549255371094,0.4602352678775787,0.6287196278572083,0.1930424124002456,0.0,0.0,0.5855653285980225,34.59855651855469,37.0,-1.0164700746536257,-12571.5439453125,137.38104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,308.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18135.109375,18000.0,0.0,0.0,0.2909791171550751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091709136962891,0.6091772317886353,-6.354682227538433e-06,0.0,0.0002953068178612,0.0,0.0,59.4328727722168,0.0,0.0,0.0,0.4597177803516388,4.0,0.0,1.0
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.0984660610556602,-2261.78564453125,304.1495666503906,0.7893226146697998,0.1596710681915283,0.1444387137889862,293.1540222167969,297.1499938964844,293.1499938964844,0.0038565779104828,-305.9682922363281,296.419677734375,0.5266619920730591,0.050000000745058,0.0484393686056137,293.189453125,297.1499938964844,293.1499938964844,0.1712349206209182,-2740.728515625,304.1549377441406,0.9144853353500366,0.2491571307182312,0.1749515235424041,293.10382080078125,297.1499938964844,293.1499938964844,0.2404504716396331,-4856.92236328125,304.1659851074219,0.9990000128746032,0.3981001377105713,0.3097772300243377,293.2651062011719,297.1499938964844,293.1499938964844,0.0053183566778898,-1950.1954345703125,298.2223815917969,0.5266619920730591,0.050000000745058,0.2297755181789398,291.1939392089844,291.1499938964844,261.1970520019531,259.6616516113281,279.7197570800781,293.2651672363281,291.1929626464844,1.0,0.2297069281339645,0.7838873267173767,0.7838873267173767,1.0,1.0,-1.0889549255371094,0.4602352678775787,0.6287196278572083,0.1930424124002456,0.0,0.0,0.5855653285980225,34.59855651855469,37.0,-1.0164700746536257,-12571.5439453125,137.38104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,308.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18135.109375,18000.0,0.0,0.0,0.2909791171550751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091709136962891,0.6091772317886353,-6.354682227538433e-06,0.0,0.0002953068178612,0.0,0.0,59.4328727722168,0.0,0.0,0.0,0.4597177803516388,4.0,0.0,1.0
