time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.0988201349973678,-2268.583984375,304.14910888671875,0.7878758311271667,0.1599885821342468,0.1447361409664154,293.15142822265625,297.1499938964844,293.1499938964844,0.0038641118444502,-306.68707275390625,296.4180603027344,0.525166928768158,0.050000000745058,0.0484544672071933,293.188720703125,297.1499938964844,293.1499938964844,0.1706921607255935,-2734.08447265625,304.1542053222656,0.9107969999313354,0.2483067959547042,0.1743668168783188,293.09844970703125,297.1499938964844,293.1499938964844,0.242603912949562,-4894.41845703125,304.1570129394531,0.9990000128746032,0.4003744721412658,0.3120803236961365,293.2640075683594,297.1499938964844,293.1499938964844,0.0052908984944224,-1942.3909912109373,298.17999267578125,0.525166928768158,0.050000000745058,0.2298471331596374,291.181640625,291.1499938964844,261.18194580078125,259.6524963378906,279.712890625,293.2640686035156,291.1799011230469,1.0,0.2306976914405822,0.7837465405464172,0.7837465405464172,1.0,1.0,-1.0914772748947144,0.4612988531589508,0.6301783919334412,0.1937158554792404,0.0,0.0,0.582096517086029,35.015499114990234,40.0,-15.379345893859863,-12577.283203125,138.81427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,308.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.681640625,18000.0,0.0,0.0,0.2901995778083801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002634167671204,0.6002697348594666,-6.278989985730732e-06,0.0,0.0002945156593341,0.0,0.0,57.676116943359375,0.0,0.0,0.0,0.4556188285350799,4.0,0.0,1.0
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.0988201349973678,-2268.583984375,304.14910888671875,0.7878758311271667,0.1599885821342468,0.1447361409664154,293.15142822265625,297.1499938964844,293.1499938964844,0.0038641118444502,-306.68707275390625,296.4180603027344,0.525166928768158,0.050000000745058,0.0484544672071933,293.188720703125,297.1499938964844,293.1499938964844,0.1706921607255935,-2734.08447265625,304.1542053222656,0.9107969999313354,0.2483067959547042,0.1743668168783188,293.09844970703125,297.1499938964844,293.1499938964844,0.242603912949562,-4894.41845703125,304.1570129394531,0.9990000128746032,0.4003744721412658,0.3120803236961365,293.2640075683594,297.1499938964844,293.1499938964844,0.0052908984944224,-1942.3909912109373,298.17999267578125,0.525166928768158,0.050000000745058,0.2298471331596374,291.181640625,291.1499938964844,261.18194580078125,259.6524963378906,279.712890625,293.2640686035156,291.1799011230469,1.0,0.2306976914405822,0.7837465405464172,0.7837465405464172,1.0,1.0,-1.0914772748947144,0.4612988531589508,0.6301783919334412,0.1937158554792404,0.0,0.0,0.582096517086029,35.015499114990234,40.0,-15.379345893859863,-12577.283203125,138.81427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,308.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.681640625,18000.0,0.0,0.0,0.2901995778083801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002634167671204,0.6002697348594666,-6.278989985730732e-06,0.0,0.0002945156593341,0.0,0.0,57.676116943359375,0.0,0.0,0.0,0.4556188285350799,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.0990205779671669,-2272.440185546875,304.14892578125,0.7863456606864929,0.1601477563381195,0.1448924094438552,293.15008544921875,297.1499938964844,293.1499938964844,0.003869203152135,-307.1695556640625,296.4166259765625,0.523814857006073,0.050000000745058,0.0484684221446514,293.1883544921875,297.1499938964844,293.1499938964844,0.1704618483781814,-2731.3046875,304.15386962890625,0.9079940915107728,0.2478871494531631,0.1740836203098297,293.0988464355469,297.1499938964844,293.1499938964844,0.2446492910385131,-4928.80908203125,304.15203857421875,0.9990000128746032,0.4009564518928528,0.3141946494579315,293.2635192871094,297.1499938964844,293.1499938964844,0.005278393626213,-1939.0145263671875,298.15777587890625,0.523814857006073,0.050000000745058,0.2299133390188217,291.1734924316406,291.1499938964844,261.17431640625,259.6478881835937,279.7089538574219,293.2635803222656,291.1716003417969,1.0,0.2315937727689743,0.7836761474609375,0.7836761474609375,1.0,1.0,-1.0939582586288452,0.4623642265796661,0.6315940618515015,0.1943546086549759,0.0,0.0,0.5813448429107666,35.402400970458984,40.0,-19.758087158203125,-12596.5078125,140.18653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,308.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.18359375,18000.0,0.0,0.0,0.2897265255451202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976797342300415,0.5976859927177429,-6.2542026171286125e-06,0.0,0.0002940355916507,0.0,0.0,57.15130233764648,0.0,0.0,0.0,0.4543987512588501,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0992294326424598,-2276.457275390625,304.14874267578125,0.784368634223938,0.1603053957223892,0.145051434636116,293.148681640625,297.1499938964844,293.1499938964844,0.0038749980740249,-307.7132263183594,296.4151306152344,0.5221375226974487,0.050000000745058,0.0484861582517623,293.1880187988281,297.1499938964844,293.1499938964844,0.170247733592987,-2728.733154296875,304.1535339355469,0.9047308564186096,0.2474699020385742,0.1738051474094391,293.10113525390625,297.1499938964844,293.1499938964844,0.2472517490386963,-4972.078125,304.1469421386719,0.9990000128746032,0.4011566638946533,0.316860944032669,293.2631530761719,297.1499938964844,293.1499938964844,0.0052663581445813,-1935.83203125,298.1350402832031,0.5221375226974487,0.050000000745058,0.229997456073761,291.1647033691406,291.1499938964844,261.1666259765625,259.64324951171875,279.70489501953125,293.26318359375,291.1626892089844,1.0,0.2327204048633575,0.7835339903831482,0.7835339903831482,1.0,1.0,-1.0971369743347168,0.4637277126312256,0.6334092617034912,0.1951583623886108,0.0,0.0,0.5812447667121887,35.8942756652832,43.0,-22.6595401763916,-12625.0888671875,141.94564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977233886719,308.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.935546875,18000.0,0.0,0.0,0.2892501652240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963705778121948,0.5963768362998962,-6.238547939574346e-06,0.0,0.000293552147923,0.0,0.0,56.86348342895508,0.0,0.0,0.0,0.4537458717823028,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996581688523292,-2284.691162109375,304.1484375,0.7793059349060059,0.160611867904663,0.1453727334737777,293.14581298828125,297.1499938964844,293.1499938964844,0.0038883206434547,-308.9420166015625,296.4125671386719,0.5180078148841858,0.050000000745058,0.0485319420695304,293.1873474121094,297.1499938964844,293.1499938964844,0.1698468923568725,-2723.92724609375,304.1530456542969,0.8971765041351318,0.2466400861740112,0.1732597351074218,293.1111145019531,297.1499938964844,293.1499938964844,0.2539329528808594,-5081.78173828125,304.1368408203125,0.9990000128746032,0.4003826677799225,0.3236435353755951,293.2627258300781,297.1499938964844,293.1499938964844,0.0052430331707,-1929.7513427734373,298.08843994140625,0.5180078148841858,0.050000000745058,0.2302146404981613,291.14630126953125,291.1499938964844,261.15106201171875,259.63385009765625,279.6961364746094,293.26275634765625,291.144287109375,1.0,0.2355827391147613,0.7832496762275696,0.7832496762275696,1.0,1.0,-1.1053237915039062,0.4672576189041137,0.6380661129951477,0.1972172707319259,0.0,0.0,0.5829650163650513,37.16408920288086,46.0,-25.30935287475586,-12706.8427734375,146.5237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,308.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.662109375,18000.0,0.0,0.0,0.2884339392185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975661277770996,0.5975723266601562,-6.234941338334465e-06,0.0,0.0002927237947005,0.0,0.0,56.993194580078125,0.0,0.0,0.0,0.4541431069374084,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996581688523292,-2284.691162109375,304.1484375,0.7793059349060059,0.160611867904663,0.1453727334737777,293.14581298828125,297.1499938964844,293.1499938964844,0.0038883206434547,-308.9420166015625,296.4125671386719,0.5180078148841858,0.050000000745058,0.0485319420695304,293.1873474121094,297.1499938964844,293.1499938964844,0.1698468923568725,-2723.92724609375,304.1530456542969,0.8971765041351318,0.2466400861740112,0.1732597351074218,293.1111145019531,297.1499938964844,293.1499938964844,0.2539329528808594,-5081.78173828125,304.1368408203125,0.9990000128746032,0.4003826677799225,0.3236435353755951,293.2627258300781,297.1499938964844,293.1499938964844,0.0052430331707,-1929.7513427734373,298.08843994140625,0.5180078148841858,0.050000000745058,0.2302146404981613,291.14630126953125,291.1499938964844,261.15106201171875,259.63385009765625,279.6961364746094,293.26275634765625,291.144287109375,1.0,0.2355827391147613,0.7832496762275696,0.7832496762275696,1.0,1.0,-1.1053237915039062,0.4672576189041137,0.6380661129951477,0.1972172707319259,0.0,0.0,0.5829650163650513,37.16408920288086,46.0,-25.30935287475586,-12706.8427734375,146.5237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,308.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.662109375,18000.0,0.0,0.0,0.2884339392185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975661277770996,0.5975723266601562,-6.234941338334465e-06,0.0,0.0002927237947005,0.0,0.0,56.993194580078125,0.0,0.0,0.0,0.4541431069374084,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000872254371643,-2292.91064453125,304.14825439453125,0.7731510996818542,0.1609023958444595,0.1456922590732574,293.1429138183594,297.1499938964844,293.1499938964844,0.0039035249501466,-310.3146667480469,296.4111022949219,0.513168454170227,0.050000000745058,0.0485898554325103,293.186767578125,297.1499938964844,293.1499938964844,0.169461965560913,-2719.296630859375,304.1526794433594,0.8883967399597168,0.2458141446113586,0.1727263331413269,293.1275939941406,297.1499938964844,293.1499938964844,0.2622753083705902,-5216.94580078125,304.1273498535156,0.9990000128746032,0.3980403244495392,0.3320245444774627,293.2628479003906,297.1499938964844,293.1499938964844,0.0052199931815266,-1923.744384765625,298.0404663085937,0.513168454170227,0.050000000745058,0.2304893583059311,291.1279602050781,291.1499938964844,261.1352233886719,259.624267578125,279.6864624023437,293.2628173828125,291.1260070800781,1.0,0.23912313580513,0.782965362071991,0.782965362071991,1.0,1.0,-1.1155251264572144,0.4716770052909851,0.643848180770874,0.1997744888067245,0.0,0.0,0.5871387124061584,38.768924713134766,49.0,-25.456314086914062,-12815.7099609375,152.35609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,308.1746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17928.8125,18000.0,0.0,0.0,0.2880173921585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036837697029114,0.6036900281906128,-6.267615390243009e-06,0.0,0.0002923010324593,0.0,0.0,58.04327392578125,0.0,0.0,0.0,0.4567536115646362,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000872254371643,-2292.91064453125,304.14825439453125,0.7731510996818542,0.1609023958444595,0.1456922590732574,293.1429138183594,297.1499938964844,293.1499938964844,0.0039035249501466,-310.3146667480469,296.4111022949219,0.513168454170227,0.050000000745058,0.0485898554325103,293.186767578125,297.1499938964844,293.1499938964844,0.169461965560913,-2719.296630859375,304.1526794433594,0.8883967399597168,0.2458141446113586,0.1727263331413269,293.1275939941406,297.1499938964844,293.1499938964844,0.2622753083705902,-5216.94580078125,304.1273498535156,0.9990000128746032,0.3980403244495392,0.3320245444774627,293.2628479003906,297.1499938964844,293.1499938964844,0.0052199931815266,-1923.744384765625,298.0404663085937,0.513168454170227,0.050000000745058,0.2304893583059311,291.1279602050781,291.1499938964844,261.1352233886719,259.624267578125,279.6864624023437,293.2628173828125,291.1260070800781,1.0,0.23912313580513,0.782965362071991,0.782965362071991,1.0,1.0,-1.1155251264572144,0.4716770052909851,0.643848180770874,0.1997744888067245,0.0,0.0,0.5871387124061584,38.768924713134766,49.0,-25.456314086914062,-12815.7099609375,152.35609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,308.1746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17928.8125,18000.0,0.0,0.0,0.2880173921585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036837697029114,0.6036900281906128,-6.267615390243009e-06,0.0,0.0002923010324593,0.0,0.0,58.04327392578125,0.0,0.0,0.0,0.4567536115646362,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.1005048155784607,-2300.8857421875,304.14813232421875,0.7663164138793945,0.1611749231815338,0.1460057646036148,293.1400451660156,297.1499938964844,293.1499938964844,0.003920235671103,-311.7919616699219,296.41119384765625,0.5079468488693237,0.050000000745058,0.0486582219600677,293.18621826171875,297.1499938964844,293.1499938964844,0.1690759807825088,-2714.615478515625,304.1524353027344,0.8788576126098633,0.244991585612297,0.172202929854393,293.1496887207031,297.1499938964844,293.1499938964844,0.2719556093215942,-5371.88623046875,304.1188049316406,0.9990000128746032,0.3941377401351928,0.3416537344455719,293.263427734375,297.1499938964844,293.1499938964844,0.0051967045292258,-1917.5704345703125,297.991455078125,0.5079468488693237,0.050000000745058,0.2308136522769928,291.110595703125,291.1499938964844,261.1190185546875,259.6144104003906,279.6763000488281,293.26336669921875,291.1088256835937,1.0,0.2432017624378204,0.7825814485549927,0.7825814485549927,1.0,1.0,-1.127301812171936,0.4767859578132629,0.6505158543586731,0.2027103751897812,0.0,0.0,0.593570351600647,40.66106414794922,37.0,-24.12592315673828,-12946.0458984375,159.2832489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,308.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17878.033203125,18000.0,0.0,0.0,0.2882161140441894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144718527793884,0.6144781708717346,-6.335933449008735e-06,0.0,0.0002925027220044,0.0,0.0,60.00545501708984,0.0,0.0,0.0,0.4614959955215454,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1005048155784607,-2300.8857421875,304.14813232421875,0.7663164138793945,0.1611749231815338,0.1460057646036148,293.1400451660156,297.1499938964844,293.1499938964844,0.003920235671103,-311.7919616699219,296.41119384765625,0.5079468488693237,0.050000000745058,0.0486582219600677,293.18621826171875,297.1499938964844,293.1499938964844,0.1690759807825088,-2714.615478515625,304.1524353027344,0.8788576126098633,0.244991585612297,0.172202929854393,293.1496887207031,297.1499938964844,293.1499938964844,0.2719556093215942,-5371.88623046875,304.1188049316406,0.9990000128746032,0.3941377401351928,0.3416537344455719,293.263427734375,297.1499938964844,293.1499938964844,0.0051967045292258,-1917.5704345703125,297.991455078125,0.5079468488693237,0.050000000745058,0.2308136522769928,291.110595703125,291.1499938964844,261.1190185546875,259.6144104003906,279.6763000488281,293.26336669921875,291.1088256835937,1.0,0.2432017624378204,0.7825814485549927,0.7825814485549927,1.0,1.0,-1.127301812171936,0.4767859578132629,0.6505158543586731,0.2027103751897812,0.0,0.0,0.593570351600647,40.66106414794922,37.0,-24.12592315673828,-12946.0458984375,159.2832489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,308.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17878.033203125,18000.0,0.0,0.0,0.2882161140441894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144718527793884,0.6144781708717346,-6.335933449008735e-06,0.0,0.0002925027220044,0.0,0.0,60.00545501708984,0.0,0.0,0.0,0.4614959955215454,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1007125228643417,-2304.6591796875,304.1484375,0.7686724066734314,0.1614785492420196,0.1462488174438476,293.1370849609375,297.1499938964844,293.1499938964844,0.0039299074560403,-312.5185241699219,296.42218017578125,0.509300172328949,0.050000000745058,0.048639852553606,293.1855163574219,297.1499938964844,293.1499938964844,0.1683835983276367,-2705.664306640625,304.1528015136719,0.8801226615905762,0.2442172467708587,0.1716381907463073,293.16705322265625,297.1499938964844,293.1499938964844,0.2700887024402618,-5337.49951171875,304.1329345703125,0.9990000128746032,0.3905861675739288,0.3390960097312927,293.26416015625,297.1499938964844,293.1499938964844,0.005160532426089,-1905.7679443359373,297.9493713378906,0.509300172328949,0.050000000745058,0.2307265102863311,291.1093139648437,291.1499938964844,261.1024475097656,259.6042785644531,279.6733703613281,293.2641296386719,291.11187744140625,1.0,0.241549476981163,0.7821974754333496,0.7821974754333496,1.0,1.0,-1.1237282752990725,0.4751282632350921,0.6486000418663025,0.2019000947475433,0.0,0.0,0.5995774269104004,40.15056610107422,25.0,6.848691463470459,-12979.9462890625,157.2881317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,308.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.04296875,18000.0,0.0,0.0,0.2890139818191528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278827786445618,0.6278892159461975,-6.433944236050593e-06,0.0,0.0002933124487753,0.0,0.0,62.60232925415039,0.0,0.0,0.0,0.4674827456474304,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1007125228643417,-2304.6591796875,304.1484375,0.7686724066734314,0.1614785492420196,0.1462488174438476,293.1370849609375,297.1499938964844,293.1499938964844,0.0039299074560403,-312.5185241699219,296.42218017578125,0.509300172328949,0.050000000745058,0.048639852553606,293.1855163574219,297.1499938964844,293.1499938964844,0.1683835983276367,-2705.664306640625,304.1528015136719,0.8801226615905762,0.2442172467708587,0.1716381907463073,293.16705322265625,297.1499938964844,293.1499938964844,0.2700887024402618,-5337.49951171875,304.1329345703125,0.9990000128746032,0.3905861675739288,0.3390960097312927,293.26416015625,297.1499938964844,293.1499938964844,0.005160532426089,-1905.7679443359373,297.9493713378906,0.509300172328949,0.050000000745058,0.2307265102863311,291.1093139648437,291.1499938964844,261.1024475097656,259.6042785644531,279.6733703613281,293.2641296386719,291.11187744140625,1.0,0.241549476981163,0.7821974754333496,0.7821974754333496,1.0,1.0,-1.1237282752990725,0.4751282632350921,0.6486000418663025,0.2019000947475433,0.0,0.0,0.5995774269104004,40.15056610107422,25.0,6.848691463470459,-12979.9462890625,157.2881317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,308.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.04296875,18000.0,0.0,0.0,0.2890139818191528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278827786445618,0.6278892159461975,-6.433944236050593e-06,0.0,0.0002933124487753,0.0,0.0,62.60232925415039,0.0,0.0,0.0,0.4674827456474304,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1006702706217765,-2303.5888671875,304.1488037109375,0.7732430100440979,0.1616492122411728,0.1463580876588821,293.1355895996094,297.1499938964844,293.1499938964844,0.0039295763708651,-312.30303955078125,296.4375915527344,0.5123873353004456,0.050000000745058,0.048599649220705,293.1850891113281,297.1499938964844,293.1499938964844,0.1677999198436737,-2697.87939453125,304.1533508300781,0.8846915364265442,0.2438524812459945,0.1713492423295974,293.1676025390625,297.1499938964844,293.1499938964844,0.264617770910263,-5247.04443359375,304.1460266113281,0.9990000128746032,0.3902560472488403,0.3334246873855591,293.2644348144531,297.1499938964844,293.1499938964844,0.0051352656446397,-1896.353271484375,297.9361572265625,0.5123873353004456,0.050000000745058,0.2305358201265335,291.1247253417969,291.1499938964844,261.093994140625,259.5990905761719,279.6742553710937,293.264404296875,291.1288452148437,1.0,0.2389812916517257,0.7820054888725281,0.7820054888725281,1.0,1.0,-1.1164307594299316,0.4718891680240631,0.6445416212081909,0.2001021802425384,0.0,0.0,0.5997529625892639,39.0346794128418,25.0,28.296815872192383,-12941.1201171875,153.11117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811767578125,308.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17915.857421875,18000.0,0.0,0.0,0.2894641458988189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312675476074219,0.6312739849090576,-6.471542747021886e-06,0.0,0.0002937693207059,0.0,0.0,63.36924362182617,0.0,0.0,0.0,0.4691008031368255,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1005801185965538,-2301.5576171875,304.149169921875,0.7799549698829651,0.1618343889713287,0.1464638710021972,293.13409423828125,297.1499938964844,293.1499938964844,0.0039269058033823,-311.8493957519531,296.4564514160156,0.5170421600341797,0.050000000745058,0.0485430844128131,293.1846008300781,297.1499938964844,293.1499938964844,0.1671396493911743,-2689.0361328125,304.1539611816406,0.8917028903961182,0.2435043007135391,0.1710590273141861,293.1616516113281,297.1499938964844,293.1499938964844,0.2566656768321991,-5116.47705078125,304.1612243652344,0.9990000128746032,0.3911976814270019,0.3252769708633423,293.2645568847656,297.1499938964844,293.1499938964844,0.0051071816124022,-1885.6287841796875,297.92596435546875,0.5170421600341797,0.050000000745058,0.2302674949169159,291.14556884765625,291.1499938964844,261.0854187011719,259.5937805175781,279.6762390136719,293.2645263671875,291.15057373046875,1.0,0.235387921333313,0.7818467020988464,0.7818467020988464,1.0,1.0,-1.1060421466827393,0.4673047959804535,0.6387373208999634,0.1975382566452026,0.0,0.0,0.5979795455932617,37.463470458984375,28.0,45.48884963989258,-12863.990234375,147.28050231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615539550781,308.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0234375,18000.0,0.0,0.0,0.2898204028606415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309617757797241,0.6309682130813599,-6.48551895210403e-06,0.0,0.0002941308775916,0.0,0.0,63.43611907958984,0.0,0.0,0.0,0.4691102206707001,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1005016937851905,-2299.52294921875,304.1495666503906,0.7883874177932739,0.1622119396924972,0.1467399448156356,293.1311950683594,297.1499938964844,293.1499938964844,0.0039248527027666,-311.2688903808594,296.49224853515625,0.5227997303009033,0.050000000745058,0.0484790913760662,293.1836242675781,297.1499938964844,293.1499938964844,0.1659684926271438,-2673.43310546875,304.154541015625,0.8998547196388245,0.242825835943222,0.1705347895622253,293.13916015625,297.1499938964844,293.1499938964844,0.2469241768121719,-4957.916015625,304.1731872558594,0.9990000128746032,0.395451158285141,0.3158024847507477,293.2642517089844,297.1499938964844,293.1499938964844,0.0050576608628034,-1866.8359375,297.9051513671875,0.5227997303009033,0.050000000745058,0.229963943362236,291.1831359863281,291.1499938964844,261.0679016113281,259.5828857421875,279.67529296875,293.2642822265625,291.1851806640625,1.0,0.2316985428333282,0.7815290689468384,0.7815290689468384,1.0,1.0,-1.09392511844635,0.4619745016098022,0.6319506764411926,0.1944754868745803,0.0,0.0,0.5907140970230103,35.680702209472656,31.0,40.44908905029297,-12724.8046875,140.69522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747375488281,308.1737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18121.6015625,18000.0,0.0,0.0,0.2900364398956299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62034672498703,0.6203531622886658,-6.435068826249335e-06,0.0,0.0002943501167465,0.0,0.0,61.56867599487305,0.0,0.0,0.0,0.4646521210670471,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1005016937851905,-2299.52294921875,304.1495666503906,0.7883874177932739,0.1622119396924972,0.1467399448156356,293.1311950683594,297.1499938964844,293.1499938964844,0.0039248527027666,-311.2688903808594,296.49224853515625,0.5227997303009033,0.050000000745058,0.0484790913760662,293.1836242675781,297.1499938964844,293.1499938964844,0.1659684926271438,-2673.43310546875,304.154541015625,0.8998547196388245,0.242825835943222,0.1705347895622253,293.13916015625,297.1499938964844,293.1499938964844,0.2469241768121719,-4957.916015625,304.1731872558594,0.9990000128746032,0.395451158285141,0.3158024847507477,293.2642517089844,297.1499938964844,293.1499938964844,0.0050576608628034,-1866.8359375,297.9051513671875,0.5227997303009033,0.050000000745058,0.229963943362236,291.1831359863281,291.1499938964844,261.0679016113281,259.5828857421875,279.67529296875,293.2642822265625,291.1851806640625,1.0,0.2316985428333282,0.7815290689468384,0.7815290689468384,1.0,1.0,-1.09392511844635,0.4619745016098022,0.6319506764411926,0.1944754868745803,0.0,0.0,0.5907140970230103,35.680702209472656,31.0,40.44908905029297,-12724.8046875,140.69522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747375488281,308.1737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18121.6015625,18000.0,0.0,0.0,0.2900364398956299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62034672498703,0.6203531622886658,-6.435068826249335e-06,0.0,0.0002943501167465,0.0,0.0,61.56867599487305,0.0,0.0,0.0,0.4646521210670471,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1007201522588729,-2303.487548828125,304.1493225097656,0.7929679751396179,0.1626166552305221,0.1470671445131302,293.1280517578125,297.1499938964844,293.1499938964844,0.0039322148077189,-311.7515563964844,296.51171875,0.5257307291030884,0.050000000745058,0.0484487377107143,293.1825256347656,297.1499938964844,293.1499938964844,0.1652876436710357,-2664.66259765625,304.1541442871094,0.90354186296463,0.2421945631504058,0.1700633317232132,293.11767578125,297.1499938964844,293.1499938964844,0.242239698767662,-4883.2802734375,304.17303466796875,0.9990000128746032,0.4000923633575439,0.3112076222896576,293.26324462890625,297.1499938964844,293.1499938964844,0.0050209178589284,-1854.3150634765625,297.8720092773437,0.5257307291030884,0.050000000745058,0.2298199534416198,291.19049072265625,291.1499938964844,261.04986572265625,259.571533203125,279.6709289550781,293.2633056640625,291.1903381347656,1.0,0.2298628836870193,0.7812114953994751,0.7812114953994751,1.0,1.0,-1.088025689125061,0.4593587219715118,0.6286669969558716,0.1929841339588165,0.0,0.0,0.5846060514450073,34.83404541015625,34.0,13.221722602844238,-12629.5888671875,137.57484436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365661621094,308.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.78515625,18000.0,0.0,0.0,0.2896056175231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074318289756775,0.6074382066726685,-6.341309017443564e-06,0.0,0.0002939128607977,0.0,0.0,59.09806060791016,0.0,0.0,0.0,0.4589163661003113,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1007201522588729,-2303.487548828125,304.1493225097656,0.7929679751396179,0.1626166552305221,0.1470671445131302,293.1280517578125,297.1499938964844,293.1499938964844,0.0039322148077189,-311.7515563964844,296.51171875,0.5257307291030884,0.050000000745058,0.0484487377107143,293.1825256347656,297.1499938964844,293.1499938964844,0.1652876436710357,-2664.66259765625,304.1541442871094,0.90354186296463,0.2421945631504058,0.1700633317232132,293.11767578125,297.1499938964844,293.1499938964844,0.242239698767662,-4883.2802734375,304.17303466796875,0.9990000128746032,0.4000923633575439,0.3112076222896576,293.26324462890625,297.1499938964844,293.1499938964844,0.0050209178589284,-1854.3150634765625,297.8720092773437,0.5257307291030884,0.050000000745058,0.2298199534416198,291.19049072265625,291.1499938964844,261.04986572265625,259.571533203125,279.6709289550781,293.2633056640625,291.1903381347656,1.0,0.2298628836870193,0.7812114953994751,0.7812114953994751,1.0,1.0,-1.088025689125061,0.4593587219715118,0.6286669969558716,0.1929841339588165,0.0,0.0,0.5846060514450073,34.83404541015625,34.0,13.221722602844238,-12629.5888671875,137.57484436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365661621094,308.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.78515625,18000.0,0.0,0.0,0.2896056175231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074318289756775,0.6074382066726685,-6.341309017443564e-06,0.0,0.0002939128607977,0.0,0.0,59.09806060791016,0.0,0.0,0.0,0.4589163661003113,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1010988280177116,-2310.62890625,304.14892578125,0.7944692373275757,0.1630493849515915,0.1474440097808838,293.1246032714844,297.1499938964844,293.1499938964844,0.0039458856917917,-312.87225341796875,296.52490234375,0.5263267159461975,0.050000000745058,0.0484427362680435,293.18133544921875,297.1499938964844,293.1499938964844,0.1648691594600677,-2659.48388671875,304.1534729003906,0.9036960005760192,0.2416135519742965,0.1696455180644989,293.1026611328125,297.1499938964844,293.1499938964844,0.2412349879741668,-4869.318359375,304.1669311523437,0.9990000128746032,0.4039671719074249,0.310290664434433,293.26177978515625,297.1499938964844,293.1499938964844,0.0049918424338102,-1845.2518310546875,297.8335266113281,0.5263267159461975,0.050000000745058,0.2297914922237396,291.1837158203125,291.1499938964844,261.03125,259.5596618652344,279.6634216308594,293.26190185546875,291.1823425292969,1.0,0.2295637130737304,0.7810737490653992,0.7810737490653992,1.0,1.0,-1.0868330001831057,0.4588206708431244,0.6280122995376587,0.1926748603582382,0.0,0.0,0.5804415345191956,34.66630554199219,37.0,-7.006007194519043,-12589.783203125,136.95411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152099609375,308.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.3046875,18000.0,0.0,0.0,0.288716048002243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975528955459595,0.5975591540336609,-6.261676844587782e-06,0.0,0.0002930100890807,0.0,0.0,57.19022750854492,0.0,0.0,0.0,0.4544268846511841,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1010988280177116,-2310.62890625,304.14892578125,0.7944692373275757,0.1630493849515915,0.1474440097808838,293.1246032714844,297.1499938964844,293.1499938964844,0.0039458856917917,-312.87225341796875,296.52490234375,0.5263267159461975,0.050000000745058,0.0484427362680435,293.18133544921875,297.1499938964844,293.1499938964844,0.1648691594600677,-2659.48388671875,304.1534729003906,0.9036960005760192,0.2416135519742965,0.1696455180644989,293.1026611328125,297.1499938964844,293.1499938964844,0.2412349879741668,-4869.318359375,304.1669311523437,0.9990000128746032,0.4039671719074249,0.310290664434433,293.26177978515625,297.1499938964844,293.1499938964844,0.0049918424338102,-1845.2518310546875,297.8335266113281,0.5263267159461975,0.050000000745058,0.2297914922237396,291.1837158203125,291.1499938964844,261.03125,259.5596618652344,279.6634216308594,293.26190185546875,291.1823425292969,1.0,0.2295637130737304,0.7810737490653992,0.7810737490653992,1.0,1.0,-1.0868330001831057,0.4588206708431244,0.6280122995376587,0.1926748603582382,0.0,0.0,0.5804415345191956,34.66630554199219,37.0,-7.006007194519043,-12589.783203125,136.95411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152099609375,308.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.3046875,18000.0,0.0,0.0,0.288716048002243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975528955459595,0.5975591540336609,-6.261676844587782e-06,0.0,0.0002930100890807,0.0,0.0,57.19022750854492,0.0,0.0,0.0,0.4544268846511841,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1015796661376953,-2319.767333984375,304.1484680175781,0.7933681011199951,0.1634982228279113,0.1478572487831115,293.1208190917969,297.1499938964844,293.1499938964844,0.0039644227363169,-314.4557189941406,296.5352783203125,0.5249483585357666,0.050000000745058,0.0484567135572433,293.1800842285156,297.1499938964844,293.1499938964844,0.1646227240562439,-2656.627197265625,304.1527099609375,0.9008883237838744,0.2410734295845031,0.169272780418396,293.0958557128906,297.1499938964844,293.1499938964844,0.2432758808135986,-4905.080078125,304.1578369140625,0.9990000128746032,0.4065669178962707,0.3124200701713562,293.26031494140625,297.1499938964844,293.1499938964844,0.0049674659967422,-1838.2783203125,297.79156494140625,0.5249483585357666,0.050000000745058,0.229857787489891,291.1686706542969,291.1499938964844,261.0119934082031,259.5472412109375,279.6538391113281,293.2604064941406,291.1667175292969,1.0,0.2305342108011245,0.780936062335968,0.780936062335968,1.0,1.0,-1.089532494544983,0.4599841833114624,0.6295483112335205,0.1933252364397049,0.0,0.0,0.5789023041725159,35.055702209472656,40.0,-19.30069923400879,-12600.8544921875,138.3794708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28271484375,308.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.58984375,18000.0,0.0,0.0,0.2876375615596771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923348069190979,0.5923410058021545,-6.212503649294376e-06,0.0,0.0002919155522249,0.0,0.0,56.14505386352539,0.0,0.0,0.0,0.4519799053668976,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1015796661376953,-2319.767333984375,304.1484680175781,0.7933681011199951,0.1634982228279113,0.1478572487831115,293.1208190917969,297.1499938964844,293.1499938964844,0.0039644227363169,-314.4557189941406,296.5352783203125,0.5249483585357666,0.050000000745058,0.0484567135572433,293.1800842285156,297.1499938964844,293.1499938964844,0.1646227240562439,-2656.627197265625,304.1527099609375,0.9008883237838744,0.2410734295845031,0.169272780418396,293.0958557128906,297.1499938964844,293.1499938964844,0.2432758808135986,-4905.080078125,304.1578369140625,0.9990000128746032,0.4065669178962707,0.3124200701713562,293.26031494140625,297.1499938964844,293.1499938964844,0.0049674659967422,-1838.2783203125,297.79156494140625,0.5249483585357666,0.050000000745058,0.229857787489891,291.1686706542969,291.1499938964844,261.0119934082031,259.5472412109375,279.6538391113281,293.2604064941406,291.1667175292969,1.0,0.2305342108011245,0.780936062335968,0.780936062335968,1.0,1.0,-1.089532494544983,0.4599841833114624,0.6295483112335205,0.1933252364397049,0.0,0.0,0.5789023041725159,35.055702209472656,40.0,-19.30069923400879,-12600.8544921875,138.3794708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28271484375,308.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.58984375,18000.0,0.0,0.0,0.2876375615596771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923348069190979,0.5923410058021545,-6.212503649294376e-06,0.0,0.0002919155522249,0.0,0.0,56.14505386352539,0.0,0.0,0.0,0.4519799053668976,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.1018411144614219,-2324.738037109375,304.1482849121094,0.7920011878013611,0.1637245267629623,0.1480727791786193,293.11883544921875,297.1499938964844,293.1499938964844,0.0039751348085701,-315.3737487792969,296.54034423828125,0.5236521363258362,0.050000000745058,0.0484701320528984,293.179443359375,297.1499938964844,293.1499938964844,0.1645376682281494,-2655.702392578125,304.1523742675781,0.898568868637085,0.2408148795366287,0.1691000461578369,293.0954895019531,297.1499938964844,293.1499938964844,0.2452600300312042,-4938.50341796875,304.1528015136719,0.9990000128746032,0.407322496175766,0.3144512176513672,293.2596740722656,297.1499938964844,293.1499938964844,0.004956271033734,-1835.213623046875,297.7698059082031,0.5236521363258362,0.050000000745058,0.2299214452505111,291.15966796875,291.1499938964844,261.0021057128906,259.540771484375,279.6484375,293.2597351074219,291.1575927734375,1.0,0.2314226776361465,0.7808671593666077,0.7808671593666077,1.0,1.0,-1.092113733291626,0.4611046314239502,0.6310091018676758,0.1939537823200225,0.0,0.0,0.5791563987731934,35.429534912109375,40.0,-22.76699447631836,-12623.3271484375,139.7509307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,308.20721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.787109375,18000.0,0.0,0.0,0.2871189713478088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916898250579834,0.59169602394104,-6.201579253684031e-06,0.0,0.0002913892676588,0.0,0.0,55.98097229003906,0.0,0.0,0.0,0.4516230821609497,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.102109856903553,-2329.84326171875,304.1481018066406,0.790172278881073,0.1639501601457595,0.1482919752597808,293.1168518066406,297.1499938964844,293.1499938964844,0.0039865905418992,-316.3529052734375,296.54559326171875,0.5220226049423218,0.050000000745058,0.0484873987734317,293.1788330078125,297.1499938964844,293.1499938964844,0.1644675880670547,-2654.96923828125,304.1520690917969,0.895733654499054,0.240561306476593,0.1689343601465225,293.0971069335937,297.1499938964844,293.1499938964844,0.2478076666593551,-4980.900390625,304.1476745605469,0.9990000128746032,0.407697856426239,0.3170454502105713,293.25909423828125,297.1499938964844,293.1499938964844,0.0049455128610134,-1832.3175048828125,297.7476806640625,0.5220226049423218,0.050000000745058,0.2300033420324325,291.1502685546875,291.1499938964844,260.9920654296875,259.5341796875,279.6428527832031,293.2591857910156,291.1481628417969,1.0,0.2325467616319656,0.7807261943817139,0.7807261943817139,1.0,1.0,-1.0954102277755735,0.4625307023525238,0.6328794956207275,0.1947508454322815,0.0,0.0,0.580081582069397,35.91030502319336,43.0,-24.849233627319336,-12655.576171875,141.5170440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,308.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.2866623103618622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923648476600647,0.5923710465431213,-6.2000904108572286e-06,0.0,0.0002909258182626,0.0,0.0,56.05747222900391,0.0,0.0,0.0,0.4518525600433349,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026554852724075,-2340.18603515625,304.1478271484375,0.7853711247444153,0.1643948853015899,0.148735836148262,293.11279296875,297.1499938964844,293.1499938964844,0.0040114377625286,-318.45977783203125,296.5572509765625,0.5179747939109802,0.050000000745058,0.0485323257744312,293.1776733398437,297.1499938964844,293.1499938964844,0.1643514782190323,-2653.794921875,304.1515808105469,0.8888018131256104,0.2400662451982498,0.1686194241046905,293.1058044433594,297.1499938964844,293.1499938964844,0.2543827295303345,-5088.89990234375,304.13751220703125,0.9990000128746032,0.4072885513305664,0.3236990869045257,293.2583312988281,297.1499938964844,293.1499938964844,0.0049245725385844,-1826.717041015625,297.7026062011719,0.5179747939109802,0.050000000745058,0.2302164733409881,291.1312561035156,291.1499938964844,260.9714050292969,259.5204772949219,279.6308898925781,293.25836181640625,291.12921142578125,1.0,0.2354110330343246,0.7804442644119263,0.7804442644119263,1.0,1.0,-1.1038600206375122,0.4661974012851715,0.6376626491546631,0.1968022137880325,0.0,0.0,0.583855152130127,37.16029357910156,46.0,-26.22201156616211,-12745.416015625,146.12033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109130859375,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.734375,18000.0,0.0,0.0,0.2860671579837799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975667834281921,0.5975730419158936,-6.225238848855952e-06,0.0,0.0002903217973653,0.0,0.0,56.921146392822266,0.0,0.0,0.0,0.4540357887744903,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026554852724075,-2340.18603515625,304.1478271484375,0.7853711247444153,0.1643948853015899,0.148735836148262,293.11279296875,297.1499938964844,293.1499938964844,0.0040114377625286,-318.45977783203125,296.5572509765625,0.5179747939109802,0.050000000745058,0.0485323257744312,293.1776733398437,297.1499938964844,293.1499938964844,0.1643514782190323,-2653.794921875,304.1515808105469,0.8888018131256104,0.2400662451982498,0.1686194241046905,293.1058044433594,297.1499938964844,293.1499938964844,0.2543827295303345,-5088.89990234375,304.13751220703125,0.9990000128746032,0.4072885513305664,0.3236990869045257,293.2583312988281,297.1499938964844,293.1499938964844,0.0049245725385844,-1826.717041015625,297.7026062011719,0.5179747939109802,0.050000000745058,0.2302164733409881,291.1312561035156,291.1499938964844,260.9714050292969,259.5204772949219,279.6308898925781,293.25836181640625,291.12921142578125,1.0,0.2354110330343246,0.7804442644119263,0.7804442644119263,1.0,1.0,-1.1038600206375122,0.4661974012851715,0.6376626491546631,0.1968022137880325,0.0,0.0,0.583855152130127,37.16029357910156,46.0,-26.22201156616211,-12745.416015625,146.12033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109130859375,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.734375,18000.0,0.0,0.0,0.2860671579837799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975667834281921,0.5975730419158936,-6.225238848855952e-06,0.0,0.0002903217973653,0.0,0.0,56.921146392822266,0.0,0.0,0.0,0.4540357887744903,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1031989231705665,-2350.455078125,304.14764404296875,0.7794286608695984,0.1648261696100235,0.1491803526878357,293.1086730957031,297.1499938964844,293.1499938964844,0.0040385909378528,-320.73394775390625,296.5708923339844,0.5132008194923401,0.050000000745058,0.0485894568264484,293.176513671875,297.1499938964844,293.1499938964844,0.1642600893974304,-2652.91015625,304.1512145996094,0.8806593418121338,0.2396017611026764,0.168330892920494,293.1210327148437,297.1499938964844,293.1499938964844,0.262623131275177,-5222.42041015625,304.1279602050781,0.9990000128746032,0.4053317308425903,0.3319669067859649,293.258056640625,297.1499938964844,293.1499938964844,0.0049038077704608,-1821.119140625,297.6566162109375,0.5132008194923401,0.050000000745058,0.2304874658584594,291.1129150390625,291.1499938964844,260.95001220703125,259.50604248046875,279.6177673339844,293.258056640625,291.1109924316406,1.0,0.2389618903398513,0.7801623344421387,0.7801623344421387,1.0,1.0,-1.1143640279769895,0.4707702398300171,0.6435938477516174,0.19936203956604,0.0,0.0,0.5900422930717468,38.74766540527344,49.0,-25.51734733581543,-12863.2646484375,151.99374389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,308.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.5390625,18000.0,0.0,0.0,0.2860799729824066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076825261116028,0.6076887845993042,-6.287243650149321e-06,0.0,0.0002903348067775,0.0,0.0,58.72291564941406,0.0,0.0,0.0,0.4584473669528961,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1031989231705665,-2350.455078125,304.14764404296875,0.7794286608695984,0.1648261696100235,0.1491803526878357,293.1086730957031,297.1499938964844,293.1499938964844,0.0040385909378528,-320.73394775390625,296.5708923339844,0.5132008194923401,0.050000000745058,0.0485894568264484,293.176513671875,297.1499938964844,293.1499938964844,0.1642600893974304,-2652.91015625,304.1512145996094,0.8806593418121338,0.2396017611026764,0.168330892920494,293.1210327148437,297.1499938964844,293.1499938964844,0.262623131275177,-5222.42041015625,304.1279602050781,0.9990000128746032,0.4053317308425903,0.3319669067859649,293.258056640625,297.1499938964844,293.1499938964844,0.0049038077704608,-1821.119140625,297.6566162109375,0.5132008194923401,0.050000000745058,0.2304874658584594,291.1129150390625,291.1499938964844,260.95001220703125,259.50604248046875,279.6177673339844,293.258056640625,291.1109924316406,1.0,0.2389618903398513,0.7801623344421387,0.7801623344421387,1.0,1.0,-1.1143640279769895,0.4707702398300171,0.6435938477516174,0.19936203956604,0.0,0.0,0.5900422930717468,38.74766540527344,49.0,-25.51734733581543,-12863.2646484375,151.99374389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,308.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.5390625,18000.0,0.0,0.0,0.2860799729824066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076825261116028,0.6076887845993042,-6.287243650149321e-06,0.0,0.0002903348067775,0.0,0.0,58.72291564941406,0.0,0.0,0.0,0.4584473669528961,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.10373105853796,-2360.47802734375,304.1475524902344,0.7727602124214172,0.1652417927980423,0.1496209055185318,293.1044616699219,297.1499938964844,293.1499938964844,0.004067949950695,-323.1606750488281,296.5870056152344,0.5080334544181824,0.050000000745058,0.0486570373177528,293.1752014160156,297.1499938964844,293.1499938964844,0.1642042100429535,-2652.457275390625,304.1509094238281,0.8718329668045044,0.2391939014196396,0.1680851876735687,293.14190673828125,297.1499938964844,293.1499938964844,0.2722032070159912,-5375.7548828125,304.119384765625,0.9990000128746032,0.4018417000770569,0.341488778591156,293.2582702636719,297.1499938964844,293.1499938964844,0.0048827701248228,-1815.3363037109373,297.6098327636719,0.5080334544181824,0.050000000745058,0.2308080345392227,291.0957336425781,291.1499938964844,260.9239501953125,259.4876403808594,279.6025390625,293.2582397460937,291.0939636230469,1.0,0.2430580258369445,0.7797765731811523,0.7797765731811523,1.0,1.0,-1.126492261886597,0.4760527610778808,0.6504395008087158,0.2023131698369979,0.0,0.0,0.5984352827072144,40.62302017211914,52.0,-23.986268997192383,-13004.2109375,158.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531066894531,308.1576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.05859375,18000.0,0.0,0.0,0.2868712544441223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224390864372253,0.6224454641342163,-6.385831966326805e-06,0.0,0.0002911378396674,0.0,0.0,61.47575378417969,0.0,0.0,0.0,0.4650107324123382,4.0,0.0,1.0
