time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.10373105853796,-2360.47802734375,304.1475524902344,0.7727602124214172,0.1652417927980423,0.1496209055185318,293.1044616699219,297.1499938964844,293.1499938964844,0.004067949950695,-323.1606750488281,296.5870056152344,0.5080334544181824,0.050000000745058,0.0486570373177528,293.1752014160156,297.1499938964844,293.1499938964844,0.1642042100429535,-2652.457275390625,304.1509094238281,0.8718329668045044,0.2391939014196396,0.1680851876735687,293.14190673828125,297.1499938964844,293.1499938964844,0.2722032070159912,-5375.7548828125,304.119384765625,0.9990000128746032,0.4018417000770569,0.341488778591156,293.2582702636719,297.1499938964844,293.1499938964844,0.0048827701248228,-1815.3363037109373,297.6098327636719,0.5080334544181824,0.050000000745058,0.2308080345392227,291.0957336425781,291.1499938964844,260.9239501953125,259.4876403808594,279.6025390625,293.2582397460937,291.0939636230469,1.0,0.2430580258369445,0.7797765731811523,0.7797765731811523,1.0,1.0,-1.126492261886597,0.4760527610778808,0.6504395008087158,0.2023131698369979,0.0,0.0,0.5984352827072144,40.62302017211914,52.0,-23.986268997192383,-13004.2109375,158.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531066894531,308.1576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.05859375,18000.0,0.0,0.0,0.2868712544441223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224390864372253,0.6224454641342163,-6.385831966326805e-06,0.0,0.0002911378396674,0.0,0.0,61.47575378417969,0.0,0.0,0.0,0.4650107324123382,4.0,0.0,1.0
489780,293.135009765625,297.1499938964844,293.1499938964844,0.104252815246582,-2370.27880859375,304.1474914550781,0.7657106518745422,0.1656442284584045,0.15005724132061,293.10009765625,297.1499938964844,293.1499938964844,0.0040994794107973,-325.73876953125,296.60565185546875,0.5027170777320862,0.050000000745058,0.0487336218357086,293.1737365722656,297.1499938964844,293.1499938964844,0.1641971170902252,-2652.61669921875,304.1506042480469,0.862741231918335,0.2388519793748855,0.1678915023803711,293.1676940917969,297.1499938964844,293.1499938964844,0.2828638851642608,-5544.39404296875,304.1118469238281,0.9990000128746032,0.3968269526958465,0.3519679009914398,293.2589111328125,297.1499938964844,293.1499938964844,0.0048614563420414,-1809.3780517578125,297.562255859375,0.5027170777320862,0.050000000745058,0.2311713248491287,291.07958984375,291.1499938964844,260.8897399902344,259.4622802734375,279.5832824707031,293.25885009765625,291.0779724121094,1.0,0.2475818544626236,0.779390811920166,0.779390811920166,1.0,1.0,-1.1398890018463137,0.4819036722183227,0.6579853296279907,0.2055797427892685,0.0,0.0,0.608916163444519,42.74550247192383,40.0,-22.460702896118164,-13165.6552734375,166.95065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,308.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.59765625,18000.0,0.0,0.0,0.2885569036006927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416905522346497,0.6416970491409302,-6.521976047224598e-06,0.0,0.0002928485919255,0.0,0.0,65.24270629882812,0.0,0.0,0.0,0.4737159013748169,4.0,0.0,1.0
489840,293.135009765625,297.1499938964844,293.1499938964844,0.104252815246582,-2370.27880859375,304.1474914550781,0.7657106518745422,0.1656442284584045,0.15005724132061,293.10009765625,297.1499938964844,293.1499938964844,0.0040994794107973,-325.73876953125,296.60565185546875,0.5027170777320862,0.050000000745058,0.0487336218357086,293.1737365722656,297.1499938964844,293.1499938964844,0.1641971170902252,-2652.61669921875,304.1506042480469,0.862741231918335,0.2388519793748855,0.1678915023803711,293.1676940917969,297.1499938964844,293.1499938964844,0.2828638851642608,-5544.39404296875,304.1118469238281,0.9990000128746032,0.3968269526958465,0.3519679009914398,293.2589111328125,297.1499938964844,293.1499938964844,0.0048614563420414,-1809.3780517578125,297.562255859375,0.5027170777320862,0.050000000745058,0.2311713248491287,291.07958984375,291.1499938964844,260.8897399902344,259.4622802734375,279.5832824707031,293.25885009765625,291.0779724121094,1.0,0.2475818544626236,0.779390811920166,0.779390811920166,1.0,1.0,-1.1398890018463137,0.4819036722183227,0.6579853296279907,0.2055797427892685,0.0,0.0,0.608916163444519,42.74550247192383,40.0,-22.460702896118164,-13165.6552734375,166.95065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,308.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.59765625,18000.0,0.0,0.0,0.2885569036006927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416905522346497,0.6416970491409302,-6.521976047224598e-06,0.0,0.0002928485919255,0.0,0.0,65.24270629882812,0.0,0.0,0.0,0.4737159013748169,4.0,0.0,1.0
489900,293.1348876953125,297.1499938964844,293.1499938964844,0.1044663786888122,-2374.2529296875,304.1475524902344,0.7654680013656616,0.1658580899238586,0.1502469629049301,293.0978088378906,297.1499938964844,293.1499938964844,0.0041134050115942,-326.8516540527344,296.6171264648437,0.5023351907730103,0.050000000745058,0.0487394034862518,293.1728820800781,297.1499938964844,293.1499938964844,0.1641529947519302,-2652.1162109375,304.15057373046875,0.8619397282600403,0.2387201339006424,0.1677919924259185,293.1802978515625,297.1499938964844,293.1499938964844,0.2840754091739654,-5561.2451171875,304.1167297363281,0.9990000128746032,0.3941254019737243,0.352748304605484,293.2592468261719,297.1499938964844,293.1499938964844,0.0048472341150045,-1804.9664306640625,297.5393371582031,0.5023351907730103,0.050000000745058,0.2311987429857254,291.0736694335937,291.1499938964844,260.8697204589844,259.4471435546875,279.5752868652344,293.2592163085937,291.07354736328125,1.0,0.2475618869066238,0.7791979312896729,0.7791979312896729,1.0,1.0,-1.1409803628921509,0.4823448061943054,0.6586355566978455,0.2058743983507156,0.0,0.0,0.6146301031112671,42.90836715698242,40.0,-13.402973175048828,-13213.97265625,167.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296875,308.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17759.025390625,18000.0,0.0,0.0,0.2897277772426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528879404067993,0.6528945565223694,-6.6046718529833015e-06,0.0,0.0002940368722192,0.0,0.0,67.5248031616211,0.0,0.0,0.0,0.4788328409194946,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.1045641005039215,-2375.89453125,304.1478271484375,0.7676915526390076,0.1660881638526916,0.150427833199501,293.095458984375,297.1499938964844,293.1499938964844,0.0041240788996219,-327.5679626464844,296.6358947753906,0.5036296844482422,0.050000000745058,0.0487199090421199,293.17193603515625,297.1499938964844,293.1499938964844,0.1639418601989746,-2649.254638671875,304.15087890625,0.8639177083969116,0.2386191040277481,0.1676965504884719,293.18817138671875,297.1499938964844,293.1499938964844,0.2817459404468536,-5521.271484375,304.1270446777344,0.9990000128746032,0.3921907842159271,0.3501177728176117,293.2595520019531,297.1499938964844,293.1499938964844,0.0048284512013196,-1798.1666259765625,297.5223693847656,0.5036296844482422,0.050000000745058,0.2311062663793563,291.0793762207031,291.1499938964844,260.847900390625,259.4304504394531,279.5685729980469,293.259521484375,291.0820007324219,1.0,0.2462995797395706,0.7789748311042786,0.7789748311042786,1.0,1.0,-1.137794017791748,0.4809120893478393,0.6568818688392639,0.2050651311874389,0.0,0.0,0.6188361644744873,42.37124633789063,28.0,8.119997024536133,-13230.537109375,165.60992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85235595703125,308.0833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.330078125,18000.0,0.0,0.0,0.2910210192203522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663532555103302,0.6635392308235168,-6.691642283840338e-06,0.0,0.0002953493385575,0.0,0.0,69.80729675292969,0.0,0.0,0.0,0.4837351739406585,4.0,0.0,1.0
490020,293.13409423828125,297.1499938964844,293.1499938964844,0.1045266091823577,-2374.5126953125,304.14862060546875,0.7782554030418396,0.1665966212749481,0.1507787853479385,293.0906066894531,297.1499938964844,293.1499938964844,0.0041360012255609,-327.9820251464844,296.6899719238281,0.5104205012321472,0.050000000745058,0.0486249886453151,293.16973876953125,297.1499938964844,293.1499938964844,0.1631904542446136,-2638.9052734375,304.1518249511719,0.8747395873069763,0.2385055124759674,0.1675261557102203,293.18536376953125,297.1499938964844,293.1499938964844,0.2689175605773926,-5310.79931640625,304.15631103515625,0.9990000128746032,0.3917355835437774,0.3370119929313659,293.25982666015625,297.1499938964844,293.1499938964844,0.0047794319689273,-1778.9808349609375,297.5026550292969,0.5104205012321472,0.050000000745058,0.2306559979915619,291.116943359375,291.1499938964844,260.7989807128906,259.3924865722656,279.55743408203125,293.25982666015625,291.12213134765625,1.0,0.2404912114143371,0.7785285711288452,0.7785285711288452,1.0,1.0,-1.1216304302215576,0.4737529754638672,0.6478774547576904,0.2010025680065155,0.0,0.0,0.6209882497787476,39.747196197509766,25.0,47.69763946533203,-13151.5751953125,155.92471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7397155761719,308.080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9140625,18000.0,0.0,0.0,0.2935883402824402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748901009559631,0.6748969554901123,-6.8132567321299575e-06,0.0,0.0002979548298753,0.0,0.0,72.53485870361328,0.0,0.0,0.0,0.4892503619194031,4.0,0.0,1.0
490080,293.13409423828125,297.1499938964844,293.1499938964844,0.1045266091823577,-2374.5126953125,304.14862060546875,0.7782554030418396,0.1665966212749481,0.1507787853479385,293.0906066894531,297.1499938964844,293.1499938964844,0.0041360012255609,-327.9820251464844,296.6899719238281,0.5104205012321472,0.050000000745058,0.0486249886453151,293.16973876953125,297.1499938964844,293.1499938964844,0.1631904542446136,-2638.9052734375,304.1518249511719,0.8747395873069763,0.2385055124759674,0.1675261557102203,293.18536376953125,297.1499938964844,293.1499938964844,0.2689175605773926,-5310.79931640625,304.15631103515625,0.9990000128746032,0.3917355835437774,0.3370119929313659,293.25982666015625,297.1499938964844,293.1499938964844,0.0047794319689273,-1778.9808349609375,297.5026550292969,0.5104205012321472,0.050000000745058,0.2306559979915619,291.116943359375,291.1499938964844,260.7989807128906,259.3924865722656,279.55743408203125,293.25982666015625,291.12213134765625,1.0,0.2404912114143371,0.7785285711288452,0.7785285711288452,1.0,1.0,-1.1216304302215576,0.4737529754638672,0.6478774547576904,0.2010025680065155,0.0,0.0,0.6209882497787476,39.747196197509766,25.0,47.69763946533203,-13151.5751953125,155.92471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7397155761719,308.080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9140625,18000.0,0.0,0.0,0.2935883402824402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748901009559631,0.6748969554901123,-6.8132567321299575e-06,0.0,0.0002979548298753,0.0,0.0,72.53485870361328,0.0,0.0,0.0,0.4892503619194031,4.0,0.0,1.0
490140,293.1333312988281,297.1499938964844,293.1499938964844,0.1044552400708198,-2372.435302734375,304.149169921875,0.7905224561691284,0.1671555191278457,0.1511763483285904,293.0855712890625,297.1499938964844,293.1499938964844,0.0041460120119154,-328.1591796875,296.7510986328125,0.5185136795043945,0.050000000745058,0.0485261343419551,293.1673278808594,297.1499938964844,293.1499938964844,0.1624108999967575,-2628.144287109375,304.1524963378906,0.887495219707489,0.2384932786226272,0.1674279570579528,293.1607666015625,297.1499938964844,293.1499938964844,0.2545309066772461,-5077.037109375,304.1778869628906,0.9990000128746032,0.3957988619804382,0.3227951228618622,293.25933837890625,297.1499938964844,293.1499938964844,0.0047291275113821,-1758.8565673828125,297.4896545410156,0.5185136795043945,0.050000000745058,0.2301870882511139,291.1635131835937,291.1499938964844,260.74346923828125,259.348876953125,279.543212890625,293.2593994140625,291.167724609375,1.0,0.2346449345350265,0.7780823111534119,0.7780823111534119,1.0,1.0,-1.1042418479919434,0.4660979211330414,0.6381438970565796,0.1965855211019516,0.0,0.0,0.6159559488296509,37.00845336914063,28.0,56.95436096191406,-13008.5654296875,145.9373321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71636962890625,308.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.140625,18000.0,0.0,0.0,0.2955403625965118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670680582523346,0.6706873774528503,-6.8164531512593385e-06,0.0,0.0002999358985107,0.0,0.0,71.91968536376953,0.0,0.0,0.0,0.4876557886600494,4.0,0.0,1.0
490200,293.1333312988281,297.1499938964844,293.1499938964844,0.1044552400708198,-2372.435302734375,304.149169921875,0.7905224561691284,0.1671555191278457,0.1511763483285904,293.0855712890625,297.1499938964844,293.1499938964844,0.0041460120119154,-328.1591796875,296.7510986328125,0.5185136795043945,0.050000000745058,0.0485261343419551,293.1673278808594,297.1499938964844,293.1499938964844,0.1624108999967575,-2628.144287109375,304.1524963378906,0.887495219707489,0.2384932786226272,0.1674279570579528,293.1607666015625,297.1499938964844,293.1499938964844,0.2545309066772461,-5077.037109375,304.1778869628906,0.9990000128746032,0.3957988619804382,0.3227951228618622,293.25933837890625,297.1499938964844,293.1499938964844,0.0047291275113821,-1758.8565673828125,297.4896545410156,0.5185136795043945,0.050000000745058,0.2301870882511139,291.1635131835937,291.1499938964844,260.74346923828125,259.348876953125,279.543212890625,293.2593994140625,291.167724609375,1.0,0.2346449345350265,0.7780823111534119,0.7780823111534119,1.0,1.0,-1.1042418479919434,0.4660979211330414,0.6381438970565796,0.1965855211019516,0.0,0.0,0.6159559488296509,37.00845336914063,28.0,56.95436096191406,-13008.5654296875,145.9373321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71636962890625,308.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.140625,18000.0,0.0,0.0,0.2955403625965118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670680582523346,0.6706873774528503,-6.8164531512593385e-06,0.0,0.0002999358985107,0.0,0.0,71.91968536376953,0.0,0.0,0.0,0.4876557886600494,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1046172305941581,-2375.004150390625,304.149169921875,0.7991598844528198,0.1677570641040802,0.1516490280628204,293.08026123046875,297.1499938964844,293.1499938964844,0.004163977690041,-329.1722106933594,296.8038330078125,0.5241216421127319,0.050000000745058,0.0484652146697044,293.164794921875,297.1499938964844,293.1499938964844,0.1620093584060669,-2622.652587890625,304.1523132324219,0.896217942237854,0.2385700792074203,0.1674214154481887,293.1292724609375,297.1499938964844,293.1499938964844,0.2451566308736801,-4926.25244140625,304.183837890625,0.9990000128746032,0.4019092619419098,0.3137121498584747,293.25799560546875,297.1499938964844,293.1499938964844,0.0046885493211448,-1743.336669921875,297.46978759765625,0.5241216421127319,0.050000000745058,0.2298981100320816,291.1911926269531,291.1499938964844,260.6819152832031,259.3000183105469,279.5215759277344,293.25811767578125,291.192626953125,1.0,0.2311200648546219,0.7779461145401001,0.7779461145401001,1.0,1.0,-1.093475341796875,0.4613977968692779,0.6320775747299194,0.1938348859548568,0.0,0.0,0.6083202362060547,35.32079315185547,31.0,35.4295768737793,-12890.3388671875,139.90719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769775390625,308.08966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.990234375,18000.0,0.0,0.0,0.2965701818466186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570250391960144,0.657031774520874,-6.726675110257929e-06,0.0,0.0003009810170624,0.0,0.0,69.12751770019531,0.0,0.0,0.0,0.4815703630447387,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1046172305941581,-2375.004150390625,304.149169921875,0.7991598844528198,0.1677570641040802,0.1516490280628204,293.08026123046875,297.1499938964844,293.1499938964844,0.004163977690041,-329.1722106933594,296.8038330078125,0.5241216421127319,0.050000000745058,0.0484652146697044,293.164794921875,297.1499938964844,293.1499938964844,0.1620093584060669,-2622.652587890625,304.1523132324219,0.896217942237854,0.2385700792074203,0.1674214154481887,293.1292724609375,297.1499938964844,293.1499938964844,0.2451566308736801,-4926.25244140625,304.183837890625,0.9990000128746032,0.4019092619419098,0.3137121498584747,293.25799560546875,297.1499938964844,293.1499938964844,0.0046885493211448,-1743.336669921875,297.46978759765625,0.5241216421127319,0.050000000745058,0.2298981100320816,291.1911926269531,291.1499938964844,260.6819152832031,259.3000183105469,279.5215759277344,293.25811767578125,291.192626953125,1.0,0.2311200648546219,0.7779461145401001,0.7779461145401001,1.0,1.0,-1.093475341796875,0.4613977968692779,0.6320775747299194,0.1938348859548568,0.0,0.0,0.6083202362060547,35.32079315185547,31.0,35.4295768737793,-12890.3388671875,139.90719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769775390625,308.08966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.990234375,18000.0,0.0,0.0,0.2965701818466186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570250391960144,0.657031774520874,-6.726675110257929e-06,0.0,0.0003009810170624,0.0,0.0,69.12751770019531,0.0,0.0,0.0,0.4815703630447387,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1050501242280006,-2382.939453125,304.1487121582031,0.8041204810142517,0.1684054583311081,0.1521919667720794,293.07452392578125,297.1499938964844,293.1499938964844,0.0041918531060218,-331.2142333984375,296.8458251953125,0.5270406603813171,0.050000000745058,0.0484355948865413,293.1621398925781,297.1499938964844,293.1499938964844,0.1620404869318008,-2623.158203125,304.1514892578125,0.900834023952484,0.2387337684631347,0.1674984842538833,293.1026306152344,297.1499938964844,293.1499938964844,0.2404885441064834,-4852.9765625,304.18017578125,0.9990000128746032,0.4078509211540222,0.3091995418071747,293.2558898925781,297.1499938964844,293.1499938964844,0.0046584801748394,-1732.929443359375,297.4400634765625,0.5270406603813171,0.050000000745058,0.2297576069831848,291.1947631835937,291.1499938964844,260.6148376464844,259.2463073730469,279.494384765625,293.2560729980469,291.1941833496094,1.0,0.2294427007436752,0.7778098583221436,0.7778098583221436,1.0,1.0,-1.088597059249878,0.4592713713645935,0.6293256878852844,0.1925571113824844,0.0,0.0,0.6019244194030762,34.504886627197266,34.0,7.662929534912109,-12827.115234375,137.11468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88702392578125,308.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18150.71484375,18000.0,0.0,0.0,0.2967501580715179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428290009498596,0.6428356170654297,-6.614106041524792e-06,0.0,0.0003011636727023,0.0,0.0,66.14215850830078,0.0,0.0,0.0,0.4750652313232422,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1050501242280006,-2382.939453125,304.1487121582031,0.8041204810142517,0.1684054583311081,0.1521919667720794,293.07452392578125,297.1499938964844,293.1499938964844,0.0041918531060218,-331.2142333984375,296.8458251953125,0.5270406603813171,0.050000000745058,0.0484355948865413,293.1621398925781,297.1499938964844,293.1499938964844,0.1620404869318008,-2623.158203125,304.1514892578125,0.900834023952484,0.2387337684631347,0.1674984842538833,293.1026306152344,297.1499938964844,293.1499938964844,0.2404885441064834,-4852.9765625,304.18017578125,0.9990000128746032,0.4078509211540222,0.3091995418071747,293.2558898925781,297.1499938964844,293.1499938964844,0.0046584801748394,-1732.929443359375,297.4400634765625,0.5270406603813171,0.050000000745058,0.2297576069831848,291.1947631835937,291.1499938964844,260.6148376464844,259.2463073730469,279.494384765625,293.2560729980469,291.1941833496094,1.0,0.2294427007436752,0.7778098583221436,0.7778098583221436,1.0,1.0,-1.088597059249878,0.4592713713645935,0.6293256878852844,0.1925571113824844,0.0,0.0,0.6019244194030762,34.504886627197266,34.0,7.662929534912109,-12827.115234375,137.11468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88702392578125,308.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18150.71484375,18000.0,0.0,0.0,0.2967501580715179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428290009498596,0.6428356170654297,-6.614106041524792e-06,0.0,0.0003011636727023,0.0,0.0,66.14215850830078,0.0,0.0,0.0,0.4750652313232422,4.0,0.0,1.0
490500,293.13092041015625,297.1499938964844,293.1499938964844,0.105337344110012,-2388.288818359375,304.1484375,0.8054081797599792,0.1687453985214233,0.1524872183799743,293.07147216796875,297.1499938964844,293.1499938964844,0.004208693280816,-332.51885986328125,296.86480712890625,0.5275981426239014,0.050000000745058,0.0484300851821899,293.1607971191406,297.1499938964844,293.1499938964844,0.1621690541505813,-2624.955810546875,304.1509704589844,0.9018061757087708,0.2388446033000946,0.1675650477409362,293.09234619140625,297.1499938964844,293.1499938964844,0.2395845651626587,-4839.814453125,304.1763000488281,0.9990000128746032,0.4104726910591125,0.3083530366420746,293.25469970703125,297.1499938964844,293.1499938964844,0.0046462723985314,-1729.0438232421875,297.4229736328125,0.5275981426239014,0.050000000745058,0.2297314703464508,291.1908264160156,291.1499938964844,260.5793762207031,259.2178039550781,279.47906494140625,293.2548522949219,291.1895751953125,1.0,0.2291944772005081,0.7777417302131653,0.7777417302131653,1.0,1.0,-1.0879764556884766,0.459002286195755,0.628974199295044,0.1923678666353225,0.0,0.0,0.5995813012123108,34.35654067993164,34.0,-3.4451918601989746,-12817.6845703125,136.6786651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,308.14190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.7109375,18000.0,0.0,0.0,0.2965950071811676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370406150817871,0.6370471715927124,-6.564820978383068e-06,0.0,0.0003010062209796,0.0,0.0,64.92063903808594,0.0,0.0,0.0,0.4723773896694183,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.1056600734591484,-2394.32373046875,304.14813232421875,0.8059791922569275,0.1690934747457504,0.1527957767248153,293.0683288574219,297.1499938964844,293.1499938964844,0.0042271828278899,-333.9774475097656,296.8830871582031,0.5276094675064087,0.050000000745058,0.0484299734234809,293.159423828125,297.1499938964844,293.1499938964844,0.1623549312353134,-2627.52880859375,304.15045166015625,0.9019764065742492,0.238971933722496,0.1676478683948516,293.0843200683594,297.1499938964844,293.1499938964844,0.2395175844430923,-4840.33251953125,304.171630859375,0.9990000128746032,0.4127832055091858,0.3083359599113464,293.2534484863281,297.1499938964844,293.1499938964844,0.0046354383230209,-1725.7908935546875,297.40478515625,0.5276094675064087,0.050000000745058,0.229730948805809,291.18426513671875,291.1499938964844,260.5427551269531,259.188232421875,279.4628601074219,293.2536315917969,291.1825256347656,1.0,0.2292924970388412,0.777647852897644,0.777647852897644,1.0,1.0,-1.0884242057800293,0.4591965973377228,0.6292275786399841,0.1924396008253097,0.0,0.0,0.597944974899292,34.35895538330078,37.0,-12.399547576904297,-12822.333984375,136.79965209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,308.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.03125,18000.0,0.0,0.0,0.2963277101516723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325055360794067,0.632512092590332,-6.524051514134044e-06,0.0,0.0003007349441759,0.0,0.0,63.9560661315918,0.0,0.0,0.0,0.4702510237693786,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1063810288906097,-2407.830078125,304.1475524902344,0.8052209615707397,0.1698063760995865,0.1534441113471985,293.06182861328125,297.1499938964844,293.1499938964844,0.0042683649808168,-337.26690673828125,296.9190368652344,0.5261907577514648,0.050000000745058,0.0484440773725509,293.15679931640625,297.1499938964844,293.1499938964844,0.1628525257110595,-2634.353271484375,304.14947509765625,0.9001938700675964,0.2392677813768386,0.167854905128479,293.0749816894531,297.1499938964844,293.1499938964844,0.2415942251682281,-4877.25244140625,304.16094970703125,0.9990000128746032,0.4163531959056854,0.3104991614818573,293.25103759765625,297.1499938964844,293.1499938964844,0.0046167126856744,-1720.6060791015625,297.3660888671875,0.5261907577514648,0.050000000745058,0.2297978550195694,291.1659240722656,291.1499938964844,260.4661865234375,259.1261291503906,279.42779541015625,293.2511901855469,291.1636047363281,1.0,0.2304047793149948,0.7774600982666016,0.7774600982666016,1.0,1.0,-1.0921432971954346,0.4608175456523895,0.6313257217407227,0.1932799816131591,0.0,0.0,0.5969953536987305,34.76390075683594,40.0,-24.21567726135254,-12870.94140625,138.52224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,308.21533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1328125,18000.0,0.0,0.0,0.2956286370754242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278561353683472,0.6278626322746277,-6.474242127296748e-06,0.0,0.0003000254801008,0.0,0.0,62.91341018676758,0.0,0.0,0.0,0.4679892361164093,4.0,0.0,1.0
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1063810288906097,-2407.830078125,304.1475524902344,0.8052209615707397,0.1698063760995865,0.1534441113471985,293.06182861328125,297.1499938964844,293.1499938964844,0.0042683649808168,-337.26690673828125,296.9190368652344,0.5261907577514648,0.050000000745058,0.0484440773725509,293.15679931640625,297.1499938964844,293.1499938964844,0.1628525257110595,-2634.353271484375,304.14947509765625,0.9001938700675964,0.2392677813768386,0.167854905128479,293.0749816894531,297.1499938964844,293.1499938964844,0.2415942251682281,-4877.25244140625,304.16094970703125,0.9990000128746032,0.4163531959056854,0.3104991614818573,293.25103759765625,297.1499938964844,293.1499938964844,0.0046167126856744,-1720.6060791015625,297.3660888671875,0.5261907577514648,0.050000000745058,0.2297978550195694,291.1659240722656,291.1499938964844,260.4661865234375,259.1261291503906,279.42779541015625,293.2511901855469,291.1636047363281,1.0,0.2304047793149948,0.7774600982666016,0.7774600982666016,1.0,1.0,-1.0921432971954346,0.4608175456523895,0.6313257217407227,0.1932799816131591,0.0,0.0,0.5969953536987305,34.76390075683594,40.0,-24.21567726135254,-12870.94140625,138.52224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,308.21533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1328125,18000.0,0.0,0.0,0.2956286370754242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278561353683472,0.6278626322746277,-6.474242127296748e-06,0.0,0.0003000254801008,0.0,0.0,62.91341018676758,0.0,0.0,0.0,0.4679892361164093,4.0,0.0,1.0
490740,293.1283264160156,297.1499938964844,293.1499938964844,0.1071615517139434,-2422.439208984375,304.1470642089844,0.802345335483551,0.1705299168825149,0.1541207283735275,293.05517578125,297.1499938964844,293.1499938964844,0.0043142111971974,-340.9397888183594,296.95587158203125,0.5232126116752625,0.050000000745058,0.0484747141599655,293.1542663574219,297.1499938964844,293.1499938964844,0.1634583175182342,-2642.587890625,304.1486511230469,0.8960713744163513,0.2396071255207061,0.1681067049503326,293.0741577148437,297.1499938964844,293.1499938964844,0.2461725324392318,-4954.298828125,304.1496887207031,0.9990000128746032,0.4184388816356659,0.3151462078094482,293.2489624023437,297.1499938964844,293.1499938964844,0.0046002664603292,-1716.406494140625,297.3254089355469,0.5232126116752625,0.050000000745058,0.2299431711435318,291.1441345214844,291.1499938964844,260.3856506347656,259.0604858398437,279.3897705078125,293.24908447265625,291.1416320800781,1.0,0.2325542867183685,0.7772722840309143,0.7772722840309143,1.0,1.0,-1.0990453958511353,0.4638305008411407,0.6352149248123169,0.1949073225259781,0.0,0.0,0.5992180705070496,35.629886627197266,43.0,-29.74153709411621,-12965.0986328125,141.96023559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,308.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.26953125,18000.0,0.0,0.0,0.2950001657009125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295046806335449,0.6295111179351807,-6.471256256190827e-06,0.0,0.0002993876405525,0.0,0.0,63.12027359008789,0.0,0.0,0.0,0.4685816764831543,4.0,0.0,1.0
490800,293.1283264160156,297.1499938964844,293.1499938964844,0.1071615517139434,-2422.439208984375,304.1470642089844,0.802345335483551,0.1705299168825149,0.1541207283735275,293.05517578125,297.1499938964844,293.1499938964844,0.0043142111971974,-340.9397888183594,296.95587158203125,0.5232126116752625,0.050000000745058,0.0484747141599655,293.1542663574219,297.1499938964844,293.1499938964844,0.1634583175182342,-2642.587890625,304.1486511230469,0.8960713744163513,0.2396071255207061,0.1681067049503326,293.0741577148437,297.1499938964844,293.1499938964844,0.2461725324392318,-4954.298828125,304.1496887207031,0.9990000128746032,0.4184388816356659,0.3151462078094482,293.2489624023437,297.1499938964844,293.1499938964844,0.0046002664603292,-1716.406494140625,297.3254089355469,0.5232126116752625,0.050000000745058,0.2299431711435318,291.1441345214844,291.1499938964844,260.3856506347656,259.0604858398437,279.3897705078125,293.24908447265625,291.1416320800781,1.0,0.2325542867183685,0.7772722840309143,0.7772722840309143,1.0,1.0,-1.0990453958511353,0.4638305008411407,0.6352149248123169,0.1949073225259781,0.0,0.0,0.5992180705070496,35.629886627197266,43.0,-29.74153709411621,-12965.0986328125,141.96023559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,308.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.26953125,18000.0,0.0,0.0,0.2950001657009125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295046806335449,0.6295111179351807,-6.471256256190827e-06,0.0,0.0002993876405525,0.0,0.0,63.12027359008789,0.0,0.0,0.0,0.4685816764831543,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1079676747322082,-2437.487060546875,304.1466979980469,0.7978330254554749,0.171253427863121,0.1548128426074981,293.04852294921875,297.1499938964844,293.1499938964844,0.004363767337054,-344.8914794921875,296.9948425292969,0.5191035866737366,0.050000000745058,0.04851945489645,293.15191650390625,297.1499938964844,293.1499938964844,0.1641250401735305,-2651.5830078125,304.1479797363281,0.8901771903038025,0.2399808764457702,0.1683942079544067,293.08087158203125,297.1499938964844,293.1499938964844,0.2528062462806701,-5063.6572265625,304.1387634277344,0.9990000128746032,0.419010192155838,0.3218120634555816,293.24737548828125,297.1499938964844,293.1499938964844,0.004584829788655,-1712.5948486328125,297.2835693359375,0.5191035866737366,0.050000000745058,0.2301553934812545,291.1214904785156,291.1499938964844,260.3016967773437,258.99169921875,279.3497314453125,293.2474670410156,291.1190490722656,1.0,0.2355519831180572,0.7769522666931152,0.7769522666931152,1.0,1.0,-1.108529567718506,0.4679612219333648,0.6405683755874634,0.1971594989299774,0.0,0.0,0.6045371294021606,36.88816452026367,46.0,-31.26543235778809,-13096.3427734375,146.87547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859741210937,308.27520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.72265625,18000.0,0.0,0.0,0.2947663366794586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374940872192383,0.6375005841255188,-6.516997018479742e-06,0.0,0.0002991503570228,0.0,0.0,64.60591888427734,0.0,0.0,0.0,0.4720796644687652,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1079676747322082,-2437.487060546875,304.1466979980469,0.7978330254554749,0.171253427863121,0.1548128426074981,293.04852294921875,297.1499938964844,293.1499938964844,0.004363767337054,-344.8914794921875,296.9948425292969,0.5191035866737366,0.050000000745058,0.04851945489645,293.15191650390625,297.1499938964844,293.1499938964844,0.1641250401735305,-2651.5830078125,304.1479797363281,0.8901771903038025,0.2399808764457702,0.1683942079544067,293.08087158203125,297.1499938964844,293.1499938964844,0.2528062462806701,-5063.6572265625,304.1387634277344,0.9990000128746032,0.419010192155838,0.3218120634555816,293.24737548828125,297.1499938964844,293.1499938964844,0.004584829788655,-1712.5948486328125,297.2835693359375,0.5191035866737366,0.050000000745058,0.2301553934812545,291.1214904785156,291.1499938964844,260.3016967773437,258.99169921875,279.3497314453125,293.2474670410156,291.1190490722656,1.0,0.2355519831180572,0.7769522666931152,0.7769522666931152,1.0,1.0,-1.108529567718506,0.4679612219333648,0.6405683755874634,0.1971594989299774,0.0,0.0,0.6045371294021606,36.88816452026367,46.0,-31.26543235778809,-13096.3427734375,146.87547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859741210937,308.27520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.72265625,18000.0,0.0,0.0,0.2947663366794586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374940872192383,0.6375005841255188,-6.516997018479742e-06,0.0,0.0002991503570228,0.0,0.0,64.60591888427734,0.0,0.0,0.0,0.4720796644687652,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1087796688079834,-2452.595458984375,304.1464538574219,0.7921351790428162,0.1719701588153839,0.1555115878582,293.0419006347656,297.1499938964844,293.1499938964844,0.0044164075516164,-349.05718994140625,297.0364074707031,0.5142626166343689,0.050000000745058,0.0485762879252433,293.1496887207031,297.1499938964844,293.1499938964844,0.1648268401622772,-2660.989990234375,304.1474914550781,0.8830472826957703,0.2403841465711593,0.1687118411064148,293.0941772460937,297.1499938964844,293.1499938964844,0.2611155211925506,-5198.65380859375,304.1286926269531,0.9990000128746032,0.4180795550346374,0.3300857543945312,293.2463684082031,297.1499938964844,293.1499938964844,0.0045696161687374,-1708.8194580078125,297.2408447265625,0.5142626166343689,0.050000000745058,0.2304250001907348,291.099365234375,291.1499938964844,260.21484375,258.92022705078125,279.3077087402344,293.2464294433594,291.0970458984375,1.0,0.2392326742410659,0.7766322493553162,0.7766322493553162,1.0,1.0,-1.120071291923523,0.4729991853237152,0.6470721960067749,0.1999236047267913,0.0,0.0,0.6127777695655823,38.48159790039063,49.0,-30.759765625,-13257.3876953125,153.07615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,308.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17835.96875,18000.0,0.0,0.0,0.2952001392841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516284346580505,0.6516350507736206,-6.612094693991821e-06,0.0,0.0002995906106662,0.0,0.0,67.40133666992188,0.0,0.0,0.0,0.4784455895423889,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087796688079834,-2452.595458984375,304.1464538574219,0.7921351790428162,0.1719701588153839,0.1555115878582,293.0419006347656,297.1499938964844,293.1499938964844,0.0044164075516164,-349.05718994140625,297.0364074707031,0.5142626166343689,0.050000000745058,0.0485762879252433,293.1496887207031,297.1499938964844,293.1499938964844,0.1648268401622772,-2660.989990234375,304.1474914550781,0.8830472826957703,0.2403841465711593,0.1687118411064148,293.0941772460937,297.1499938964844,293.1499938964844,0.2611155211925506,-5198.65380859375,304.1286926269531,0.9990000128746032,0.4180795550346374,0.3300857543945312,293.2463684082031,297.1499938964844,293.1499938964844,0.0045696161687374,-1708.8194580078125,297.2408447265625,0.5142626166343689,0.050000000745058,0.2304250001907348,291.099365234375,291.1499938964844,260.21484375,258.92022705078125,279.3077087402344,293.2464294433594,291.0970458984375,1.0,0.2392326742410659,0.7766322493553162,0.7766322493553162,1.0,1.0,-1.120071291923523,0.4729991853237152,0.6470721960067749,0.1999236047267913,0.0,0.0,0.6127777695655823,38.48159790039063,49.0,-30.759765625,-13257.3876953125,153.07615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,308.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17835.96875,18000.0,0.0,0.0,0.2952001392841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516284346580505,0.6516350507736206,-6.612094693991821e-06,0.0,0.0002995906106662,0.0,0.0,67.40133666992188,0.0,0.0,0.0,0.4784455895423889,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1091844141483306,-2460.107421875,304.1463623046875,0.7889668941497803,0.172324851155281,0.1558617055416107,293.03863525390625,297.1499938964844,293.1499938964844,0.0044437837786972,-351.2096252441406,297.0581970214844,0.5116736888885498,0.050000000745058,0.048608724027872,293.14862060546875,297.1499938964844,293.1499938964844,0.1651866734027862,-2665.792236328125,304.1473083496094,0.8791673183441162,0.2405961900949478,0.1688809543848037,293.1029663085937,297.1499938964844,293.1499938964844,0.2657990455627441,-5274.01611328125,304.1240539550781,0.9990000128746032,0.4170571267604828,0.3347156941890716,293.2460632324219,297.1499938964844,293.1499938964844,0.004561954177916,-1706.885009765625,297.2192077636719,0.5116736888885498,0.050000000745058,0.2305788546800613,291.08868408203125,291.1499938964844,260.17047119140625,258.88360595703125,279.2860412597656,293.24609375,291.0864562988281,1.0,0.2412852048873901,0.7764722108840942,0.7764722108840942,1.0,1.0,-1.126475214958191,0.4757991135120392,0.6506760716438293,0.2014641314744949,0.0,0.0,0.6179386377334595,39.38924789428711,49.0,-30.07620048522949,-13347.298828125,156.6105499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901794433594,308.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.74609375,18000.0,0.0,0.0,0.2957344055175781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609448194503784,0.6609514951705933,-6.678612407995388e-06,0.0,0.0003001328150276,0.0,0.0,69.31495666503906,0.0,0.0,0.0,0.4826998114585876,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1095868721604347,-2467.56396484375,304.14630126953125,0.785647988319397,0.1726768016815185,0.1562117487192154,293.0354309082031,297.1499938964844,293.1499938964844,0.0044718077406287,-353.402587890625,297.0807189941406,0.5090211629867554,0.050000000745058,0.0486435703933239,293.1475830078125,297.1499938964844,293.1499938964844,0.165550485253334,-2670.63427734375,304.1471252441406,0.8751499652862549,0.2408149093389511,0.1690565645694732,293.1130676269531,297.1499938964844,293.1499938964844,0.2707840204238891,-5353.73388671875,304.1197204589844,0.9990000128746032,0.4156694412231445,0.339619368314743,293.24591064453125,297.1499938964844,293.1499938964844,0.0045542083680629,-1704.897216796875,297.1974182128906,0.5090211629867554,0.050000000745058,0.2307441532611847,291.078369140625,291.1499938964844,260.1255798339844,258.84649658203125,279.26416015625,293.24591064453125,291.07623291015625,1.0,0.2434571087360382,0.7762616872787476,0.7762616872787476,1.0,1.0,-1.1332318782806396,0.4787508249282837,0.654481053352356,0.2030876874923706,0.0,0.0,0.6237501502037048,40.36324691772461,52.0,-29.16537094116211,-13442.5439453125,160.40972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03082275390625,308.2455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17767.6875,18000.0,0.0,0.0,0.2965057790279388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717132329940796,0.6717199683189392,-6.758054041711148e-06,0.0,0.000300915678963,0.0,0.0,71.58880615234375,0.0,0.0,0.0,0.4876599013805389,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.1103814020752906,-2482.24560546875,304.1462097167969,0.7787123918533325,0.1733724772930145,0.1569106131792068,293.0290832519531,297.1499938964844,293.1499938964844,0.00452969269827,-357.89776611328125,297.1278991699219,0.5036318898200989,0.050000000745058,0.0487198419868946,293.1456298828125,297.1499938964844,293.1499938964844,0.1662849485874176,-2680.37060546875,304.1468505859375,0.866878867149353,0.2412712424993515,0.1694262474775314,293.1368103027344,297.1499938964844,293.1499938964844,0.2815316021442413,-5524.0380859375,304.1119384765625,0.9990000128746032,0.4118006825447082,0.3501129746437073,293.24591064453125,297.1499938964844,293.1499938964844,0.004538353998214,-1700.7066650390625,297.15362548828125,0.5036318898200989,0.050000000745058,0.2311059534549713,291.0590209960937,291.1499938964844,260.0344543457031,258.7709350585937,279.2194519042969,293.24591064453125,291.0570983886719,1.0,0.2481046319007873,0.7758405804634094,0.7758405804634094,1.0,1.0,-1.1476352214813232,0.4850536286830902,0.6625815629959106,0.2065592408180236,0.0,0.0,0.6371967792510986,42.49184036254883,55.0,-26.89134407043457,-13647.119140625,168.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,308.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17700.685546875,18000.0,0.0,0.0,0.2988159358501434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974666714668274,0.6974736452102661,-6.957024652365362e-06,0.0,0.0003032601671293,0.0,0.0,77.2863540649414,0.0,0.0,0.0,0.4996783435344696,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.1103814020752906,-2482.24560546875,304.1462097167969,0.7787123918533325,0.1733724772930145,0.1569106131792068,293.0290832519531,297.1499938964844,293.1499938964844,0.00452969269827,-357.89776611328125,297.1278991699219,0.5036318898200989,0.050000000745058,0.0487198419868946,293.1456298828125,297.1499938964844,293.1499938964844,0.1662849485874176,-2680.37060546875,304.1468505859375,0.866878867149353,0.2412712424993515,0.1694262474775314,293.1368103027344,297.1499938964844,293.1499938964844,0.2815316021442413,-5524.0380859375,304.1119384765625,0.9990000128746032,0.4118006825447082,0.3501129746437073,293.24591064453125,297.1499938964844,293.1499938964844,0.004538353998214,-1700.7066650390625,297.15362548828125,0.5036318898200989,0.050000000745058,0.2311059534549713,291.0590209960937,291.1499938964844,260.0344543457031,258.7709350585937,279.2194519042969,293.24591064453125,291.0570983886719,1.0,0.2481046319007873,0.7758405804634094,0.7758405804634094,1.0,1.0,-1.1476352214813232,0.4850536286830902,0.6625815629959106,0.2065592408180236,0.0,0.0,0.6371967792510986,42.49184036254883,55.0,-26.89134407043457,-13647.119140625,168.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,308.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17700.685546875,18000.0,0.0,0.0,0.2988159358501434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974666714668274,0.6974736452102661,-6.957024652365362e-06,0.0,0.0003032601671293,0.0,0.0,77.2863540649414,0.0,0.0,0.0,0.4996783435344696,4.0,0.0,1.0
491340,293.1253662109375,297.1499938964844,293.1499938964844,0.1111600399017334,-2496.582275390625,304.14617919921875,0.7716042995452881,0.1740582585334777,0.1576075553894043,293.02294921875,297.1499938964844,293.1499938964844,0.0045898593962192,-362.5218505859375,297.177978515625,0.4982561767101288,0.050000000745058,0.0488038398325443,293.1438293457031,297.1499938964844,293.1499938964844,0.1670215129852295,-2690.0869140625,304.1466979980469,0.858535647392273,0.2417489141225814,0.1698168367147445,293.1647644042969,297.1499938964844,293.1499938964844,0.293123334646225,-5705.5537109375,304.1053466796875,0.9990000128746032,0.4064773023128509,0.3613170683383941,293.2463073730469,297.1499938964844,293.1499938964844,0.0045220176689326,-1696.220947265625,297.10968017578125,0.4982561767101288,0.050000000745058,0.2315044105052948,291.0415344238281,291.1499938964844,259.9419860839844,258.6939697265625,279.17364501953125,293.24627685546875,291.03985595703125,1.0,0.2530736029148102,0.7754194736480713,0.7754194736480713,1.0,1.0,-1.162967562675476,0.4917789101600647,0.6711886525154114,0.2102682739496231,0.0,0.0,0.65285724401474,44.83163070678711,43.0,-24.278303146362305,-13867.45703125,177.96673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864013671875,308.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17635.70703125,18000.0,0.0,0.0,0.3021903038024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285374402999878,0.7285446524620056,-7.211383490357548e-06,0.0,0.0003066847566515,0.0,0.0,84.64431762695312,0.0,0.0,0.0,0.5144269466400146,4.0,0.0,1.0
491400,293.1253662109375,297.1499938964844,293.1499938964844,0.1111600399017334,-2496.582275390625,304.14617919921875,0.7716042995452881,0.1740582585334777,0.1576075553894043,293.02294921875,297.1499938964844,293.1499938964844,0.0045898593962192,-362.5218505859375,297.177978515625,0.4982561767101288,0.050000000745058,0.0488038398325443,293.1438293457031,297.1499938964844,293.1499938964844,0.1670215129852295,-2690.0869140625,304.1466979980469,0.858535647392273,0.2417489141225814,0.1698168367147445,293.1647644042969,297.1499938964844,293.1499938964844,0.293123334646225,-5705.5537109375,304.1053466796875,0.9990000128746032,0.4064773023128509,0.3613170683383941,293.2463073730469,297.1499938964844,293.1499938964844,0.0045220176689326,-1696.220947265625,297.10968017578125,0.4982561767101288,0.050000000745058,0.2315044105052948,291.0415344238281,291.1499938964844,259.9419860839844,258.6939697265625,279.17364501953125,293.24627685546875,291.03985595703125,1.0,0.2530736029148102,0.7754194736480713,0.7754194736480713,1.0,1.0,-1.162967562675476,0.4917789101600647,0.6711886525154114,0.2102682739496231,0.0,0.0,0.65285724401474,44.83163070678711,43.0,-24.278303146362305,-13867.45703125,177.96673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864013671875,308.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17635.70703125,18000.0,0.0,0.0,0.3021903038024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285374402999878,0.7285446524620056,-7.211383490357548e-06,0.0,0.0003066847566515,0.0,0.0,84.64431762695312,0.0,0.0,0.0,0.5144269466400146,4.0,0.0,1.0
