time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1248474121094,297.1499938964844,293.1499938964844,0.1117078363895416,-2506.384033203125,304.14654541015625,0.773542582988739,0.1747848093509674,0.1582361459732055,293.0167541503906,297.1499938964844,293.1499938964844,0.0046412930823862,-366.2276306152344,297.2393798828125,0.4988367855548858,0.050000000745058,0.0487943403422832,293.1416015625,297.1499938964844,293.1499938964844,0.1674874573945999,-2695.98779296875,304.14703369140625,0.8601494431495667,0.2423579096794128,0.1702002733945846,293.18707275390625,297.1499938964844,293.1499938964844,0.2927025556564331,-5692.71044921875,304.12158203125,0.9990000128746032,0.4015440344810486,0.3600716590881347,293.24664306640625,297.1499938964844,293.1499938964844,0.0044949734583497,-1686.75830078125,297.0746765136719,0.4988367855548858,0.050000000745058,0.2314593493938446,291.04083251953125,291.1499938964844,259.8487243652344,258.6160583496094,279.1361694335937,293.24664306640625,291.0434265136719,1.0,0.2521760761737823,0.7749124765396118,0.7749124765396118,1.0,1.0,-1.1626315116882324,0.4915562570095062,0.6710753440856934,0.2101506888866424,0.0,0.0,0.6679593920707703,44.587650299072266,31.0,7.320523262023926,-13980.728515625,177.37974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4885559082031,308.1039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17612.419921875,18000.0,0.0,0.0,0.3064281344413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7627032399177551,0.7627107501029968,-7.515507149946643e-06,0.0,0.0003109855751972,0.0,0.0,93.43728637695312,0.0,0.0,0.0,0.5308886170387268,4.0,0.0,1.0
491520,293.1248474121094,297.1499938964844,293.1499938964844,0.1117078363895416,-2506.384033203125,304.14654541015625,0.773542582988739,0.1747848093509674,0.1582361459732055,293.0167541503906,297.1499938964844,293.1499938964844,0.0046412930823862,-366.2276306152344,297.2393798828125,0.4988367855548858,0.050000000745058,0.0487943403422832,293.1416015625,297.1499938964844,293.1499938964844,0.1674874573945999,-2695.98779296875,304.14703369140625,0.8601494431495667,0.2423579096794128,0.1702002733945846,293.18707275390625,297.1499938964844,293.1499938964844,0.2927025556564331,-5692.71044921875,304.12158203125,0.9990000128746032,0.4015440344810486,0.3600716590881347,293.24664306640625,297.1499938964844,293.1499938964844,0.0044949734583497,-1686.75830078125,297.0746765136719,0.4988367855548858,0.050000000745058,0.2314593493938446,291.04083251953125,291.1499938964844,259.8487243652344,258.6160583496094,279.1361694335937,293.24664306640625,291.0434265136719,1.0,0.2521760761737823,0.7749124765396118,0.7749124765396118,1.0,1.0,-1.1626315116882324,0.4915562570095062,0.6710753440856934,0.2101506888866424,0.0,0.0,0.6679593920707703,44.587650299072266,31.0,7.320523262023926,-13980.728515625,177.37974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4885559082031,308.1039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17612.419921875,18000.0,0.0,0.0,0.3064281344413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7627032399177551,0.7627107501029968,-7.515507149946643e-06,0.0,0.0003109855751972,0.0,0.0,93.43728637695312,0.0,0.0,0.0,0.5308886170387268,4.0,0.0,1.0
491580,293.1241455078125,297.1499938964844,293.1499938964844,0.1118519529700279,-2508.217041015625,304.1474609375,0.7839467525482178,0.1755687743425369,0.1588375270366668,293.01043701171875,297.1499938964844,293.1499938964844,0.0046777348034083,-368.2776184082031,297.3243103027344,0.5049277544021606,0.050000000745058,0.0487007349729537,293.1390686035156,297.1499938964844,293.1499938964844,0.1674279123544693,-2694.513916015625,304.14813232421875,0.8710973262786865,0.2430838197469711,0.1706264913082122,293.18572998046875,297.1499938964844,293.1499938964844,0.2803118824958801,-5489.9326171875,304.15191650390625,0.9990000128746032,0.4008181691169739,0.3475225269794464,293.2466125488281,297.1499938964844,293.1499938964844,0.0044527100399136,-1669.45751953125,297.0624694824219,0.5049277544021606,0.050000000745058,0.2310153245925903,291.0804138183594,291.1499938964844,259.755126953125,258.5376281738281,279.10577392578125,293.24664306640625,291.08599853515625,1.0,0.2467228025197982,0.7744054794311523,0.7744054794311523,1.0,1.0,-1.148161768913269,0.4851167798042297,0.6630450487136841,0.2064758986234665,0.0,0.0,0.6749069094657898,42.015506744384766,25.0,51.03091049194336,-13950.5185546875,167.96823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3489990234375,308.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17754.029296875,18000.0,0.0,0.0,0.3107773959636688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861383557319641,0.7861461043357849,-7.767946954118088e-06,0.0,0.0003153995494358,0.0,0.0,100.20010375976562,0.0,0.0,0.0,0.5425373911857605,4.0,0.0,1.0
491640,293.1241455078125,297.1499938964844,293.1499938964844,0.1118519529700279,-2508.217041015625,304.1474609375,0.7839467525482178,0.1755687743425369,0.1588375270366668,293.01043701171875,297.1499938964844,293.1499938964844,0.0046777348034083,-368.2776184082031,297.3243103027344,0.5049277544021606,0.050000000745058,0.0487007349729537,293.1390686035156,297.1499938964844,293.1499938964844,0.1674279123544693,-2694.513916015625,304.14813232421875,0.8710973262786865,0.2430838197469711,0.1706264913082122,293.18572998046875,297.1499938964844,293.1499938964844,0.2803118824958801,-5489.9326171875,304.15191650390625,0.9990000128746032,0.4008181691169739,0.3475225269794464,293.2466125488281,297.1499938964844,293.1499938964844,0.0044527100399136,-1669.45751953125,297.0624694824219,0.5049277544021606,0.050000000745058,0.2310153245925903,291.0804138183594,291.1499938964844,259.755126953125,258.5376281738281,279.10577392578125,293.24664306640625,291.08599853515625,1.0,0.2467228025197982,0.7744054794311523,0.7744054794311523,1.0,1.0,-1.148161768913269,0.4851167798042297,0.6630450487136841,0.2064758986234665,0.0,0.0,0.6749069094657898,42.015506744384766,25.0,51.03091049194336,-13950.5185546875,167.96823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3489990234375,308.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17754.029296875,18000.0,0.0,0.0,0.3107773959636688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861383557319641,0.7861461043357849,-7.767946954118088e-06,0.0,0.0003153995494358,0.0,0.0,100.20010375976562,0.0,0.0,0.0,0.5425373911857605,4.0,0.0,1.0
491700,293.12371826171875,297.1499938964844,293.1499938964844,0.1118509471416473,-2507.693115234375,304.1479187011719,0.7906344532966614,0.1759781092405319,0.1591466814279556,293.0072326660156,297.1499938964844,293.1499938964844,0.0046935863792896,-369.0136413574219,297.3719787597656,0.5089923143386841,0.050000000745058,0.0486438870429992,293.1379089355469,297.1499938964844,293.1499938964844,0.1672761291265487,-2692.098388671875,304.14874267578125,0.8782192468643188,0.2434505671262741,0.1708389371633529,293.1752319335937,297.1499938964844,293.1499938964844,0.2722850441932678,-5359.9814453125,304.1661376953125,0.9990000128746032,0.4024237394332886,0.3396732807159424,293.2463684082031,297.1499938964844,293.1499938964844,0.0044292923994362,-1659.5086669921875,297.0616760253906,0.5089923143386841,0.050000000745058,0.2307456582784652,291.108642578125,291.1499938964844,259.7084045410156,258.49835205078125,279.0913391113281,293.24639892578125,291.1148681640625,1.0,0.2435124218463897,0.7741519808769226,0.7741519808769226,1.0,1.0,-1.1389741897583008,0.4810525178909302,0.6579216718673706,0.2041318863630294,0.0,0.0,0.6748564839363098,40.44831848144531,25.0,65.94922637939453,-13901.32421875,162.22911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3171691894531,308.1158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17859.564453125,18000.0,0.0,0.0,0.3127343356609344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910720705986023,0.7910799384117126,-7.839066711312626e-06,0.0,0.0003173855948261,0.0,0.0,101.83585357666016,0.0,0.0,0.0,0.5451211929321289,4.0,0.0,1.0
491760,293.1232604980469,297.1499938964844,293.1499938964844,0.111851617693901,-2507.211669921875,304.1483154296875,0.7980644702911377,0.1763988584280014,0.1594618707895279,293.00396728515625,297.1499938964844,293.1499938964844,0.0047091748565435,-369.72467041015625,297.42041015625,0.5136339068412781,0.050000000745058,0.048583947122097,293.1365966796875,297.1499938964844,293.1499938964844,0.1671337187290191,-2689.824951171875,304.14923095703125,0.8862179517745972,0.2438593208789825,0.1710641384124755,293.159912109375,297.1499938964844,293.1499938964844,0.2636183202266693,-5219.86279296875,304.1789245605469,0.9990000128746032,0.4051033556461334,0.3311960697174072,293.24591064453125,297.1499938964844,293.1499938964844,0.0044058593921363,-1649.5517578125,297.0617980957031,0.5136339068412781,0.050000000745058,0.2304613292217254,291.1373291015625,291.1499938964844,259.66180419921875,258.4591369628906,279.0767517089844,293.2459716796875,291.1434020996094,1.0,0.2399813085794448,0.7740326523780823,0.7740326523780823,1.0,1.0,-1.1290347576141355,0.476675808429718,0.6523590087890625,0.2016330063343048,0.0,0.0,0.6728258728981018,38.7939682006836,28.0,73.0657730102539,-13834.71484375,156.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3133544921875,308.1335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.478515625,18000.0,0.0,0.0,0.3144457340240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911816239356995,0.7911894917488098,-7.864976396376733e-06,0.0,0.0003191224532201,0.0,0.0,102.11182403564452,0.0,0.0,0.0,0.5453620553016663,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1120042204856872,-2509.214599609375,304.1485900878906,0.8085652589797974,0.1772563308477401,0.1601542085409164,292.9973449707031,297.1499938964844,293.1499938964844,0.0047474051825702,-371.7987365722656,297.51373291015625,0.5201267600059509,0.050000000745058,0.0485079437494277,293.1337585449219,297.1499938964844,293.1499938964844,0.1671236604452133,-2689.07177734375,304.14947509765625,0.8976214528083801,0.2447716146707534,0.1716223210096359,293.1234741210937,297.1499938964844,293.1499938964844,0.2518486976623535,-5030.95703125,304.1884155273437,0.9990000128746032,0.4122371971607208,0.3201227188110351,293.24432373046875,297.1499938964844,293.1499938964844,0.0043661706149578,-1632.858642578125,297.0587463378906,0.5201267600059509,0.050000000745058,0.2301008105278015,291.18463134765625,291.1499938964844,259.5692138671875,258.3810729980469,279.0432434082031,293.2444763183594,291.18804931640625,1.0,0.2357916831970214,0.7737939357757568,0.7737939357757568,1.0,1.0,-1.116715669631958,0.4712725579738617,0.6454431414604187,0.1984685063362121,0.0,0.0,0.664752721786499,36.70005798339844,31.0,59.590728759765625,-13732.9912109375,148.75636291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3818664550781,308.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.283203125,18000.0,0.0,0.0,0.3169994652271271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795848846435547,0.7795926332473755,-7.795249985065311e-06,0.0,0.0003217141493223,0.0,0.0,99.23076629638672,0.0,0.0,0.0,0.5400318503379822,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1120042204856872,-2509.214599609375,304.1485900878906,0.8085652589797974,0.1772563308477401,0.1601542085409164,292.9973449707031,297.1499938964844,293.1499938964844,0.0047474051825702,-371.7987365722656,297.51373291015625,0.5201267600059509,0.050000000745058,0.0485079437494277,293.1337585449219,297.1499938964844,293.1499938964844,0.1671236604452133,-2689.07177734375,304.14947509765625,0.8976214528083801,0.2447716146707534,0.1716223210096359,293.1234741210937,297.1499938964844,293.1499938964844,0.2518486976623535,-5030.95703125,304.1884155273437,0.9990000128746032,0.4122371971607208,0.3201227188110351,293.24432373046875,297.1499938964844,293.1499938964844,0.0043661706149578,-1632.858642578125,297.0587463378906,0.5201267600059509,0.050000000745058,0.2301008105278015,291.18463134765625,291.1499938964844,259.5692138671875,258.3810729980469,279.0432434082031,293.2444763183594,291.18804931640625,1.0,0.2357916831970214,0.7737939357757568,0.7737939357757568,1.0,1.0,-1.116715669631958,0.4712725579738617,0.6454431414604187,0.1984685063362121,0.0,0.0,0.664752721786499,36.70005798339844,31.0,59.590728759765625,-13732.9912109375,148.75636291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3818664550781,308.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.283203125,18000.0,0.0,0.0,0.3169994652271271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795848846435547,0.7795926332473755,-7.795249985065311e-06,0.0,0.0003217141493223,0.0,0.0,99.23076629638672,0.0,0.0,0.0,0.5400318503379822,4.0,0.0,1.0
491940,293.1214294433594,297.1499938964844,293.1499938964844,0.1124729961156845,-2517.43212890625,304.1482849121094,0.8148869276046753,0.1781456023454666,0.1609056442975998,292.9903564453125,297.1499938964844,293.1499938964844,0.0047983853146433,-375.1548156738281,297.5954895019531,0.5239241719245911,0.050000000745058,0.0484671704471111,293.1307678222656,297.1499938964844,293.1499938964844,0.1676377207040786,-2695.5615234375,304.1487731933594,0.9047985076904296,0.2457912266254425,0.1722844541072845,293.09112548828125,297.1499938964844,293.1499938964844,0.2452897727489471,-4927.3974609375,304.18634033203125,0.9990000128746032,0.419483333826065,0.3140219151973724,293.2419128417969,297.1499938964844,293.1499938964844,0.0043373522348701,-1621.6904296875,297.04327392578125,0.5239241719245911,0.050000000745058,0.2299073934555053,291.2037658691406,291.1499938964844,259.4778747558594,258.3038024902344,279.006591796875,293.2420959472656,291.2045593261719,1.0,0.2335876226425171,0.7735552191734314,0.7735552191734314,1.0,1.0,-1.1108064651489258,0.4686760008335113,0.6421304941177368,0.196917712688446,0.0,0.0,0.6560443639755249,35.586551666259766,34.0,28.42268943786621,-13673.7421875,145.03546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5198669433594,308.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18210.728515625,18000.0,0.0,0.0,0.318432092666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613608241081238,0.761368453502655,-7.638390343345236e-06,0.0,0.0003231680893804,0.0,0.0,94.35916137695312,0.0,0.0,0.0,0.5313204526901245,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1124729961156845,-2517.43212890625,304.1482849121094,0.8148869276046753,0.1781456023454666,0.1609056442975998,292.9903564453125,297.1499938964844,293.1499938964844,0.0047983853146433,-375.1548156738281,297.5954895019531,0.5239241719245911,0.050000000745058,0.0484671704471111,293.1307678222656,297.1499938964844,293.1499938964844,0.1676377207040786,-2695.5615234375,304.1487731933594,0.9047985076904296,0.2457912266254425,0.1722844541072845,293.09112548828125,297.1499938964844,293.1499938964844,0.2452897727489471,-4927.3974609375,304.18634033203125,0.9990000128746032,0.419483333826065,0.3140219151973724,293.2419128417969,297.1499938964844,293.1499938964844,0.0043373522348701,-1621.6904296875,297.04327392578125,0.5239241719245911,0.050000000745058,0.2299073934555053,291.2037658691406,291.1499938964844,259.4778747558594,258.3038024902344,279.006591796875,293.2420959472656,291.2045593261719,1.0,0.2335876226425171,0.7735552191734314,0.7735552191734314,1.0,1.0,-1.1108064651489258,0.4686760008335113,0.6421304941177368,0.196917712688446,0.0,0.0,0.6560443639755249,35.586551666259766,34.0,28.42268943786621,-13673.7421875,145.03546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5198669433594,308.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18210.728515625,18000.0,0.0,0.0,0.318432092666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613608241081238,0.761368453502655,-7.638390343345236e-06,0.0,0.0003231680893804,0.0,0.0,94.35916137695312,0.0,0.0,0.0,0.5313204526901245,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1131819635629654,-2530.312255859375,304.1476745605469,0.8179824948310852,0.1790622621774673,0.1617089211940765,292.9830017089844,297.1499938964844,293.1499938964844,0.0048595471307635,-379.4937744140625,297.670166015625,0.5253202319145203,0.050000000745058,0.0484527871012687,293.1277160644531,297.1499938964844,293.1499938964844,0.1685474067926406,-2707.445556640625,304.1476745605469,0.9084717631340028,0.2468954473733902,0.1730293929576873,293.0673217773437,297.1499938964844,293.1499938964844,0.2428325861692428,-4890.91943359375,304.17822265625,0.9990000128746032,0.4258193969726562,0.311841756105423,293.239013671875,297.1499938964844,293.1499938964844,0.0043169138953089,-1614.67041015625,297.0187683105469,0.5253202319145203,0.050000000745058,0.2298391610383987,291.2024230957031,291.1499938964844,259.38836669921875,258.2278747558594,278.9677429199219,293.2392272949219,291.20135498046875,1.0,0.2330252528190612,0.7733909487724304,0.7733909487724304,1.0,1.0,-1.1099470853805542,0.4682985842227936,0.6416484713554382,0.196628525853157,0.0,0.0,0.6489614248275757,35.20939636230469,37.0,0.6082184314727783,-13666.0107421875,144.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6893005371094,308.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.33984375,18000.0,0.0,0.0,0.3189228475093841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441278696060181,0.7441353797912598,-7.476687187590869e-06,0.0,0.000323666143231,0.0,0.0,89.76374053955078,0.0,0.0,0.0,0.522979199886322,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1131819635629654,-2530.312255859375,304.1476745605469,0.8179824948310852,0.1790622621774673,0.1617089211940765,292.9830017089844,297.1499938964844,293.1499938964844,0.0048595471307635,-379.4937744140625,297.670166015625,0.5253202319145203,0.050000000745058,0.0484527871012687,293.1277160644531,297.1499938964844,293.1499938964844,0.1685474067926406,-2707.445556640625,304.1476745605469,0.9084717631340028,0.2468954473733902,0.1730293929576873,293.0673217773437,297.1499938964844,293.1499938964844,0.2428325861692428,-4890.91943359375,304.17822265625,0.9990000128746032,0.4258193969726562,0.311841756105423,293.239013671875,297.1499938964844,293.1499938964844,0.0043169138953089,-1614.67041015625,297.0187683105469,0.5253202319145203,0.050000000745058,0.2298391610383987,291.2024230957031,291.1499938964844,259.38836669921875,258.2278747558594,278.9677429199219,293.2392272949219,291.20135498046875,1.0,0.2330252528190612,0.7733909487724304,0.7733909487724304,1.0,1.0,-1.1099470853805542,0.4682985842227936,0.6416484713554382,0.196628525853157,0.0,0.0,0.6489614248275757,35.20939636230469,37.0,0.6082184314727783,-13666.0107421875,144.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6893005371094,308.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.33984375,18000.0,0.0,0.0,0.3189228475093841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441278696060181,0.7441353797912598,-7.476687187590869e-06,0.0,0.000323666143231,0.0,0.0,89.76374053955078,0.0,0.0,0.0,0.522979199886322,4.0,0.0,1.0
492180,293.1195983886719,297.1499938964844,293.1499938964844,0.1140548065304756,-2546.331298828125,304.14697265625,0.818435788154602,0.1799907088279724,0.1625468879938125,292.9754333496094,297.1499938964844,293.1499938964844,0.0049293520860373,-384.6062622070313,297.7413330078125,0.5246353149414062,0.050000000745058,0.0484597943723201,293.1247863769531,297.1499938964844,293.1499938964844,0.1697346270084381,-2723.052734375,304.1464538574219,0.9088824391365052,0.2480575740337371,0.1738351583480835,293.05303955078125,297.1499938964844,293.1499938964844,0.243749737739563,-4909.31591796875,304.167236328125,0.9990000128746032,0.43082395195961,0.3129072189331054,293.2360534667969,297.1499938964844,293.1499938964844,0.0043020732700824,-1610.405517578125,296.9879150390625,0.5246353149414062,0.050000000745058,0.2298724055290222,291.1874694824219,291.1499938964844,259.3011779785156,258.1536865234375,278.92779541015625,293.2362670898437,291.185302734375,1.0,0.2338127344846725,0.7732266783714294,0.7732266783714294,1.0,1.0,-1.113245725631714,0.4697405099868774,0.6435051560401917,0.197369635105133,0.0,0.0,0.6448611617088318,35.42985916137695,40.0,-18.79145812988281,-13710.0224609375,145.40029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545837402344,308.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.13671875,18000.0,0.0,0.0,0.3187756538391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320466041564941,0.7320539355278015,-7.354096396738896e-06,0.0,0.0003235167532693,0.0,0.0,86.53889465332031,0.0,0.0,0.0,0.5170624256134033,4.0,0.0,1.0
492240,293.1195983886719,297.1499938964844,293.1499938964844,0.1140548065304756,-2546.331298828125,304.14697265625,0.818435788154602,0.1799907088279724,0.1625468879938125,292.9754333496094,297.1499938964844,293.1499938964844,0.0049293520860373,-384.6062622070313,297.7413330078125,0.5246353149414062,0.050000000745058,0.0484597943723201,293.1247863769531,297.1499938964844,293.1499938964844,0.1697346270084381,-2723.052734375,304.1464538574219,0.9088824391365052,0.2480575740337371,0.1738351583480835,293.05303955078125,297.1499938964844,293.1499938964844,0.243749737739563,-4909.31591796875,304.167236328125,0.9990000128746032,0.43082395195961,0.3129072189331054,293.2360534667969,297.1499938964844,293.1499938964844,0.0043020732700824,-1610.405517578125,296.9879150390625,0.5246353149414062,0.050000000745058,0.2298724055290222,291.1874694824219,291.1499938964844,259.3011779785156,258.1536865234375,278.92779541015625,293.2362670898437,291.185302734375,1.0,0.2338127344846725,0.7732266783714294,0.7732266783714294,1.0,1.0,-1.113245725631714,0.4697405099868774,0.6435051560401917,0.197369635105133,0.0,0.0,0.6448611617088318,35.42985916137695,40.0,-18.79145812988281,-13710.0224609375,145.40029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545837402344,308.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.13671875,18000.0,0.0,0.0,0.3187756538391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320466041564941,0.7320539355278015,-7.354096396738896e-06,0.0,0.0003235167532693,0.0,0.0,86.53889465332031,0.0,0.0,0.0,0.5170624256134033,4.0,0.0,1.0
492300,293.11920166015625,297.1499938964844,293.1499938964844,0.1145287230610847,-2555.045654296875,304.14666748046875,0.8178184032440186,0.1804541200399398,0.1629730612039566,292.9716186523437,297.1499938964844,293.1499938964844,0.0049668801948428,-387.3787536621094,297.7765197753906,0.5236337184906006,0.050000000745058,0.0484701842069625,293.1233825683594,297.1499938964844,293.1499938964844,0.1703961640596389,-2731.74755859375,304.1459045410156,0.9080187678337096,0.2486525475978851,0.1742543876171112,293.0494079589844,297.1499938964844,293.1499938964844,0.2452799379825592,-4935.78466796875,304.16131591796875,0.9990000128746032,0.4327722787857055,0.3144794106483459,293.2346496582031,297.1499938964844,293.1499938964844,0.004296014085412,-1608.9246826171875,296.9709777832031,0.5236337184906006,0.050000000745058,0.2299216836690902,291.17694091796875,291.1499938964844,259.25860595703125,258.11737060546875,278.9076232910156,293.2348327636719,291.17449951171875,1.0,0.234637513756752,0.773144543170929,0.773144543170929,1.0,1.0,-1.1162184476852417,0.4710410833358764,0.6451773643493652,0.1980681717395782,0.0,0.0,0.6441134810447693,35.73237609863281,40.0,-25.12939453125,-13750.1787109375,146.78294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,308.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18089.044921875,18000.0,0.0,0.0,0.3185745477676391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286208271980286,0.7286280989646912,-7.314643426070688e-06,0.0,0.0003233126481063,0.0,0.0,85.59447479248047,0.0,0.0,0.0,0.515345573425293,4.0,0.0,1.0
492360,293.11883544921875,297.1499938964844,293.1499938964844,0.1150166466832161,-2564.01513671875,304.1463928222656,0.8167155981063843,0.180914431810379,0.1634011715650558,292.9678039550781,297.1499938964844,293.1499938964844,0.0050057787448167,-390.2552185058594,297.8118896484375,0.5222662687301636,0.050000000745058,0.0484846420586109,293.1220397949219,297.1499938964844,293.1499938964844,0.1710862964391708,-2740.805908203125,304.1453857421875,0.9065613746643066,0.249252513051033,0.1746813058853149,293.04791259765625,297.1499938964844,293.1499938964844,0.2474284172058105,-4972.10986328125,304.1553649902344,0.9990000128746032,0.4343420267105102,0.3166536092758178,293.2333679199219,297.1499938964844,293.1499938964844,0.004290540702641,-1607.712158203125,296.9533386230469,0.5222662687301636,0.050000000745058,0.2299902588129043,291.1653137207031,291.1499938964844,259.2168273925781,258.0816955566406,278.8877258300781,293.2335205078125,291.1626892089844,1.0,0.2357119023799896,0.7729868292808533,0.7729868292808533,1.0,1.0,-1.1199535131454468,0.4726671874523163,0.6472862958908081,0.1989470273256302,0.0,0.0,0.6442542672157288,36.14826965332031,43.0,-29.50812721252441,-13801.0244140625,148.59742736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.987060546875,308.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.494140625,18000.0,0.0,0.0,0.3183521330356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270761728286743,0.7270834445953369,-7.291366273420863e-06,0.0,0.0003230869479011,0.0,0.0,85.12094116210938,0.0,0.0,0.0,0.5145254135131836,4.0,0.0,1.0
492420,293.1182556152344,297.1499938964844,293.1499938964844,0.1160108000040054,-2582.26318359375,304.1459350585937,0.8132486939430237,0.1818200796842575,0.16425621509552,292.9603576660156,297.1499938964844,293.1499938964844,0.0050872298888862,-396.25921630859375,297.8836975097656,0.518643319606781,0.050000000745058,0.0485245361924171,293.1195983886719,297.1499938964844,293.1499938964844,0.172512412071228,-2759.471435546875,304.1445617675781,0.9022516012191772,0.2504524886608124,0.1755470633506775,293.0508728027344,297.1499938964844,293.1499938964844,0.25334632396698,-5070.26123046875,304.14373779296875,0.9990000128746032,0.4363379180431366,0.322577565908432,293.2311706542969,297.1499938964844,293.1499938964844,0.0042805280536413,-1605.69580078125,296.91680908203125,0.518643319606781,0.050000000745058,0.2301795035600662,291.1405944824219,291.1499938964844,259.1358337402344,258.01239013671875,278.8482360839844,293.2312927246094,291.13787841796875,1.0,0.2385146468877792,0.7726714015007019,0.7726714015007019,1.0,1.0,-1.1294034719467163,0.4767889976501465,0.652614414691925,0.2011960744857788,0.0,0.0,0.6471484899520874,37.28570556640625,46.0,-33.8686408996582,-13930.7255859375,153.39927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,308.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.62109375,18000.0,0.0,0.0,0.3180228769779205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296704649925232,0.7296777367591858,-7.294669558177702e-06,0.0,0.0003227528068237,0.0,0.0,85.59214782714844,0.0,0.0,0.0,0.5156077742576599,4.0,0.0,1.0
492480,293.1182556152344,297.1499938964844,293.1499938964844,0.1160108000040054,-2582.26318359375,304.1459350585937,0.8132486939430237,0.1818200796842575,0.16425621509552,292.9603576660156,297.1499938964844,293.1499938964844,0.0050872298888862,-396.25921630859375,297.8836975097656,0.518643319606781,0.050000000745058,0.0485245361924171,293.1195983886719,297.1499938964844,293.1499938964844,0.172512412071228,-2759.471435546875,304.1445617675781,0.9022516012191772,0.2504524886608124,0.1755470633506775,293.0508728027344,297.1499938964844,293.1499938964844,0.25334632396698,-5070.26123046875,304.14373779296875,0.9990000128746032,0.4363379180431366,0.322577565908432,293.2311706542969,297.1499938964844,293.1499938964844,0.0042805280536413,-1605.69580078125,296.91680908203125,0.518643319606781,0.050000000745058,0.2301795035600662,291.1405944824219,291.1499938964844,259.1358337402344,258.01239013671875,278.8482360839844,293.2312927246094,291.13787841796875,1.0,0.2385146468877792,0.7726714015007019,0.7726714015007019,1.0,1.0,-1.1294034719467163,0.4767889976501465,0.652614414691925,0.2011960744857788,0.0,0.0,0.6471484899520874,37.28570556640625,46.0,-33.8686408996582,-13930.7255859375,153.39927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,308.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.62109375,18000.0,0.0,0.0,0.3180228769779205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296704649925232,0.7296777367591858,-7.294669558177702e-06,0.0,0.0003227528068237,0.0,0.0,85.59214782714844,0.0,0.0,0.0,0.5156077742576599,4.0,0.0,1.0
492540,293.117919921875,297.1499938964844,293.1499938964844,0.1170050650835037,-2600.4619140625,304.1456298828125,0.8083648085594177,0.1826983392238617,0.1651008129119873,292.9532165527344,297.1499938964844,293.1499938964844,0.0051725902594625,-402.502197265625,297.9574584960937,0.5141655206680298,0.050000000745058,0.0485773496329784,293.1175537109375,297.1499938964844,293.1499938964844,0.1739579290151596,-2778.312255859375,304.1439819335937,0.8965054750442505,0.2516384720802307,0.1764150410890579,293.0609741210937,297.1499938964844,293.1499938964844,0.2610940635204315,-5196.61328125,304.1329345703125,0.9990000128746032,0.436815083026886,0.3302558660507202,293.2295837402344,297.1499938964844,293.1499938964844,0.0042709843255579,-1603.8536376953125,296.87908935546875,0.5141655206680298,0.050000000745058,0.2304300367832183,291.1156311035156,291.1499938964844,259.0587463378906,257.9462280273437,278.8095092773437,293.22967529296875,291.1130065917969,1.0,0.2420485615730285,0.7723559737205505,0.7723559737205505,1.0,1.0,-1.1410386562347412,0.4818761646747589,0.6591624617576599,0.2039911895990371,0.0,0.0,0.6534059047698975,38.781436920166016,49.0,-34.587379455566406,-14091.0107421875,159.59393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854797363281,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.93359375,18000.0,0.0,0.0,0.3181163370609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396844625473022,0.7396917939186096,-7.364642442553304e-06,0.0,0.0003228476562071,0.0,0.0,87.95343780517578,0.0,0.0,0.0,0.5202759504318237,4.0,0.0,1.0
492600,293.117919921875,297.1499938964844,293.1499938964844,0.1170050650835037,-2600.4619140625,304.1456298828125,0.8083648085594177,0.1826983392238617,0.1651008129119873,292.9532165527344,297.1499938964844,293.1499938964844,0.0051725902594625,-402.502197265625,297.9574584960937,0.5141655206680298,0.050000000745058,0.0485773496329784,293.1175537109375,297.1499938964844,293.1499938964844,0.1739579290151596,-2778.312255859375,304.1439819335937,0.8965054750442505,0.2516384720802307,0.1764150410890579,293.0609741210937,297.1499938964844,293.1499938964844,0.2610940635204315,-5196.61328125,304.1329345703125,0.9990000128746032,0.436815083026886,0.3302558660507202,293.2295837402344,297.1499938964844,293.1499938964844,0.0042709843255579,-1603.8536376953125,296.87908935546875,0.5141655206680298,0.050000000745058,0.2304300367832183,291.1156311035156,291.1499938964844,259.0587463378906,257.9462280273437,278.8095092773437,293.22967529296875,291.1130065917969,1.0,0.2420485615730285,0.7723559737205505,0.7723559737205505,1.0,1.0,-1.1410386562347412,0.4818761646747589,0.6591624617576599,0.2039911895990371,0.0,0.0,0.6534059047698975,38.781436920166016,49.0,-34.587379455566406,-14091.0107421875,159.59393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854797363281,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.93359375,18000.0,0.0,0.0,0.3181163370609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396844625473022,0.7396917939186096,-7.364642442553304e-06,0.0,0.0003228476562071,0.0,0.0,87.95343780517578,0.0,0.0,0.0,0.5202759504318237,4.0,0.0,1.0
492660,293.11773681640625,297.1499938964844,293.1499938964844,0.1179792881011962,-2618.235595703125,304.1454772949219,0.8023207187652588,0.1835433691740036,0.1659272313117981,292.94647216796875,297.1499938964844,293.1499938964844,0.0052613285370171,-408.9226989746094,298.03338623046875,0.5091807842254639,0.050000000745058,0.0486412905156612,293.1158752441406,297.1499938964844,293.1499938964844,0.1753924787044525,-2796.929931640625,304.1435852050781,0.8896998167037964,0.2528032064437866,0.1772773265838623,293.07720947265625,297.1499938964844,293.1499938964844,0.2703224420547485,-5345.0634765625,304.123291015625,0.9990000128746032,0.4357938170433044,0.3393186032772064,293.2286376953125,297.1499938964844,293.1499938964844,0.0042612450197339,-1601.87646484375,296.8406677246094,0.5091807842254639,0.050000000745058,0.2307333350181579,291.0916748046875,291.1499938964844,258.986083984375,257.8836669921875,278.7723388671875,293.22869873046875,291.0892639160156,1.0,0.2461648285388946,0.7719317078590393,0.7719317078590393,1.0,1.0,-1.154383659362793,0.4877103269100189,0.6666733622550964,0.2072032392024994,0.0,0.0,0.6627984642982483,40.58430862426758,52.0,-33.25971221923828,-14274.658203125,167.0082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04034423828125,308.5307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17791.177734375,18000.0,0.0,0.0,0.3188979029655456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567734718322754,0.7567809820175171,-7.50121898818179e-06,0.0,0.0003236408228985,0.0,0.0,92.236328125,0.0,0.0,0.0,0.5284180045127869,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.1179792881011962,-2618.235595703125,304.1454772949219,0.8023207187652588,0.1835433691740036,0.1659272313117981,292.94647216796875,297.1499938964844,293.1499938964844,0.0052613285370171,-408.9226989746094,298.03338623046875,0.5091807842254639,0.050000000745058,0.0486412905156612,293.1158752441406,297.1499938964844,293.1499938964844,0.1753924787044525,-2796.929931640625,304.1435852050781,0.8896998167037964,0.2528032064437866,0.1772773265838623,293.07720947265625,297.1499938964844,293.1499938964844,0.2703224420547485,-5345.0634765625,304.123291015625,0.9990000128746032,0.4357938170433044,0.3393186032772064,293.2286376953125,297.1499938964844,293.1499938964844,0.0042612450197339,-1601.87646484375,296.8406677246094,0.5091807842254639,0.050000000745058,0.2307333350181579,291.0916748046875,291.1499938964844,258.986083984375,257.8836669921875,278.7723388671875,293.22869873046875,291.0892639160156,1.0,0.2461648285388946,0.7719317078590393,0.7719317078590393,1.0,1.0,-1.154383659362793,0.4877103269100189,0.6666733622550964,0.2072032392024994,0.0,0.0,0.6627984642982483,40.58430862426758,52.0,-33.25971221923828,-14274.658203125,167.0082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04034423828125,308.5307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17791.177734375,18000.0,0.0,0.0,0.3188979029655456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567734718322754,0.7567809820175171,-7.50121898818179e-06,0.0,0.0003236408228985,0.0,0.0,92.236328125,0.0,0.0,0.0,0.5284180045127869,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1187532991170883,-2632.059814453125,304.1457214355469,0.7955859899520874,0.1843511462211609,0.1667303889989853,292.940185546875,297.1499938964844,293.1499938964844,0.0053501008078455,-415.0224609375,298.11846923828125,0.5039633512496948,0.050000000745058,0.0487147867679595,293.1145324707031,297.1499938964844,293.1499938964844,0.1765469759702682,-2811.60986328125,304.1438293457031,0.88224196434021,0.2539421916007995,0.1781297475099563,293.0986633300781,297.1499938964844,293.1499938964844,0.2803309857845306,-5503.66162109375,304.1156005859375,0.9990000128746032,0.433296263217926,0.3494452834129333,293.22833251953125,297.1499938964844,293.1499938964844,0.0042496211826801,-1598.1390380859375,296.8101806640625,0.5039633512496948,0.050000000745058,0.2310819625854492,291.0845642089844,291.1499938964844,258.9183349609375,257.8251647949219,278.8385314941406,293.22833251953125,291.0859375,1.0,0.2507362961769104,0.7458730340003967,0.7458730340003967,1.0,1.0,-1.169032096862793,0.4904768168926239,0.6785553097724915,0.2071017026901245,0.0,0.0,0.6724953055381775,42.64920425415039,55.0,-4.438176155090332,-14424.3720703125,175.49598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,308.5157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17753.5625,18000.0,0.0,0.0,0.3204686939716339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786051630973816,0.7786128520965576,-7.696261491219047e-06,0.0,0.0003252349852118,0.0,0.0,98.08790588378906,0.0,0.0,0.0,0.5389413237571716,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1187532991170883,-2632.059814453125,304.1457214355469,0.7955859899520874,0.1843511462211609,0.1667303889989853,292.940185546875,297.1499938964844,293.1499938964844,0.0053501008078455,-415.0224609375,298.11846923828125,0.5039633512496948,0.050000000745058,0.0487147867679595,293.1145324707031,297.1499938964844,293.1499938964844,0.1765469759702682,-2811.60986328125,304.1438293457031,0.88224196434021,0.2539421916007995,0.1781297475099563,293.0986633300781,297.1499938964844,293.1499938964844,0.2803309857845306,-5503.66162109375,304.1156005859375,0.9990000128746032,0.433296263217926,0.3494452834129333,293.22833251953125,297.1499938964844,293.1499938964844,0.0042496211826801,-1598.1390380859375,296.8101806640625,0.5039633512496948,0.050000000745058,0.2310819625854492,291.0845642089844,291.1499938964844,258.9183349609375,257.8251647949219,278.8385314941406,293.22833251953125,291.0859375,1.0,0.2507362961769104,0.7458730340003967,0.7458730340003967,1.0,1.0,-1.169032096862793,0.4904768168926239,0.6785553097724915,0.2071017026901245,0.0,0.0,0.6724953055381775,42.64920425415039,55.0,-4.438176155090332,-14424.3720703125,175.49598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,308.5157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17753.5625,18000.0,0.0,0.0,0.3204686939716339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786051630973816,0.7786128520965576,-7.696261491219047e-06,0.0,0.0003252349852118,0.0,0.0,98.08790588378906,0.0,0.0,0.0,0.5389413237571716,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.1190424934029579,-2637.071533203125,304.1459655761719,0.792061984539032,0.1847389638423919,0.1671210080385208,292.937255859375,297.1499938964844,293.1499938964844,0.0053926911205053,-417.7998962402344,298.16571044921875,0.5013281106948853,0.050000000745058,0.048754695802927,293.1139831542969,297.1499938964844,293.1499938964844,0.1769845634698867,-2817.027099609375,304.1441650390625,0.8783722519874573,0.2544994056224823,0.1785501390695572,293.1111755371094,297.1499938964844,293.1499938964844,0.2854857742786407,-5584.47216796875,304.11248779296875,0.9990000128746032,0.4314944148063659,0.3548231422901153,293.2284240722656,297.1499938964844,293.1499938964844,0.004240967798978,-1594.7528076171875,296.7997131347656,0.5013281106948853,0.050000000745058,0.231271281838417,291.0906677246094,291.1499938964844,258.886474609375,257.7975769042969,278.8758850097656,293.2283935546875,291.091796875,1.0,0.2531576156616211,0.7349835634231567,0.7349835634231567,1.0,1.0,-1.1767356395721436,0.4919821918010711,0.68475341796875,0.2070986032485962,0.0,0.0,0.6758379936218262,43.7680892944336,55.0,4.713180065155029,-14485.3828125,180.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879089355469,308.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17784.4140625,18000.0,0.0,0.0,0.3215069770812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874460816383362,0.7874538898468018,-7.787314643792342e-06,0.0,0.0003262887184973,0.0,0.0,100.63732147216795,0.0,0.0,0.0,0.5433300733566284,4.0,0.0,1.0
492960,293.1180419921875,297.1499938964844,293.1499938964844,0.1193491518497467,-2642.441650390625,304.1461486816406,0.7884764671325684,0.1851165294647216,0.1675039231777191,292.9344787597656,297.1499938964844,293.1499938964844,0.005436073988676,-420.6557312011719,298.2120056152344,0.4986966848373413,0.050000000745058,0.0487965010106563,293.1134948730469,297.1499938964844,293.1499938964844,0.177452951669693,-2822.883544921875,304.1443786621094,0.8744571208953857,0.2550491690635681,0.1789664030075073,293.1247253417969,297.1499938964844,293.1499938964844,0.2908977568149566,-5668.9501953125,304.1094665527344,0.9990000128746032,0.4293259680271148,0.360370397567749,293.2286682128906,297.1499938964844,293.1499938964844,0.0042324913665652,-1591.5745849609375,296.78759765625,0.4986966848373413,0.050000000745058,0.2314695864915847,291.0944519042969,291.1499938964844,258.8560791015625,257.77117919921875,278.910400390625,293.2286071777344,291.094970703125,1.0,0.255652904510498,0.7256083488464355,0.7256083488464355,1.0,1.0,-1.1846413612365725,0.4936759173870086,0.690965473651886,0.2072436362504959,0.0,0.0,0.679146409034729,44.93864440917969,58.0,6.135828018188477,-14542.2626953125,184.9274139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285522460937,308.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17806.61328125,18000.0,0.0,0.0,0.3226844668388366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952758073806763,0.7952836751937866,-7.867586646170821e-06,0.0,0.0003274836926721,0.0,0.0,102.9236297607422,0.0,0.0,0.0,0.5472550988197327,4.0,0.0,1.0
493020,293.1184387207031,297.1499938964844,293.1499938964844,0.1200112476944923,-2654.16943359375,304.1463317871094,0.7812355756759644,0.1858439296483993,0.1682486534118652,292.92926025390625,297.1499938964844,293.1499938964844,0.0055267042480409,-426.68890380859375,298.3019104003906,0.4934776425361633,0.050000000745058,0.0488851964473724,293.1127014160156,297.1499938964844,293.1499938964844,0.1784782856702804,-2835.837158203125,304.14453125,0.866616427898407,0.2561332583427429,0.1797893047332763,293.1547546386719,297.1499938964844,293.1499938964844,0.302391767501831,-5847.12548828125,304.1038513183594,0.9990000128746032,0.4238879978656769,0.371864914894104,293.2294006347656,297.1499938964844,293.1499938964844,0.0042166300117969,-1585.99560546875,296.758544921875,0.4934776425361633,0.050000000745058,0.231890320777893,291.0951538085937,291.1499938964844,258.7997741699219,257.7221984863281,278.9693603515625,293.2293395996094,291.09490966796875,1.0,0.2608219087123871,0.7106064558029175,0.7106064558029175,1.0,1.0,-1.2009313106536863,0.4976300001144409,0.7033013105392456,0.2080040127038955,0.0,0.0,0.6863361597061157,47.417728424072266,46.0,0.7261322736740112,-14661.02734375,195.18785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7084045410156,308.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17810.826171875,18000.0,0.0,0.0,0.3254124522209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810900866985321,0.8109089136123657,-8.020938366826158e-06,0.0,0.0003302522818557,0.0,0.0,107.50765991210938,0.0,0.0,0.0,0.5550362467765808,4.0,0.0,1.0
493080,293.1184387207031,297.1499938964844,293.1499938964844,0.1200112476944923,-2654.16943359375,304.1463317871094,0.7812355756759644,0.1858439296483993,0.1682486534118652,292.92926025390625,297.1499938964844,293.1499938964844,0.0055267042480409,-426.68890380859375,298.3019104003906,0.4934776425361633,0.050000000745058,0.0488851964473724,293.1127014160156,297.1499938964844,293.1499938964844,0.1784782856702804,-2835.837158203125,304.14453125,0.866616427898407,0.2561332583427429,0.1797893047332763,293.1547546386719,297.1499938964844,293.1499938964844,0.302391767501831,-5847.12548828125,304.1038513183594,0.9990000128746032,0.4238879978656769,0.371864914894104,293.2294006347656,297.1499938964844,293.1499938964844,0.0042166300117969,-1585.99560546875,296.758544921875,0.4934776425361633,0.050000000745058,0.231890320777893,291.0951538085937,291.1499938964844,258.7997741699219,257.7221984863281,278.9693603515625,293.2293395996094,291.09490966796875,1.0,0.2608219087123871,0.7106064558029175,0.7106064558029175,1.0,1.0,-1.2009313106536863,0.4976300001144409,0.7033013105392456,0.2080040127038955,0.0,0.0,0.6863361597061157,47.417728424072266,46.0,0.7261322736740112,-14661.02734375,195.18785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7084045410156,308.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17810.826171875,18000.0,0.0,0.0,0.3254124522209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810900866985321,0.8109089136123657,-8.020938366826158e-06,0.0,0.0003302522818557,0.0,0.0,107.50765991210938,0.0,0.0,0.0,0.5550362467765808,4.0,0.0,1.0
493140,293.11871337890625,297.1499938964844,293.1499938964844,0.1204843744635582,-2662.314697265625,304.14678955078125,0.7829938530921936,0.1865881234407425,0.1688996851444244,292.9242248535156,297.1499938964844,293.1499938964844,0.0056064999662339,-431.7423095703125,298.3969421386719,0.4939256906509399,0.050000000745058,0.0488772504031658,293.1114196777344,297.1499938964844,293.1499938964844,0.1793239414691925,-2846.3095703125,304.1449584960937,0.8687071800231934,0.2573372721672058,0.180597573518753,293.1792297363281,297.1499938964844,293.1499938964844,0.3019901812076568,-5834.125,304.1205139160156,0.9990000128746032,0.4187679588794708,0.3708545267581939,293.2301025390625,297.1499938964844,293.1499938964844,0.0041923522949218,-1576.74560546875,296.7342834472656,0.4939256906509399,0.050000000745058,0.2318526357412338,291.1045837402344,291.1499938964844,258.75,257.6786804199219,279.0204772949219,293.2300720214844,291.1076965332031,1.0,0.260097473859787,0.7002859711647034,0.7002859711647034,1.0,1.0,-1.201425313949585,0.4953591227531433,0.7060662508010864,0.205727070569992,0.0,0.0,0.6921831369400024,47.22550964355469,34.0,21.74209785461425,-14675.07421875,194.9569702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6062927246094,308.3610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17827.162109375,18000.0,0.0,0.0,0.3284196853637695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264892101287842,0.8264973759651184,-8.1796279118862e-06,0.0,0.0003333042259328,0.0,0.0,112.25794982910156,0.0,0.0,0.0,0.5627489686012268,4.0,0.0,1.0
