time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.11871337890625,297.1499938964844,293.1499938964844,0.1204843744635582,-2662.314697265625,304.14678955078125,0.7829938530921936,0.1865881234407425,0.1688996851444244,292.9242248535156,297.1499938964844,293.1499938964844,0.0056064999662339,-431.7423095703125,298.3969421386719,0.4939256906509399,0.050000000745058,0.0488772504031658,293.1114196777344,297.1499938964844,293.1499938964844,0.1793239414691925,-2846.3095703125,304.1449584960937,0.8687071800231934,0.2573372721672058,0.180597573518753,293.1792297363281,297.1499938964844,293.1499938964844,0.3019901812076568,-5834.125,304.1205139160156,0.9990000128746032,0.4187679588794708,0.3708545267581939,293.2301025390625,297.1499938964844,293.1499938964844,0.0041923522949218,-1576.74560546875,296.7342834472656,0.4939256906509399,0.050000000745058,0.2318526357412338,291.1045837402344,291.1499938964844,258.75,257.6786804199219,279.0204772949219,293.2300720214844,291.1076965332031,1.0,0.260097473859787,0.7002859711647034,0.7002859711647034,1.0,1.0,-1.201425313949585,0.4953591227531433,0.7060662508010864,0.205727070569992,0.0,0.0,0.6921831369400024,47.22550964355469,34.0,21.74209785461425,-14675.07421875,194.9569702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6062927246094,308.3610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17827.162109375,18000.0,0.0,0.0,0.3284196853637695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264892101287842,0.8264973759651184,-8.1796279118862e-06,0.0,0.0003333042259328,0.0,0.0,112.25794982910156,0.0,0.0,0.0,0.5627489686012268,4.0,0.0,1.0
493260,293.1183776855469,297.1499938964844,293.1499938964844,0.1206051707267761,-2663.623779296875,304.14764404296875,0.7931221723556519,0.1874507069587707,0.1695466190576553,292.9188537597656,297.1499938964844,293.1499938964844,0.0056691272184252,-435.05181884765625,298.5091552734375,0.4995400309562683,0.050000000745058,0.0487828105688095,293.1099853515625,297.1499938964844,293.1499938964844,0.17963607609272,-2849.4765625,304.1461486816406,0.8799591660499573,0.2586047053337097,0.1813977509737014,293.1794128417969,297.1499938964844,293.1499938964844,0.2897742092609405,-5635.00732421875,304.1509094238281,0.9990000128746032,0.4179271459579468,0.3585731387138366,293.2299499511719,297.1499938964844,293.1499938964844,0.0041562691330909,-1561.316162109375,296.7314758300781,0.4995400309562683,0.050000000745058,0.2314046621322631,291.147705078125,291.1499938964844,258.7042236328125,257.6383972167969,279.0613098144531,293.22998046875,291.1532287597656,1.0,0.2548255920410156,0.693551778793335,0.693551778793335,1.0,1.0,-1.1877747774124146,0.4876914918422699,0.700083315372467,0.20075024664402,0.0,0.0,0.6898589134216309,44.63822937011719,25.0,56.52423477172852,-14562.2080078125,185.31529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735168457031,308.3800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.791015625,18000.0,0.0,0.0,0.3310171663761139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300608396530151,0.8300691246986389,-8.252109182649292e-06,0.0,0.0003359403344802,0.0,0.0,113.7364730834961,0.0,0.0,0.0,0.5646889209747314,4.0,0.0,1.0
493320,293.1183776855469,297.1499938964844,293.1499938964844,0.1206051707267761,-2663.623779296875,304.14764404296875,0.7931221723556519,0.1874507069587707,0.1695466190576553,292.9188537597656,297.1499938964844,293.1499938964844,0.0056691272184252,-435.05181884765625,298.5091552734375,0.4995400309562683,0.050000000745058,0.0487828105688095,293.1099853515625,297.1499938964844,293.1499938964844,0.17963607609272,-2849.4765625,304.1461486816406,0.8799591660499573,0.2586047053337097,0.1813977509737014,293.1794128417969,297.1499938964844,293.1499938964844,0.2897742092609405,-5635.00732421875,304.1509094238281,0.9990000128746032,0.4179271459579468,0.3585731387138366,293.2299499511719,297.1499938964844,293.1499938964844,0.0041562691330909,-1561.316162109375,296.7314758300781,0.4995400309562683,0.050000000745058,0.2314046621322631,291.147705078125,291.1499938964844,258.7042236328125,257.6383972167969,279.0613098144531,293.22998046875,291.1532287597656,1.0,0.2548255920410156,0.693551778793335,0.693551778793335,1.0,1.0,-1.1877747774124146,0.4876914918422699,0.700083315372467,0.20075024664402,0.0,0.0,0.6898589134216309,44.63822937011719,25.0,56.52423477172852,-14562.2080078125,185.31529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735168457031,308.3800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.791015625,18000.0,0.0,0.0,0.3310171663761139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300608396530151,0.8300691246986389,-8.252109182649292e-06,0.0,0.0003359403344802,0.0,0.0,113.7364730834961,0.0,0.0,0.0,0.5646889209747314,4.0,0.0,1.0
493380,293.117431640625,297.1499938964844,293.1499938964844,0.1206490769982338,-2663.3818359375,304.1483459472656,0.8089405298233032,0.1884435564279556,0.1702826619148254,292.9128112792969,297.1499938964844,293.1499938964844,0.0057245804928243,-437.6080627441406,298.63067626953125,0.5088750123977661,0.050000000745058,0.0486452914774417,293.10858154296875,297.1499938964844,293.1499938964844,0.1797142624855041,-2849.51318359375,304.14727783203125,0.8975815176963806,0.2599044740200043,0.1821978390216827,293.1523132324219,297.1499938964844,293.1499938964844,0.2708471715450287,-5330.392578125,304.1820983886719,0.9990000128746032,0.4226258397102356,0.3398929238319397,293.2283630371094,297.1499938964844,293.1499938964844,0.0041165584698319,-1543.7987060546875,296.7412109375,0.5088750123977661,0.050000000745058,0.2307523190975189,291.2054138183594,291.1499938964844,258.6595764160156,257.5987548828125,279.0909423828125,293.2284851074219,291.2115783691406,1.0,0.2470587193965912,0.6892049908638,0.6892049908638,1.0,1.0,-1.166250467300415,0.4772214591503143,0.6890289783477783,0.1944660395383834,0.0,0.0,0.6786693930625916,40.850677490234375,28.0,75.95327758789062,-14352.26171875,171.0884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6439514160156,308.43585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.009765625,18000.0,0.0,0.0,0.3325129151344299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814961314201355,0.8149694800376892,-8.151529073074926e-06,0.0,0.0003374583320692,0.0,0.0,109.63834381103516,0.0,0.0,0.0,0.5574976205825806,4.0,0.0,1.0
493440,293.117431640625,297.1499938964844,293.1499938964844,0.1206490769982338,-2663.3818359375,304.1483459472656,0.8089405298233032,0.1884435564279556,0.1702826619148254,292.9128112792969,297.1499938964844,293.1499938964844,0.0057245804928243,-437.6080627441406,298.63067626953125,0.5088750123977661,0.050000000745058,0.0486452914774417,293.10858154296875,297.1499938964844,293.1499938964844,0.1797142624855041,-2849.51318359375,304.14727783203125,0.8975815176963806,0.2599044740200043,0.1821978390216827,293.1523132324219,297.1499938964844,293.1499938964844,0.2708471715450287,-5330.392578125,304.1820983886719,0.9990000128746032,0.4226258397102356,0.3398929238319397,293.2283630371094,297.1499938964844,293.1499938964844,0.0041165584698319,-1543.7987060546875,296.7412109375,0.5088750123977661,0.050000000745058,0.2307523190975189,291.2054138183594,291.1499938964844,258.6595764160156,257.5987548828125,279.0909423828125,293.2284851074219,291.2115783691406,1.0,0.2470587193965912,0.6892049908638,0.6892049908638,1.0,1.0,-1.166250467300415,0.4772214591503143,0.6890289783477783,0.1944660395383834,0.0,0.0,0.6786693930625916,40.850677490234375,28.0,75.95327758789062,-14352.26171875,171.0884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6439514160156,308.43585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.009765625,18000.0,0.0,0.0,0.3325129151344299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814961314201355,0.8149694800376892,-8.151529073074926e-06,0.0,0.0003374583320692,0.0,0.0,109.63834381103516,0.0,0.0,0.0,0.5574976205825806,4.0,0.0,1.0
493500,293.11688232421875,297.1499938964844,293.1499938964844,0.1207158863544464,-2664.10498046875,304.1485290527344,0.8154430389404297,0.1889614313840866,0.1706935614347458,292.9096069335937,297.1499938964844,293.1499938964844,0.0057550915516912,-439.0755004882813,298.69207763671875,0.5129502415657043,0.050000000745058,0.0485922954976558,293.1077575683594,297.1499938964844,293.1499938964844,0.1797968745231628,-2850.142333984375,304.1476135253906,0.9052395820617676,0.2605931162834167,0.1826260089874267,293.131591796875,297.1499938964844,293.1499938964844,0.2630169987678528,-5205.05859375,304.1903991699219,0.9990000128746032,0.4266652166843414,0.3324125111103058,293.2270202636719,297.1499938964844,293.1499938964844,0.0040990482084453,-1535.9620361328125,296.7474060058594,0.5129502415657043,0.050000000745058,0.2305009216070175,291.233642578125,291.1499938964844,258.6376342773437,257.57916259765625,279.1005249023437,293.2272033691406,291.2387390136719,1.0,0.2442893236875534,0.687465250492096,0.687465250492096,1.0,1.0,-1.157908916473389,0.4731740057468414,0.6847348809242249,0.1919790357351303,0.0,0.0,0.6702443957328796,39.39064407348633,28.0,73.3223648071289,-14249.8671875,165.7154083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7196960449219,308.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18319.150390625,18000.0,0.0,0.0,0.3326956927776336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003385066986084,0.8003464937210083,-8.032550795178395e-06,0.0,0.0003376438398845,0.0,0.0,105.5438003540039,0.0,0.0,0.0,0.5504523515701294,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.1208992898464202,-2667.087646484375,304.1484680175781,0.820590615272522,0.189488485455513,0.1711239069700241,292.90631103515625,297.1499938964844,293.1499938964844,0.0057904003188014,-441.0033264160156,298.7502746582031,0.5162256956100464,0.050000000745058,0.0485524162650108,293.1068115234375,297.1499938964844,293.1499938964844,0.1800673156976699,-2853.34326171875,304.1475524902344,0.9118533134460448,0.2613132297992706,0.1830870956182479,293.1104431152344,297.1499938964844,293.1499938964844,0.2570104897022247,-5109.38525390625,304.19390869140625,0.9990000128746032,0.4310519099235534,0.3266709446907043,293.225341796875,297.1499938964844,293.1499938964844,0.0040847505442798,-1529.8392333984375,296.74957275390625,0.5162256956100464,0.050000000745058,0.2303117513656616,291.252685546875,291.1499938964844,258.615966796875,257.5597229003906,279.1075744628906,293.2255554199219,291.2554626464844,1.0,0.2421041578054428,0.685883641242981,0.685883641242981,1.0,1.0,-1.151810884475708,0.4701264500617981,0.6816843748092651,0.1900930702686309,0.0,0.0,0.6614317297935486,38.29543685913086,31.0,57.56999588012695,-14155.564453125,161.77633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155822753906,308.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18395.369140625,18000.0,0.0,0.0,0.332503080368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824528217315674,0.7824606895446777,-7.877880307205487e-06,0.0,0.0003374483494553,0.0,0.0,100.57498168945312,0.0,0.0,0.0,0.5418587923049927,4.0,0.0,1.0
493620,293.1151733398437,297.1499938964844,293.1499938964844,0.1215879544615745,-2679.2421875,304.1478271484375,0.8281578421592712,0.1905750036239624,0.1720383465290069,292.8992614746094,297.1499938964844,293.1499938964844,0.0058756982907652,-446.1939697265625,298.8578796386719,0.5208898186683655,0.050000000745058,0.048499371856451,293.104736328125,297.1499938964844,293.1499938964844,0.1811120361089706,-2866.583984375,304.1466064453125,0.9222357869148254,0.2628258168697357,0.1840850561857223,293.0718688964844,297.1499938964844,293.1499938964844,0.2489881068468094,-4983.1435546875,304.1923828125,0.9990000128746032,0.4398914575576782,0.3188747465610504,293.2209777832031,297.1499938964844,293.1499938964844,0.0040665343403816,-1522.8038330078125,296.7418212890625,0.5208898186683655,0.050000000745058,0.2300601303577423,291.2635498046875,291.1499938964844,258.57330322265625,257.5212707519531,279.1163330078125,293.2213134765625,291.2631530761719,1.0,0.2392926663160324,0.6830059289932251,0.6830059289932251,1.0,1.0,-1.1443803310394287,0.4661543369293213,0.6782260537147522,0.1875302046537399,0.0,0.0,0.6452295184135437,36.84872817993164,34.0,17.909265518188477,-14005.849609375,156.80885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,308.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18418.4375,18000.0,0.0,0.0,0.3310793042182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456406354904175,0.745648205280304,-7.54150414650212e-06,0.0,0.0003360034024808,0.0,0.0,90.63130950927734,0.0,0.0,0.0,0.5241122841835022,4.0,0.0,1.0
493680,293.1151733398437,297.1499938964844,293.1499938964844,0.1215879544615745,-2679.2421875,304.1478271484375,0.8281578421592712,0.1905750036239624,0.1720383465290069,292.8992614746094,297.1499938964844,293.1499938964844,0.0058756982907652,-446.1939697265625,298.8578796386719,0.5208898186683655,0.050000000745058,0.048499371856451,293.104736328125,297.1499938964844,293.1499938964844,0.1811120361089706,-2866.583984375,304.1466064453125,0.9222357869148254,0.2628258168697357,0.1840850561857223,293.0718688964844,297.1499938964844,293.1499938964844,0.2489881068468094,-4983.1435546875,304.1923828125,0.9990000128746032,0.4398914575576782,0.3188747465610504,293.2209777832031,297.1499938964844,293.1499938964844,0.0040665343403816,-1522.8038330078125,296.7418212890625,0.5208898186683655,0.050000000745058,0.2300601303577423,291.2635498046875,291.1499938964844,258.57330322265625,257.5212707519531,279.1163330078125,293.2213134765625,291.2631530761719,1.0,0.2392926663160324,0.6830059289932251,0.6830059289932251,1.0,1.0,-1.1443803310394287,0.4661543369293213,0.6782260537147522,0.1875302046537399,0.0,0.0,0.6452295184135437,36.84872817993164,34.0,17.909265518188477,-14005.849609375,156.80885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,308.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18418.4375,18000.0,0.0,0.0,0.3310793042182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456406354904175,0.745648205280304,-7.54150414650212e-06,0.0,0.0003360034024808,0.0,0.0,90.63130950927734,0.0,0.0,0.0,0.5241122841835022,4.0,0.0,1.0
493740,293.114013671875,297.1499938964844,293.1499938964844,0.1225808337330818,-2697.172119140625,304.1468811035156,0.8325266242027283,0.1916946023702621,0.1730134189128875,292.8917541503906,297.1499938964844,293.1499938964844,0.0059766820631921,-452.7066955566406,298.9594116210937,0.5231146216392517,0.050000000745058,0.0484754703938961,293.10260009765625,297.1499938964844,293.1499938964844,0.1826273649930954,-2886.118896484375,304.14520263671875,0.9283908009529114,0.2644065320491791,0.1851577013731002,293.0420227050781,297.1499938964844,293.1499938964844,0.2454189956188202,-4929.4267578125,304.18408203125,0.9990000128746032,0.4479382634162903,0.3152998387813568,293.2157592773437,297.1499938964844,293.1499938964844,0.0040584853850305,-1520.724365234375,296.7241516113281,0.5231146216392517,0.050000000745058,0.2299467623233795,291.2503967285156,291.1499938964844,258.5315246582031,257.4833374023437,279.1205139160156,293.21612548828125,291.248046875,1.0,0.2382464557886123,0.6802945137023926,0.6802945137023926,1.0,1.0,-1.1423805952072144,0.4645456671714782,0.6778349280357361,0.1862908601760864,0.0,0.0,0.6325258016586304,36.21543502807617,37.0,-14.446503639221191,-13918.20703125,155.00839233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916564941406,308.63751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.3359375,18000.0,0.0,0.0,0.3285457193851471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141948342323303,0.7142021059989929,-7.24666278983932e-06,0.0,0.0003334321663714,0.0,0.0,82.55453491210938,0.0,0.0,0.0,0.5089506506919861,4.0,0.0,1.0
493800,293.114013671875,297.1499938964844,293.1499938964844,0.1225808337330818,-2697.172119140625,304.1468811035156,0.8325266242027283,0.1916946023702621,0.1730134189128875,292.8917541503906,297.1499938964844,293.1499938964844,0.0059766820631921,-452.7066955566406,298.9594116210937,0.5231146216392517,0.050000000745058,0.0484754703938961,293.10260009765625,297.1499938964844,293.1499938964844,0.1826273649930954,-2886.118896484375,304.14520263671875,0.9283908009529114,0.2644065320491791,0.1851577013731002,293.0420227050781,297.1499938964844,293.1499938964844,0.2454189956188202,-4929.4267578125,304.18408203125,0.9990000128746032,0.4479382634162903,0.3152998387813568,293.2157592773437,297.1499938964844,293.1499938964844,0.0040584853850305,-1520.724365234375,296.7241516113281,0.5231146216392517,0.050000000745058,0.2299467623233795,291.2503967285156,291.1499938964844,258.5315246582031,257.4833374023437,279.1205139160156,293.21612548828125,291.248046875,1.0,0.2382464557886123,0.6802945137023926,0.6802945137023926,1.0,1.0,-1.1423805952072144,0.4645456671714782,0.6778349280357361,0.1862908601760864,0.0,0.0,0.6325258016586304,36.21543502807617,37.0,-14.446503639221191,-13918.20703125,155.00839233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916564941406,308.63751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.3359375,18000.0,0.0,0.0,0.3285457193851471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141948342323303,0.7142021059989929,-7.24666278983932e-06,0.0,0.0003334321663714,0.0,0.0,82.55453491210938,0.0,0.0,0.0,0.5089506506919861,4.0,0.0,1.0
493860,293.1129150390625,297.1499938964844,293.1499938964844,0.1237523183226585,-2718.421142578125,304.1459655761719,0.8341161012649536,0.1928271949291229,0.1740269809961319,292.8839111328125,297.1499938964844,293.1499938964844,0.0060900002717971,-460.1335754394531,299.0593566894531,0.5231701135635376,0.050000000745058,0.0484748743474483,293.1005249023437,297.1499938964844,293.1499938964844,0.1844244301319122,-2909.324951171875,304.1438293457031,0.9306786060333252,0.2660257816314697,0.1862793564796447,293.0222473144531,297.1499938964844,293.1499938964844,0.2454393059015274,-4933.884765625,304.1726379394531,0.9990000128746032,0.4547016322612762,0.3152117431163788,293.2102355957031,297.1499938964844,293.1499938964844,0.0040570995770394,-1521.74560546875,296.7015686035156,0.5231701135635376,0.050000000745058,0.2299439311027526,291.2239990234375,291.1499938964844,258.49053955078125,257.4458923339844,279.1221923828125,293.2105712890625,291.2207946777344,1.0,0.2386437207460403,0.6776103973388672,0.6776103973388672,1.0,1.0,-1.1448320150375366,0.4648328125476837,0.6799992322921753,0.1860964149236679,0.0,0.0,0.624333381652832,36.23373794555664,40.0,-33.91531753540039,-13893.3359375,155.7418670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50946044921875,308.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18238.8828125,18000.0,0.0,0.0,0.3253507912158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6919247508049011,0.6919317841529846,-7.031979748717276e-06,0.0,0.0003301896795164,0.0,0.0,77.05184936523438,0.0,0.0,0.0,0.498193085193634,4.0,0.0,1.0
493920,293.1129150390625,297.1499938964844,293.1499938964844,0.1237523183226585,-2718.421142578125,304.1459655761719,0.8341161012649536,0.1928271949291229,0.1740269809961319,292.8839111328125,297.1499938964844,293.1499938964844,0.0060900002717971,-460.1335754394531,299.0593566894531,0.5231701135635376,0.050000000745058,0.0484748743474483,293.1005249023437,297.1499938964844,293.1499938964844,0.1844244301319122,-2909.324951171875,304.1438293457031,0.9306786060333252,0.2660257816314697,0.1862793564796447,293.0222473144531,297.1499938964844,293.1499938964844,0.2454393059015274,-4933.884765625,304.1726379394531,0.9990000128746032,0.4547016322612762,0.3152117431163788,293.2102355957031,297.1499938964844,293.1499938964844,0.0040570995770394,-1521.74560546875,296.7015686035156,0.5231701135635376,0.050000000745058,0.2299439311027526,291.2239990234375,291.1499938964844,258.49053955078125,257.4458923339844,279.1221923828125,293.2105712890625,291.2207946777344,1.0,0.2386437207460403,0.6776103973388672,0.6776103973388672,1.0,1.0,-1.1448320150375366,0.4648328125476837,0.6799992322921753,0.1860964149236679,0.0,0.0,0.624333381652832,36.23373794555664,40.0,-33.91531753540039,-13893.3359375,155.7418670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50946044921875,308.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18238.8828125,18000.0,0.0,0.0,0.3253507912158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6919247508049011,0.6919317841529846,-7.031979748717276e-06,0.0,0.0003301896795164,0.0,0.0,77.05184936523438,0.0,0.0,0.0,0.498193085193634,4.0,0.0,1.0
493980,293.11199951171875,297.1499938964844,293.1499938964844,0.1249982714653015,-2740.982666015625,304.1452331542969,0.8333510160446167,0.1939527839422226,0.175056904554367,292.8759765625,297.1499938964844,293.1499938964844,0.0062124468386173,-468.11822509765625,299.1608581542969,0.5214216709136963,0.050000000745058,0.0484935455024242,293.0986633300781,297.1499938964844,293.1499938964844,0.1863501220941543,-2934.109375,304.1426696777344,0.9297028183937072,0.2676578760147095,0.1874284297227859,293.0121765136719,297.1499938964844,293.1499938964844,0.2483660280704498,-4984.9716796875,304.16021728515625,0.9990000128746032,0.4599966704845428,0.3180117905139923,293.2048034667969,297.1499938964844,293.1499938964844,0.0040595773607492,-1524.408203125,296.677734375,0.5214216709136963,0.050000000745058,0.2300325036048889,291.1927795410156,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.20513916015625,291.1894226074219,1.0,0.2402295768260955,0.6748953461647034,0.6748953461647034,1.0,1.0,-1.1509358882904053,0.4666519463062286,0.6842839121818542,0.1867366433143615,0.0,0.0,0.6206997036933899,36.79075622558594,43.0,-42.032169342041016,-13923.9736328125,158.5791473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679382324219,308.77313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.22265625,18000.0,0.0,0.0,0.3219881951808929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6796414852142334,0.6796483993530273,-6.904196652612882e-06,0.0,0.0003267770807724,0.0,0.0,74.03257751464844,0.0,0.0,0.0,0.4921765625476837,4.0,0.0,1.0
494040,293.11199951171875,297.1499938964844,293.1499938964844,0.1249982714653015,-2740.982666015625,304.1452331542969,0.8333510160446167,0.1939527839422226,0.175056904554367,292.8759765625,297.1499938964844,293.1499938964844,0.0062124468386173,-468.11822509765625,299.1608581542969,0.5214216709136963,0.050000000745058,0.0484935455024242,293.0986633300781,297.1499938964844,293.1499938964844,0.1863501220941543,-2934.109375,304.1426696777344,0.9297028183937072,0.2676578760147095,0.1874284297227859,293.0121765136719,297.1499938964844,293.1499938964844,0.2483660280704498,-4984.9716796875,304.16021728515625,0.9990000128746032,0.4599966704845428,0.3180117905139923,293.2048034667969,297.1499938964844,293.1499938964844,0.0040595773607492,-1524.408203125,296.677734375,0.5214216709136963,0.050000000745058,0.2300325036048889,291.1927795410156,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.20513916015625,291.1894226074219,1.0,0.2402295768260955,0.6748953461647034,0.6748953461647034,1.0,1.0,-1.1509358882904053,0.4666519463062286,0.6842839121818542,0.1867366433143615,0.0,0.0,0.6206997036933899,36.79075622558594,43.0,-42.032169342041016,-13923.9736328125,158.5791473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679382324219,308.77313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.22265625,18000.0,0.0,0.0,0.3219881951808929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6796414852142334,0.6796483993530273,-6.904196652612882e-06,0.0,0.0003267770807724,0.0,0.0,74.03257751464844,0.0,0.0,0.0,0.4921765625476837,4.0,0.0,1.0
494100,293.11163330078125,297.1499938964844,293.1499938964844,0.1256275475025177,-2752.345947265625,304.1449584960937,0.8322323560714722,0.194507896900177,0.1755721420049667,292.8720397949219,297.1499938964844,293.1499938964844,0.0062764659523963,-472.2491149902344,299.2126770019531,0.5200017094612122,0.050000000745058,0.0485091097652912,293.09783935546875,297.1499938964844,293.1499938964844,0.1873294115066528,-2946.6669921875,304.1422424316406,0.9281946420669556,0.2684720754623413,0.1880076080560684,293.010498046875,297.1499938964844,293.1499938964844,0.2507430016994476,-5024.986328125,304.154052734375,0.9990000128746032,0.4620755612850189,0.3203264474868774,293.2022399902344,297.1499938964844,293.1499938964844,0.0040616337209939,-1526.0435791015625,296.6659851074219,0.5200017094612122,0.050000000745058,0.2301063239574432,291.1769714355469,291.1499938964844,258.430419921875,257.3905029296875,279.12255859375,293.2025756835937,291.17364501953125,1.0,0.241398274898529,0.6735203266143799,0.6735203266143799,1.0,1.0,-1.1551344394683838,0.468037873506546,0.6870965361595154,0.1873144060373306,0.0,0.0,0.620489776134491,37.24313735961914,43.0,-43.21442413330078,-13956.55078125,160.6819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,308.79278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.92578125,18000.0,0.0,0.0,0.3203946053981781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770619750022888,0.677068829536438,-6.87089232087601e-06,0.0,0.0003251598100177,0.0,0.0,73.3529052734375,0.0,0.0,0.0,0.4908499121665954,4.0,0.0,1.0
494160,293.111328125,297.1499938964844,293.1499938964844,0.1262540221214294,-2763.63427734375,304.1447448730469,0.8307004570960999,0.1950559318065643,0.1760851144790649,292.8681945800781,297.1499938964844,293.1499938964844,0.0063420757651329,-476.44537353515625,299.2652893066406,0.5182878971099854,0.050000000745058,0.048528391867876,293.0970764160156,297.1499938964844,293.1499938964844,0.1883092373609542,-2959.198486328125,304.1418762207031,0.9261127710342408,0.2692824006080627,0.1885873973369598,293.0108642578125,297.1499938964844,293.1499938964844,0.253651350736618,-5073.30615234375,304.1480407714844,0.9990000128746032,0.463773250579834,0.3231709003448486,293.1998291015625,297.1499938964844,293.1499938964844,0.0040640118531882,-1527.7774658203125,296.6544494628906,0.5182878971099854,0.050000000745058,0.230197787284851,291.16143798828125,291.1499938964844,258.41070556640625,257.3722229003906,279.1224365234375,293.2001342773437,291.1582336425781,1.0,0.2427848875522613,0.6721335053443909,0.6721335053443909,1.0,1.0,-1.1599926948547363,0.4696962237358093,0.690296471118927,0.1880388110876083,0.0,0.0,0.6212860345840454,37.79915618896485,46.0,-43.18889617919922,-13998.765625,163.19602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475891113281,308.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.244140625,18000.0,0.0,0.0,0.3189330399036407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6767082810401917,0.6767151951789856,-6.856523214082699e-06,0.0,0.0003236765041947,0.0,0.0,73.17745971679688,0.0,0.0,0.0,0.4905723631381988,4.0,0.0,1.0
494220,293.1108703613281,297.1499938964844,293.1499938964844,0.1274870038032531,-2785.778076171875,304.1444396972656,0.8266200423240662,0.1961270272731781,0.177099347114563,292.86065673828125,297.1499938964844,293.1499938964844,0.0064776809886097,-484.9920959472656,299.37286376953125,0.514181911945343,0.050000000745058,0.0485769510269165,293.0957946777344,297.1499938964844,293.1499938964844,0.190252810716629,-2983.958984375,304.141357421875,0.9205558896064758,0.2708853185176849,0.1897435337305069,293.01715087890625,297.1499938964844,293.1499938964844,0.2608547806739807,-5191.27587890625,304.13671875,0.9990000128746032,0.4660361707210541,0.3302256464958191,293.1954650878906,297.1499938964844,293.1499938964844,0.0040693078190088,-1531.3568115234375,296.6322937011719,0.514181911945343,0.050000000745058,0.2304281443357467,291.1319580078125,291.1499938964844,258.3717041015625,257.3359069824219,279.1221008300781,293.1957092285156,291.1290588378906,1.0,0.2461217790842056,0.6693295240402222,0.6693295240402222,1.0,1.0,-1.1713995933532717,0.4737075865268707,0.6976920962333679,0.1898600906133651,0.0,0.0,0.6256877183914185,39.18920135498047,49.0,-41.06157302856445,-14107.2265625,169.34022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7413635253906,308.79840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.13671875,18000.0,0.0,0.0,0.3165915608406067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822056174278259,0.6822124719619751,-6.880604360048892e-06,0.0,0.0003213001764379,0.0,0.0,74.23042297363281,0.0,0.0,0.0,0.4929493963718414,4.0,0.0,1.0
494280,293.1108703613281,297.1499938964844,293.1499938964844,0.1274870038032531,-2785.778076171875,304.1444396972656,0.8266200423240662,0.1961270272731781,0.177099347114563,292.86065673828125,297.1499938964844,293.1499938964844,0.0064776809886097,-484.9920959472656,299.37286376953125,0.514181911945343,0.050000000745058,0.0485769510269165,293.0957946777344,297.1499938964844,293.1499938964844,0.190252810716629,-2983.958984375,304.141357421875,0.9205558896064758,0.2708853185176849,0.1897435337305069,293.01715087890625,297.1499938964844,293.1499938964844,0.2608547806739807,-5191.27587890625,304.13671875,0.9990000128746032,0.4660361707210541,0.3302256464958191,293.1954650878906,297.1499938964844,293.1499938964844,0.0040693078190088,-1531.3568115234375,296.6322937011719,0.514181911945343,0.050000000745058,0.2304281443357467,291.1319580078125,291.1499938964844,258.3717041015625,257.3359069824219,279.1221008300781,293.1957092285156,291.1290588378906,1.0,0.2461217790842056,0.6693295240402222,0.6693295240402222,1.0,1.0,-1.1713995933532717,0.4737075865268707,0.6976920962333679,0.1898600906133651,0.0,0.0,0.6256877183914185,39.18920135498047,49.0,-41.06157302856445,-14107.2265625,169.34022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7413635253906,308.79840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.13671875,18000.0,0.0,0.0,0.3165915608406067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822056174278259,0.6822124719619751,-6.880604360048892e-06,0.0,0.0003213001764379,0.0,0.0,74.23042297363281,0.0,0.0,0.0,0.4929493963718414,4.0,0.0,1.0
494340,293.11065673828125,297.1499938964844,293.1499938964844,0.1286823749542236,-2807.154052734375,304.1443176269531,0.8214917182922363,0.1971615403890609,0.1780926436185836,292.8535461425781,297.1499938964844,293.1499938964844,0.0066187074407935,-493.6975402832031,299.4834289550781,0.5094659328460693,0.050000000745058,0.0486372672021389,293.09478759765625,297.1499938964844,293.1499938964844,0.1921570152044296,-3008.097900390625,304.1410522460937,0.9136802554130554,0.2724581658840179,0.1908885985612869,293.0299987792969,297.1499938964844,293.1499938964844,0.2696179449558258,-5332.66015625,304.1265869140625,0.9990000128746032,0.4668068885803222,0.3387830853462219,293.1917724609375,297.1499938964844,293.1499938964844,0.0040748952887952,-1534.9068603515625,296.6111755371094,0.5094659328460693,0.050000000745058,0.2307142615318298,291.10498046875,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.1919860839844,291.1023864746094,1.0,0.2500829696655273,0.666495680809021,0.666495680809021,1.0,1.0,-1.1846530437469482,0.4784737229347229,0.7061793208122253,0.1920839995145797,0.0,0.0,0.633522093296051,40.90502548217773,52.0,-37.65449142456055,-14241.4794921875,176.8151092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6522827148437,308.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17841.833984375,18000.0,0.0,0.0,0.3152718544006347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953374147415161,0.6953443884849548,-6.97093582857633e-06,0.0,0.0003199608472641,0.0,0.0,77.06792449951172,0.0,0.0,0.0,0.4989696741104126,4.0,0.0,1.0
494400,293.11065673828125,297.1499938964844,293.1499938964844,0.1286823749542236,-2807.154052734375,304.1443176269531,0.8214917182922363,0.1971615403890609,0.1780926436185836,292.8535461425781,297.1499938964844,293.1499938964844,0.0066187074407935,-493.6975402832031,299.4834289550781,0.5094659328460693,0.050000000745058,0.0486372672021389,293.09478759765625,297.1499938964844,293.1499938964844,0.1921570152044296,-3008.097900390625,304.1410522460937,0.9136802554130554,0.2724581658840179,0.1908885985612869,293.0299987792969,297.1499938964844,293.1499938964844,0.2696179449558258,-5332.66015625,304.1265869140625,0.9990000128746032,0.4668068885803222,0.3387830853462219,293.1917724609375,297.1499938964844,293.1499938964844,0.0040748952887952,-1534.9068603515625,296.6111755371094,0.5094659328460693,0.050000000745058,0.2307142615318298,291.10498046875,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.1919860839844,291.1023864746094,1.0,0.2500829696655273,0.666495680809021,0.666495680809021,1.0,1.0,-1.1846530437469482,0.4784737229347229,0.7061793208122253,0.1920839995145797,0.0,0.0,0.633522093296051,40.90502548217773,52.0,-37.65449142456055,-14241.4794921875,176.8151092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6522827148437,308.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17841.833984375,18000.0,0.0,0.0,0.3152718544006347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953374147415161,0.6953443884849548,-6.97093582857633e-06,0.0,0.0003199608472641,0.0,0.0,77.06792449951172,0.0,0.0,0.0,0.4989696741104126,4.0,0.0,1.0
494460,293.11065673828125,297.1499938964844,293.1499938964844,0.1298330426216125,-2827.64501953125,304.144287109375,0.8155961036682129,0.1981585621833801,0.1790618151426315,292.84686279296875,297.1499938964844,293.1499938964844,0.0067648240365087,-502.52197265625,299.5966796875,0.5044332146644592,0.050000000745058,0.0487076565623283,293.0941162109375,297.1499938964844,293.1499938964844,0.1940086036920547,-3031.461181640625,304.1409606933594,0.9061662554740906,0.2739964425563812,0.1920175701379776,293.0484924316406,297.1499938964844,293.1499938964844,0.2796313762664795,-5492.11279296875,304.11773681640625,0.9990000128746032,0.4661118686199188,0.3485036194324493,293.188720703125,297.1499938964844,293.1499938964844,0.0040804669260978,-1538.30419921875,296.59112548828125,0.5044332146644592,0.050000000745058,0.2310481667518615,291.08074951171875,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.1889038085937,291.0784912109375,1.0,0.2545332014560699,0.6636461615562439,0.6636461615562439,1.0,1.0,-1.1993240118026731,0.4838154315948486,0.7155085206031799,0.1946125924587249,0.0,0.0,0.6444059610366821,42.89876556396485,55.0,-33.80231857299805,-14395.7080078125,185.45509338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49102783203125,308.67938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.625,18000.0,0.0,0.0,0.3151797950267792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154080271720886,0.7154151797294617,-7.124736839614343e-06,0.0,0.0003198674239683,0.0,0.0,81.67141723632812,0.0,0.0,0.0,0.5083708763122559,4.0,0.0,1.0
494520,293.11065673828125,297.1499938964844,293.1499938964844,0.1298330426216125,-2827.64501953125,304.144287109375,0.8155961036682129,0.1981585621833801,0.1790618151426315,292.84686279296875,297.1499938964844,293.1499938964844,0.0067648240365087,-502.52197265625,299.5966796875,0.5044332146644592,0.050000000745058,0.0487076565623283,293.0941162109375,297.1499938964844,293.1499938964844,0.1940086036920547,-3031.461181640625,304.1409606933594,0.9061662554740906,0.2739964425563812,0.1920175701379776,293.0484924316406,297.1499938964844,293.1499938964844,0.2796313762664795,-5492.11279296875,304.11773681640625,0.9990000128746032,0.4661118686199188,0.3485036194324493,293.188720703125,297.1499938964844,293.1499938964844,0.0040804669260978,-1538.30419921875,296.59112548828125,0.5044332146644592,0.050000000745058,0.2310481667518615,291.08074951171875,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.1889038085937,291.0784912109375,1.0,0.2545332014560699,0.6636461615562439,0.6636461615562439,1.0,1.0,-1.1993240118026731,0.4838154315948486,0.7155085206031799,0.1946125924587249,0.0,0.0,0.6444059610366821,42.89876556396485,55.0,-33.80231857299805,-14395.7080078125,185.45509338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49102783203125,308.67938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.625,18000.0,0.0,0.0,0.3151797950267792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154080271720886,0.7154151797294617,-7.124736839614343e-06,0.0,0.0003198674239683,0.0,0.0,81.67141723632812,0.0,0.0,0.0,0.5083708763122559,4.0,0.0,1.0
494580,293.11083984375,297.1499938964844,293.1499938964844,0.1309351921081543,-2847.1923828125,304.14434814453125,0.8090922236442566,0.1991195827722549,0.1800063699483871,292.84063720703125,297.1499938964844,293.1499938964844,0.0069158524274826,-511.4363403320313,299.71246337890625,0.4992918372154236,0.050000000745058,0.0487866513431072,293.0936889648437,297.1499938964844,293.1499938964844,0.1957986205816269,-3053.94873046875,304.1409912109375,0.8985974192619324,0.2754983603954315,0.1931277215480804,293.0717468261719,297.1499938964844,293.1499938964844,0.2906255424022674,-5665.0380859375,304.1101989746094,0.9990000128746032,0.4639730155467987,0.3590988516807556,293.1862487792969,297.1499938964844,293.1499938964844,0.0040858830325305,-1541.489013671875,296.5721740722656,0.4992918372154236,0.050000000745058,0.231422871351242,291.0594177246094,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1863708496094,291.0574645996094,1.0,0.2593572735786438,0.6607936024665833,0.6607936024665833,1.0,1.0,-1.2150522470474243,0.4895828068256378,0.7254694104194641,0.197363793849945,0.0,0.0,0.6579431295394897,45.12874603271485,58.0,-29.73970031738281,-14565.607421875,195.11746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,308.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17687.12890625,18000.0,0.0,0.0,0.3164182603359222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417431473731995,0.7417505383491516,-7.340916909015505e-06,0.0,0.0003211243019904,0.0,0.0,88.09208679199219,0.0,0.0,0.0,0.5209157466888428,4.0,0.0,1.0
494640,293.11083984375,297.1499938964844,293.1499938964844,0.1309351921081543,-2847.1923828125,304.14434814453125,0.8090922236442566,0.1991195827722549,0.1800063699483871,292.84063720703125,297.1499938964844,293.1499938964844,0.0069158524274826,-511.4363403320313,299.71246337890625,0.4992918372154236,0.050000000745058,0.0487866513431072,293.0936889648437,297.1499938964844,293.1499938964844,0.1957986205816269,-3053.94873046875,304.1409912109375,0.8985974192619324,0.2754983603954315,0.1931277215480804,293.0717468261719,297.1499938964844,293.1499938964844,0.2906255424022674,-5665.0380859375,304.1101989746094,0.9990000128746032,0.4639730155467987,0.3590988516807556,293.1862487792969,297.1499938964844,293.1499938964844,0.0040858830325305,-1541.489013671875,296.5721740722656,0.4992918372154236,0.050000000745058,0.231422871351242,291.0594177246094,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1863708496094,291.0574645996094,1.0,0.2593572735786438,0.6607936024665833,0.6607936024665833,1.0,1.0,-1.2150522470474243,0.4895828068256378,0.7254694104194641,0.197363793849945,0.0,0.0,0.6579431295394897,45.12874603271485,58.0,-29.73970031738281,-14565.607421875,195.11746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,308.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17687.12890625,18000.0,0.0,0.0,0.3164182603359222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417431473731995,0.7417505383491516,-7.340916909015505e-06,0.0,0.0003211243019904,0.0,0.0,88.09208679199219,0.0,0.0,0.0,0.5209157466888428,4.0,0.0,1.0
494700,293.1109924316406,297.1499938964844,293.1499938964844,0.1314672231674194,-2856.599365234375,304.1444091796875,0.8056265711784363,0.1995874196290969,0.1804697066545486,292.8376770019531,297.1499938964844,293.1499938964844,0.0069931917823851,-515.9202270507812,299.7712707519531,0.4967200756072998,0.050000000745058,0.048828974366188,293.09356689453125,297.1499938964844,293.1499938964844,0.1966682076454162,-3064.837646484375,304.1410522460937,0.8947444558143616,0.2762355804443359,0.1936752945184707,293.0849914550781,297.1499938964844,293.1499938964844,0.296417087316513,-5755.32177734375,304.10693359375,0.9990000128746032,0.462363064289093,0.3646486103534698,293.1851806640625,297.1499938964844,293.1499938964844,0.0040885210037231,-1542.993896484375,296.5632019042969,0.4967200756072998,0.050000000745058,0.2316236346960067,291.0498962402344,291.1499938964844,258.23858642578125,257.2107238769531,279.1215209960937,293.185302734375,291.048095703125,1.0,0.261879026889801,0.6593693494796753,0.6593693494796753,1.0,1.0,-1.22321879863739,0.4925869405269623,0.7306318879127502,0.1988013684749603,0.0,0.0,0.665580689907074,46.32096481323242,58.0,-27.63553237915039,-14655.400390625,200.2933807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484680175781,308.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17652.29296875,18000.0,0.0,0.0,0.3175444006919861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570421099662781,0.757049560546875,-7.472279776266077e-06,0.0,0.0003222672094125,0.0,0.0,92.01184844970705,0.0,0.0,0.0,0.5282900333404541,4.0,0.0,1.0
494760,293.11114501953125,297.1499938964844,293.1499938964844,0.1319863498210907,-2865.75927734375,304.1445007324219,0.8020716309547424,0.2000475227832794,0.1809273958206176,292.8348388671875,297.1499938964844,293.1499938964844,0.0070716999471187,-520.416259765625,299.83062744140625,0.4941586554050445,0.050000000745058,0.0488729700446128,293.093505859375,297.1499938964844,293.1499938964844,0.1975198835134506,-3075.47998046875,304.14111328125,0.8908637166023254,0.276963859796524,0.1942177712917328,293.0992431640625,297.1499938964844,293.1499938964844,0.3023677468299866,-5847.54150390625,304.1039428710937,0.9990000128746032,0.4603928029537201,0.3703292608261108,293.1842346191406,297.1499938964844,293.1499938964844,0.0040911273099482,-1544.4444580078125,296.5545959472656,0.4941586554050445,0.050000000745058,0.2318323254585266,291.0411376953125,291.1499938964844,258.2198791503906,257.1930236816406,279.1215515136719,293.184326171875,291.0395202636719,1.0,0.2644588351249695,0.6579477787017822,0.6579477787017822,1.0,1.0,-1.2315412759780884,0.4956522583961487,0.7358889579772949,0.2002696841955185,0.0,0.0,0.6737214922904968,47.55869674682617,61.0,-25.48470497131348,-14747.9306640625,205.67849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166015625,308.4573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17619.35546875,18000.0,0.0,0.0,0.3189991414546966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736169695854187,0.77362459897995,-7.618892595928628e-06,0.0,0.0003237435594201,0.0,0.0,96.41615295410156,0.0,0.0,0.0,0.5363422632217407,4.0,0.0,1.0
494820,293.111572265625,297.1499938964844,293.1499938964844,0.1329856961965561,-2883.336181640625,304.1446533203125,0.7949455976486206,0.2009467035531997,0.1818273067474365,292.82940673828125,297.1499938964844,293.1499938964844,0.0072322422638535,-529.43603515625,299.9511413574219,0.4890708923339844,0.050000000745058,0.0489653386175632,293.0931091308594,297.1499938964844,293.1499938964844,0.199202761054039,-3096.452392578125,304.1412658691406,0.8831716775894165,0.2784706056118011,0.1953171640634536,293.1307678222656,297.1499938964844,293.1499938964844,0.3146417140960693,-6036.10595703125,304.098876953125,0.9990000128746032,0.4552964568138122,0.3819815516471863,293.1824645996094,297.1499938964844,293.1499938964844,0.004096339456737,-1547.2108154296875,296.5387878417969,0.4890708923339844,0.050000000745058,0.2322704941034317,291.02606201171875,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.1825561523437,291.0248107910156,1.0,0.2697556912899017,0.6551138758659363,0.6551138758659363,1.0,1.0,-1.2485644817352295,0.5019288063049316,0.7466356754302979,0.20327690243721,0.0,0.0,0.691290557384491,50.15360641479492,64.0,-21.05734634399414,-14940.220703125,217.02786254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406005859375,308.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17560.30859375,18000.0,0.0,0.0,0.3228447735309601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8101333379745483,0.8101412653923035,-7.956728950375691e-06,0.0,0.0003276463830843,0.0,0.0,106.70845794677734,0.0,0.0,0.0,0.5542900562286377,4.0,0.0,1.0
494880,293.111572265625,297.1499938964844,293.1499938964844,0.1329856961965561,-2883.336181640625,304.1446533203125,0.7949455976486206,0.2009467035531997,0.1818273067474365,292.82940673828125,297.1499938964844,293.1499938964844,0.0072322422638535,-529.43603515625,299.9511413574219,0.4890708923339844,0.050000000745058,0.0489653386175632,293.0931091308594,297.1499938964844,293.1499938964844,0.199202761054039,-3096.452392578125,304.1412658691406,0.8831716775894165,0.2784706056118011,0.1953171640634536,293.1307678222656,297.1499938964844,293.1499938964844,0.3146417140960693,-6036.10595703125,304.098876953125,0.9990000128746032,0.4552964568138122,0.3819815516471863,293.1824645996094,297.1499938964844,293.1499938964844,0.004096339456737,-1547.2108154296875,296.5387878417969,0.4890708923339844,0.050000000745058,0.2322704941034317,291.02606201171875,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.1825561523437,291.0248107910156,1.0,0.2697556912899017,0.6551138758659363,0.6551138758659363,1.0,1.0,-1.2485644817352295,0.5019288063049316,0.7466356754302979,0.20327690243721,0.0,0.0,0.691290557384491,50.15360641479492,64.0,-21.05734634399414,-14940.220703125,217.02786254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406005859375,308.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17560.30859375,18000.0,0.0,0.0,0.3228447735309601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8101333379745483,0.8101412653923035,-7.956728950375691e-06,0.0,0.0003276463830843,0.0,0.0,106.70845794677734,0.0,0.0,0.0,0.5542900562286377,4.0,0.0,1.0
