time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.112060546875,297.1499938964844,293.1499938964844,0.1339345425367355,-2899.952392578125,304.1448669433594,0.7879226803779602,0.2018238604068756,0.1827099174261093,292.82427978515625,297.1499938964844,293.1499938964844,0.0073975981213152,-538.4847412109375,300.0740051269531,0.4839833378791809,0.050000000745058,0.0490627102553844,293.0929260253906,297.1499938964844,293.1499938964844,0.2008712142705917,-3117.165771484375,304.14141845703125,0.8757157325744629,0.2799555957317352,0.1964469254016876,293.1661376953125,297.1499938964844,293.1499938964844,0.3272726535797119,-6227.97119140625,304.0948791503906,0.9990000128746032,0.4486143589019775,0.3938911557197571,293.1807556152344,297.1499938964844,293.1499938964844,0.0041018701158463,-1549.908203125,296.5253601074219,0.4839833378791809,0.050000000745058,0.2327323704957962,291.0142517089844,291.1499938964844,258.1454162597656,257.122314453125,279.1217346191406,293.1808776855469,291.01336669921875,1.0,0.2751830816268921,0.6522917747497559,0.6522917747497559,1.0,1.0,-1.265946865081787,0.5083369612693787,0.7576099038124084,0.2063430398702621,0.0,0.0,0.7102133631706238,52.88443756103516,52.0,-16.50250244140625,-15140.73828125,229.0741424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.462646484375,308.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17512.33984375,18000.0,0.0,0.0,0.3278229534626007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502923250198364,0.850300669670105,-8.350800271728076e-06,0.0,0.0003326986043248,0.0,0.0,118.9939956665039,0.0,0.0,0.0,0.5743207335472107,4.0,0.0,1.0
495000,293.112060546875,297.1499938964844,293.1499938964844,0.1339345425367355,-2899.952392578125,304.1448669433594,0.7879226803779602,0.2018238604068756,0.1827099174261093,292.82427978515625,297.1499938964844,293.1499938964844,0.0073975981213152,-538.4847412109375,300.0740051269531,0.4839833378791809,0.050000000745058,0.0490627102553844,293.0929260253906,297.1499938964844,293.1499938964844,0.2008712142705917,-3117.165771484375,304.14141845703125,0.8757157325744629,0.2799555957317352,0.1964469254016876,293.1661376953125,297.1499938964844,293.1499938964844,0.3272726535797119,-6227.97119140625,304.0948791503906,0.9990000128746032,0.4486143589019775,0.3938911557197571,293.1807556152344,297.1499938964844,293.1499938964844,0.0041018701158463,-1549.908203125,296.5253601074219,0.4839833378791809,0.050000000745058,0.2327323704957962,291.0142517089844,291.1499938964844,258.1454162597656,257.122314453125,279.1217346191406,293.1808776855469,291.01336669921875,1.0,0.2751830816268921,0.6522917747497559,0.6522917747497559,1.0,1.0,-1.265946865081787,0.5083369612693787,0.7576099038124084,0.2063430398702621,0.0,0.0,0.7102133631706238,52.88443756103516,52.0,-16.50250244140625,-15140.73828125,229.0741424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.462646484375,308.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17512.33984375,18000.0,0.0,0.0,0.3278229534626007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502923250198364,0.850300669670105,-8.350800271728076e-06,0.0,0.0003326986043248,0.0,0.0,118.9939956665039,0.0,0.0,0.0,0.5743207335472107,4.0,0.0,1.0
495060,293.1122436523437,297.1499938964844,293.1499938964844,0.1344008892774582,-2907.999755859375,304.1451416015625,0.7878122329711914,0.2023631036281585,0.1831981539726257,292.8212280273437,297.1499938964844,293.1499938964844,0.0074893762357532,-543.2684326171875,300.1502380371094,0.4834647476673126,0.050000000745058,0.0490727797150611,293.0934143066406,297.1499938964844,293.1499938964844,0.2016417235136032,-3126.57470703125,304.1418762207031,0.8756616711616516,0.2807230651378631,0.1970165222883224,293.1859436035156,297.1499938964844,293.1499938964844,0.3291364014148712,-6252.05517578125,304.10357666015625,0.9990000128746032,0.4444514214992523,0.3951052725315094,293.1795654296875,297.1499938964844,293.1499938964844,0.0041017257608473,-1549.9212646484375,296.52105712890625,0.4834647476673126,0.050000000745058,0.2327801287174224,291.0122985839844,291.1499938964844,258.1231384277344,257.10113525390625,279.1247253417969,293.1796875,291.0134582519531,1.0,0.2754715979099273,0.6509736776351929,0.6509736776351929,1.0,1.0,-1.2687515020370483,0.5089964270591736,0.7597550749778748,0.2065818756818771,0.0,0.0,0.721494734287262,53.18523788452149,52.0,-2.4689955711364746,-15209.63671875,230.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3060913085937,308.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17495.78515625,18000.0,0.0,0.0,0.3312299847602844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754745721817017,0.8754832148551941,-8.610959412180819e-06,0.0,0.000336156314006,0.0,0.0,127.2489013671875,0.0,0.0,0.0,0.587003767490387,4.0,0.0,1.0
495120,293.1124267578125,297.1499938964844,293.1499938964844,0.1345783174037933,-2910.855224609375,304.1455383300781,0.7895061373710632,0.2027064263820648,0.1835002452135086,292.81915283203125,297.1499938964844,293.1499938964844,0.0075430842116475,-545.8171997070312,300.20440673828125,0.484241634607315,0.050000000745058,0.0490576475858688,293.0938720703125,297.1499938964844,293.1499938964844,0.2019292414188385,-3129.863037109375,304.1425476074219,0.877536952495575,0.281209647655487,0.1973510235548019,293.1950378417969,297.1499938964844,293.1499938964844,0.3275260627269745,-6223.669921875,304.11346435546875,0.9990000128746032,0.4423065185546875,0.3932858109474182,293.1786499023437,297.1499938964844,293.1499938964844,0.0040986761450767,-1548.2978515625,296.5242004394531,0.484241634607315,0.050000000745058,0.2327083647251129,291.0206298828125,291.1499938964844,258.1083068847656,257.0870056152344,279.1273498535156,293.17877197265625,291.0235900878906,1.0,0.2746696770191192,0.6502788662910461,0.6502788662910461,1.0,1.0,-1.2672299146652222,0.5080541372299194,0.7591758370399475,0.2059890776872635,0.0,0.0,0.7275431752204895,52.77986526489258,40.0,15.287212371826172,-15229.71875,229.31358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2150573730469,308.1280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17516.708984375,18000.0,0.0,0.0,0.3335651159286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.891260027885437,0.8912688493728638,-8.785044883552473e-06,0.0,0.0003385262098163,0.0,0.0,132.71302795410156,0.0,0.0,0.0,0.5949918627738953,4.0,0.0,1.0
495180,293.1129150390625,297.1499938964844,293.1499938964844,0.1346561908721923,-2911.202880859375,304.1468811035156,0.7987431287765503,0.2035611569881439,0.1841691434383392,292.8139038085937,297.1499938964844,293.1499938964844,0.007658293005079,-550.5564575195312,300.3483581542969,0.4892496466636657,0.050000000745058,0.0489619076251983,293.0946350097656,297.1499938964844,293.1499938964844,0.2021539062261581,-3131.603759765625,304.1446838378906,0.887855589389801,0.2824762761592865,0.1981458216905594,293.1993713378906,297.1499938964844,293.1499938964844,0.315631240606308,-6031.2451171875,304.14569091796875,0.9990000128746032,0.4402281939983368,0.3815654516220093,293.1761169433594,297.1499938964844,293.1499938964844,0.0040819132700562,-1539.5400390625,296.548095703125,0.4892496466636657,0.050000000745058,0.2322542071342468,291.06671142578125,291.1499938964844,258.0711364746094,257.0516052246094,279.1349182128906,293.17626953125,291.0726013183594,1.0,0.2696244120597839,0.6491442918777466,0.6491442918777466,1.0,1.0,-1.2542635202407837,0.5019980669021606,0.7522653937339783,0.2025834023952484,0.0,0.0,0.735901415348053,50.16020202636719,28.0,59.65443801879883,-15188.724609375,219.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0590515136719,308.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17687.095703125,18000.0,0.0,0.0,0.3392157852649688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9197095036506652,0.919718623161316,-9.136439075518863e-06,0.0,0.000344260915881,0.0,0.0,143.33279418945312,0.0,0.0,0.0,0.6096457242965698,4.0,0.0,1.0
495240,293.1129150390625,297.1499938964844,293.1499938964844,0.1346561908721923,-2911.202880859375,304.1468811035156,0.7987431287765503,0.2035611569881439,0.1841691434383392,292.8139038085937,297.1499938964844,293.1499938964844,0.007658293005079,-550.5564575195312,300.3483581542969,0.4892496466636657,0.050000000745058,0.0489619076251983,293.0946350097656,297.1499938964844,293.1499938964844,0.2021539062261581,-3131.603759765625,304.1446838378906,0.887855589389801,0.2824762761592865,0.1981458216905594,293.1993713378906,297.1499938964844,293.1499938964844,0.315631240606308,-6031.2451171875,304.14569091796875,0.9990000128746032,0.4402281939983368,0.3815654516220093,293.1761169433594,297.1499938964844,293.1499938964844,0.0040819132700562,-1539.5400390625,296.548095703125,0.4892496466636657,0.050000000745058,0.2322542071342468,291.06671142578125,291.1499938964844,258.0711364746094,257.0516052246094,279.1349182128906,293.17626953125,291.0726013183594,1.0,0.2696244120597839,0.6491442918777466,0.6491442918777466,1.0,1.0,-1.2542635202407837,0.5019980669021606,0.7522653937339783,0.2025834023952484,0.0,0.0,0.735901415348053,50.16020202636719,28.0,59.65443801879883,-15188.724609375,219.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0590515136719,308.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17687.095703125,18000.0,0.0,0.0,0.3392157852649688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9197095036506652,0.919718623161316,-9.136439075518863e-06,0.0,0.000344260915881,0.0,0.0,143.33279418945312,0.0,0.0,0.0,0.6096457242965698,4.0,0.0,1.0
495300,293.1128234863281,297.1499938964844,293.1499938964844,0.1345845609903335,-2909.30419921875,304.1475830078125,0.8060188293457031,0.2040499448776245,0.1845135986804962,292.8112487792969,297.1499938964844,293.1499938964844,0.0077077732421457,-552.2394409179688,300.4236755371094,0.4932896792888641,0.050000000745058,0.0488881841301918,293.0946350097656,297.1499938964844,293.1499938964844,0.2021036595106125,-3130.3466796875,304.1457214355469,0.8960302472114563,0.2831763327121734,0.1985607296228408,293.19061279296875,297.1499938964844,293.1499938964844,0.3059793710708618,-5877.7421875,304.1640319824219,0.9990000128746032,0.4413191974163055,0.3722875118255615,293.1747436523437,297.1499938964844,293.1499938964844,0.0040698815137147,-1533.2880859375,296.56646728515625,0.4932896792888641,0.050000000745058,0.2319044917821884,291.0997619628906,291.1499938964844,258.0525207519531,257.03387451171875,279.1388244628906,293.1748962402344,291.1068420410156,1.0,0.2656826078891754,0.6488770842552185,0.6488770842552185,1.0,1.0,-1.2435321807861328,0.4972731471061706,0.7462589740753174,0.2000029385089874,0.0,0.0,0.7359697222709656,48.13230895996094,28.0,78.99783325195312,-15123.751953125,210.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0292358398437,308.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17811.353515625,18000.0,0.0,0.0,0.341731309890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9263607859611512,0.9263700246810912,-9.239102837454992e-06,0.0,0.0003468138165771,0.0,0.0,146.1197509765625,0.0,0.0,0.0,0.6131718158721924,4.0,0.0,1.0
495360,293.11248779296875,297.1499938964844,293.1499938964844,0.1344764083623886,-2906.698974609375,304.1482238769531,0.8147913217544556,0.2045854181051254,0.1848910003900528,292.8085327148437,297.1499938964844,293.1499938964844,0.0077524478547275,-553.5315551757812,300.5007019042969,0.4984187483787536,0.050000000745058,0.0488006696105003,293.0943298339844,297.1499938964844,293.1499938964844,0.201985627412796,-3128.201416015625,304.146728515625,0.9063626527786256,0.2839354872703552,0.1990033835172653,293.1742248535156,297.1499938964844,293.1499938964844,0.2941633760929107,-5690.2626953125,304.1829528808594,0.9990000128746032,0.4440138638019562,0.3609640300273895,293.17333984375,297.1499938964844,293.1499938964844,0.0040559722110629,-1526.067138671875,296.5882873535156,0.4984187483787536,0.050000000745058,0.231489360332489,291.13818359375,291.1499938964844,258.03387451171875,257.01611328125,279.142578125,293.1734924316406,291.1462707519531,1.0,0.2609142065048218,0.648790717124939,0.648790717124939,1.0,1.0,-1.2303229570388794,0.4915685653686523,0.738754391670227,0.196917325258255,0.0,0.0,0.7329344153404236,45.71967315673828,31.0,95.90216064453124,-15030.7841796875,201.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0361328125,308.159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.02734375,18000.0,0.0,0.0,0.3439026772975921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269333481788636,0.9269425868988036,-9.278263860323932e-06,0.0,0.0003490175004117,0.0,0.0,146.7107391357422,0.0,0.0,0.0,0.6136069893836975,4.0,0.0,1.0
495420,293.1120910644531,297.1499938964844,293.1499938964844,0.1343632787466049,-2903.435546875,304.14898681640625,0.8268066048622131,0.2056150585412979,0.1857251077890396,292.8032531738281,297.1499938964844,293.1499938964844,0.0078558102250099,-556.9017944335938,300.654052734375,0.5056684613227844,0.050000000745058,0.0486896075308322,293.0935363769531,297.1499938964844,293.1499938964844,0.2019477933645248,-3126.582763671875,304.1478271484375,0.9226643443107604,0.2855101525783539,0.2000170052051544,293.1289367675781,297.1499938964844,293.1499938964844,0.2776997089385986,-5430.79638671875,304.1987609863281,0.9990000128746032,0.4525638222694397,0.3460581004619598,293.1703491210937,297.1499938964844,293.1499938964844,0.0040330495685338,-1513.671875,296.6318664550781,0.5056684613227844,0.050000000745058,0.2309625297784805,291.2128295898437,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.1705322265625,291.21856689453125,1.0,0.2553005814552307,0.6483200192451477,0.6483200192451477,1.0,1.0,-1.2138758897781372,0.4843774735927582,0.7294983863830566,0.1928871572017669,0.0,0.0,0.719264030456543,42.66338348388672,34.0,93.50019073486328,-14884.736328125,189.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1499938964844,308.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18256.453125,18000.0,0.0,0.0,0.3470299839973449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9088069200515748,0.9088160395622252,-9.144140676653478e-06,0.0,0.0003521913313306,0.0,0.0,140.8173828125,0.0,0.0,0.0,0.6047490835189819,4.0,0.0,1.0
495480,293.1120910644531,297.1499938964844,293.1499938964844,0.1343632787466049,-2903.435546875,304.14898681640625,0.8268066048622131,0.2056150585412979,0.1857251077890396,292.8032531738281,297.1499938964844,293.1499938964844,0.0078558102250099,-556.9017944335938,300.654052734375,0.5056684613227844,0.050000000745058,0.0486896075308322,293.0935363769531,297.1499938964844,293.1499938964844,0.2019477933645248,-3126.582763671875,304.1478271484375,0.9226643443107604,0.2855101525783539,0.2000170052051544,293.1289367675781,297.1499938964844,293.1499938964844,0.2776997089385986,-5430.79638671875,304.1987609863281,0.9990000128746032,0.4525638222694397,0.3460581004619598,293.1703491210937,297.1499938964844,293.1499938964844,0.0040330495685338,-1513.671875,296.6318664550781,0.5056684613227844,0.050000000745058,0.2309625297784805,291.2128295898437,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.1705322265625,291.21856689453125,1.0,0.2553005814552307,0.6483200192451477,0.6483200192451477,1.0,1.0,-1.2138758897781372,0.4843774735927582,0.7294983863830566,0.1928871572017669,0.0,0.0,0.719264030456543,42.66338348388672,34.0,93.50019073486328,-14884.736328125,189.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1499938964844,308.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18256.453125,18000.0,0.0,0.0,0.3470299839973449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9088069200515748,0.9088160395622252,-9.144140676653478e-06,0.0,0.0003521913313306,0.0,0.0,140.8173828125,0.0,0.0,0.0,0.6047490835189819,4.0,0.0,1.0
495540,293.1119689941406,297.1499938964844,293.1499938964844,0.1346196830272674,-2907.252197265625,304.1488647460937,0.8347406387329102,0.2066018432378769,0.1865541785955429,292.79791259765625,297.1499938964844,293.1499938964844,0.0079871602356433,-562.2547607421875,300.7992553710937,0.5103748440742493,0.050000000745058,0.0486250557005405,293.0935974121094,297.1499938964844,293.1499938964844,0.20241080224514,-3131.784912109375,304.14776611328125,0.9338816404342652,0.2869296371936798,0.2009794563055038,293.0848083496094,297.1499938964844,293.1499938964844,0.2676110565662384,-5273.63671875,304.19903564453125,0.9990000128746032,0.4620603322982788,0.3370925784111023,293.1666564941406,297.1499938964844,293.1499938964844,0.0040218411013484,-1507.37353515625,296.6592712402344,0.5103748440742493,0.050000000745058,0.2306563258171081,291.254638671875,291.1499938964844,257.95867919921875,256.9446105957031,279.1427917480469,293.1669006347656,291.2572631835937,1.0,0.251978725194931,0.6475472450256348,0.6475472450256348,1.0,1.0,-1.2048169374465942,0.4802206158638,0.7245963215827942,0.1905030310153961,0.0,0.0,0.7021946907043457,40.89653015136719,37.0,59.29328155517578,-14766.7783203125,183.1073455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3590393066406,308.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18416.88671875,18000.0,0.0,0.0,0.3485441505908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751928210258484,0.8752016425132751,-8.816270565148443e-06,0.0,0.0003537280135788,0.0,0.0,129.42198181152344,0.0,0.0,0.0,0.5880239009857178,4.0,0.0,1.0
495600,293.1119689941406,297.1499938964844,293.1499938964844,0.1346196830272674,-2907.252197265625,304.1488647460937,0.8347406387329102,0.2066018432378769,0.1865541785955429,292.79791259765625,297.1499938964844,293.1499938964844,0.0079871602356433,-562.2547607421875,300.7992553710937,0.5103748440742493,0.050000000745058,0.0486250557005405,293.0935974121094,297.1499938964844,293.1499938964844,0.20241080224514,-3131.784912109375,304.14776611328125,0.9338816404342652,0.2869296371936798,0.2009794563055038,293.0848083496094,297.1499938964844,293.1499938964844,0.2676110565662384,-5273.63671875,304.19903564453125,0.9990000128746032,0.4620603322982788,0.3370925784111023,293.1666564941406,297.1499938964844,293.1499938964844,0.0040218411013484,-1507.37353515625,296.6592712402344,0.5103748440742493,0.050000000745058,0.2306563258171081,291.254638671875,291.1499938964844,257.95867919921875,256.9446105957031,279.1427917480469,293.1669006347656,291.2572631835937,1.0,0.251978725194931,0.6475472450256348,0.6475472450256348,1.0,1.0,-1.2048169374465942,0.4802206158638,0.7245963215827942,0.1905030310153961,0.0,0.0,0.7021946907043457,40.89653015136719,37.0,59.29328155517578,-14766.7783203125,183.1073455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3590393066406,308.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18416.88671875,18000.0,0.0,0.0,0.3485441505908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751928210258484,0.8752016425132751,-8.816270565148443e-06,0.0,0.0003537280135788,0.0,0.0,129.42198181152344,0.0,0.0,0.0,0.5880239009857178,4.0,0.0,1.0
495660,293.1119079589844,297.1499938964844,293.1499938964844,0.1352312266826629,-2917.774658203125,304.1482238769531,0.8394257426261902,0.2075806111097335,0.1874029040336609,292.7923583984375,297.1499938964844,293.1499938964844,0.0081451889127492,-569.37451171875,300.93865966796875,0.5128267407417297,0.050000000745058,0.0485935620963573,293.0935363769531,297.1499938964844,293.1499938964844,0.2033965289592743,-3143.953125,304.1468505859375,0.940432071685791,0.2883672416210174,0.2019514888525009,293.0500183105469,297.1499938964844,293.1499938964844,0.2624785006046295,-5196.068359375,304.19110107421875,0.9990000128746032,0.4707878232002258,0.3326315879821777,293.1622314453125,297.1499938964844,293.1499938964844,0.0040212208405137,-1506.5079345703125,296.6729736328125,0.5128267407417297,0.050000000745058,0.2305069416761398,291.2671203613281,291.1499938964844,257.9206237792969,256.90850830078125,279.14019775390625,293.1625061035156,291.2669982910156,1.0,0.2505285143852234,0.6464411020278931,0.6464411020278931,1.0,1.0,-1.2014285326004028,0.4783513247966766,0.7230772376060486,0.1893101334571838,0.0,0.0,0.6854435801506042,40.049991607666016,40.0,20.64407730102539,-14684.7666015625,180.3065948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62274169921875,308.4332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18452.080078125,18000.0,0.0,0.0,0.3485513925552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837090790271759,0.8370991945266724,-8.428050932707265e-06,0.0,0.000353735347744,0.0,0.0,117.0212631225586,0.0,0.0,0.0,0.5690482258796692,4.0,0.0,1.0
495720,293.1119079589844,297.1499938964844,293.1499938964844,0.1352312266826629,-2917.774658203125,304.1482238769531,0.8394257426261902,0.2075806111097335,0.1874029040336609,292.7923583984375,297.1499938964844,293.1499938964844,0.0081451889127492,-569.37451171875,300.93865966796875,0.5128267407417297,0.050000000745058,0.0485935620963573,293.0935363769531,297.1499938964844,293.1499938964844,0.2033965289592743,-3143.953125,304.1468505859375,0.940432071685791,0.2883672416210174,0.2019514888525009,293.0500183105469,297.1499938964844,293.1499938964844,0.2624785006046295,-5196.068359375,304.19110107421875,0.9990000128746032,0.4707878232002258,0.3326315879821777,293.1622314453125,297.1499938964844,293.1499938964844,0.0040212208405137,-1506.5079345703125,296.6729736328125,0.5128267407417297,0.050000000745058,0.2305069416761398,291.2671203613281,291.1499938964844,257.9206237792969,256.90850830078125,279.14019775390625,293.1625061035156,291.2669982910156,1.0,0.2505285143852234,0.6464411020278931,0.6464411020278931,1.0,1.0,-1.2014285326004028,0.4783513247966766,0.7230772376060486,0.1893101334571838,0.0,0.0,0.6854435801506042,40.049991607666016,40.0,20.64407730102539,-14684.7666015625,180.3065948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62274169921875,308.4332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18452.080078125,18000.0,0.0,0.0,0.3485513925552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837090790271759,0.8370991945266724,-8.428050932707265e-06,0.0,0.000353735347744,0.0,0.0,117.0212631225586,0.0,0.0,0.0,0.5690482258796692,4.0,0.0,1.0
495780,293.1118469238281,297.1499938964844,293.1499938964844,0.136133462190628,-2933.719970703125,304.1473083496094,0.8412817716598511,0.2085530012845993,0.1882712543010711,292.7865905761719,297.1499938964844,293.1499938964844,0.0083277337253093,-577.9658203125,301.0747985839844,0.5132699012756348,0.050000000745058,0.0485880114138126,293.0934753417969,297.1499938964844,293.1499938964844,0.2048368453979492,-3162.069580078125,304.1455078125,0.943061113357544,0.2898144721984863,0.2029541879892349,293.0264892578125,297.1499938964844,293.1499938964844,0.2614046335220337,-5183.52099609375,304.1791381835937,0.9990000128746032,0.4781112372875213,0.3318397998809814,293.1573486328125,297.1499938964844,293.1499938964844,0.0040291957557201,-1510.00048828125,296.6759033203125,0.5132699012756348,0.050000000745058,0.2304805964231491,291.2563781738281,291.1499938964844,257.88214111328125,256.8720703125,279.1372375488281,293.1576538085937,291.25439453125,1.0,0.2505946755409241,0.6450182795524597,0.6450182795524597,1.0,1.0,-1.2026840448379517,0.4783284962177276,0.7243555188179016,0.1890666633844375,0.0,0.0,0.6717784404754639,39.92778778076172,43.0,-11.176742553710938,-14647.3115234375,180.45176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900146484375,308.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18394.439453125,18000.0,0.0,0.0,0.3473258018493652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8027449250221252,0.8027530312538147,-8.073004210018553e-06,0.0,0.0003524915373418,0.0,0.0,106.4195785522461,0.0,0.0,0.0,0.5519816875457764,4.0,0.0,1.0
495840,293.1118469238281,297.1499938964844,293.1499938964844,0.136133462190628,-2933.719970703125,304.1473083496094,0.8412817716598511,0.2085530012845993,0.1882712543010711,292.7865905761719,297.1499938964844,293.1499938964844,0.0083277337253093,-577.9658203125,301.0747985839844,0.5132699012756348,0.050000000745058,0.0485880114138126,293.0934753417969,297.1499938964844,293.1499938964844,0.2048368453979492,-3162.069580078125,304.1455078125,0.943061113357544,0.2898144721984863,0.2029541879892349,293.0264892578125,297.1499938964844,293.1499938964844,0.2614046335220337,-5183.52099609375,304.1791381835937,0.9990000128746032,0.4781112372875213,0.3318397998809814,293.1573486328125,297.1499938964844,293.1499938964844,0.0040291957557201,-1510.00048828125,296.6759033203125,0.5132699012756348,0.050000000745058,0.2304805964231491,291.2563781738281,291.1499938964844,257.88214111328125,256.8720703125,279.1372375488281,293.1576538085937,291.25439453125,1.0,0.2505946755409241,0.6450182795524597,0.6450182795524597,1.0,1.0,-1.2026840448379517,0.4783284962177276,0.7243555188179016,0.1890666633844375,0.0,0.0,0.6717784404754639,39.92778778076172,43.0,-11.176742553710938,-14647.3115234375,180.45176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900146484375,308.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18394.439453125,18000.0,0.0,0.0,0.3473258018493652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8027449250221252,0.8027530312538147,-8.073004210018553e-06,0.0,0.0003524915373418,0.0,0.0,106.4195785522461,0.0,0.0,0.0,0.5519816875457764,4.0,0.0,1.0
495900,293.11187744140625,297.1499938964844,293.1499938964844,0.1366574913263321,-2943.033203125,304.1468505859375,0.8412895798683167,0.2090343385934829,0.1887095272541046,292.7836303710937,297.1499938964844,293.1499938964844,0.0084269549697637,-582.67431640625,301.1425170898437,0.5128428936004639,0.050000000745058,0.04859334602952,293.09344482421875,297.1499938964844,293.1499938964844,0.2056702226400375,-3172.58154296875,304.1448059082031,0.943131387233734,0.2905349731445312,0.2034606486558914,293.0188293457031,297.1499938964844,293.1499938964844,0.2621297538280487,-5197.3349609375,304.1725158691406,0.9990000128746032,0.4811834692955017,0.3326024711132049,293.1548767089844,297.1499938964844,293.1499938964844,0.0040355641394853,-1512.9124755859375,296.6748046875,0.5128428936004639,0.050000000745058,0.2305058985948562,291.2452697753906,291.1499938964844,257.8627014160156,256.8537292480469,279.1358337402344,293.1551818847656,291.24273681640625,1.0,0.2511039972305298,0.644201397895813,0.644201397895813,1.0,1.0,-1.204769492149353,0.4788916409015655,0.7258778214454651,0.1892374902963638,0.0,0.0,0.6665263772010803,40.09330749511719,43.0,-22.688861846923828,-14646.7744140625,181.44772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,308.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18345.037109375,18000.0,0.0,0.0,0.3463726639747619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885995507240295,0.7886074781417847,-7.92513856140431e-06,0.0,0.0003515242133289,0.0,0.0,102.20845794677734,0.0,0.0,0.0,0.5449555516242981,4.0,0.0,1.0
495960,293.1119079589844,297.1499938964844,293.1499938964844,0.1372109353542328,-2952.87646484375,304.1464233398437,0.8407621383666992,0.2095109820365905,0.1891485154628753,292.7806396484375,297.1499938964844,293.1499938964844,0.0085307462140917,-587.5833740234375,301.2103881835937,0.5120446681976318,0.050000000745058,0.0486034303903579,293.09344482421875,297.1499938964844,293.1499938964844,0.2065497040748596,-3183.66845703125,304.1441345214844,0.942480444908142,0.2912507653236389,0.2039678990840912,293.0137023925781,297.1499938964844,293.1499938964844,0.2635766863822937,-5222.5380859375,304.1658020019531,0.9990000128746032,0.4838526248931885,0.3340392410755157,293.1524353027344,297.1499938964844,293.1499938964844,0.0040430752560496,-1516.3585205078125,296.6727294921875,0.5120446681976318,0.050000000745058,0.2305537611246109,291.2319030761719,291.1499938964844,257.8431396484375,256.8352966308594,279.13446044921875,293.1527099609375,291.22900390625,1.0,0.2518898844718933,0.643322229385376,0.643322229385376,1.0,1.0,-1.2076988220214844,0.4797855913639068,0.7279132008552551,0.1895754188299179,0.0,0.0,0.6624006032943726,40.391544342041016,46.0,-31.13579750061035,-14658.171875,182.9866180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,308.6470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18289.048828125,18000.0,0.0,0.0,0.3452666103839874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768784165382385,0.7768862247467041,-7.80105165176792e-06,0.0,0.0003504017367959,0.0,0.0,98.77915954589844,0.0,0.0,0.0,0.5391259789466858,4.0,0.0,1.0
496020,293.112060546875,297.1499938964844,293.1499938964844,0.1383612155914306,-2973.3095703125,304.14569091796875,0.8383471369743347,0.2104469537734985,0.1900239884853363,292.7747497558594,297.1499938964844,293.1499938964844,0.0087501928210258,-597.822265625,301.34735107421875,0.5095276236534119,0.050000000745058,0.048636220395565,293.0935363769531,297.1499938964844,293.1499938964844,0.2083782404661178,-3206.65966796875,304.14306640625,0.9393175840377808,0.2926621735095978,0.204979196190834,293.01043701171875,297.1499938964844,293.1499938964844,0.2683241069316864,-5301.8505859375,304.15264892578125,0.9990000128746032,0.4879855811595917,0.3386662304401397,293.14776611328125,297.1499938964844,293.1499938964844,0.0040604150854051,-1524.2620849609375,296.6673583984375,0.5095276236534119,0.050000000745058,0.2307092845439911,291.2018127441406,291.1499938964844,257.8035888671875,256.798095703125,279.1320495605469,293.1480407714844,291.19873046875,1.0,0.2541813850402832,0.6414015889167786,0.6414015889167786,1.0,1.0,-1.2157423496246338,0.482426106929779,0.7333163022994995,0.1906783580780029,0.0,0.0,0.6574771404266357,41.339805603027344,49.0,-40.2325439453125,-14713.4853515625,187.5130310058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353759765625,308.734375,278.1499938964844,0.0,18000.0,313.1499938964844,18171.953125,18000.0,0.0,0.0,0.342830628156662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609543800354004,0.7609620094299316,-7.625864327565068e-06,0.0,0.0003479295119177,0.0,0.0,94.1667251586914,0.0,0.0,0.0,0.5311567783355713,4.0,0.0,1.0
496080,293.112060546875,297.1499938964844,293.1499938964844,0.1383612155914306,-2973.3095703125,304.14569091796875,0.8383471369743347,0.2104469537734985,0.1900239884853363,292.7747497558594,297.1499938964844,293.1499938964844,0.0087501928210258,-597.822265625,301.34735107421875,0.5095276236534119,0.050000000745058,0.048636220395565,293.0935363769531,297.1499938964844,293.1499938964844,0.2083782404661178,-3206.65966796875,304.14306640625,0.9393175840377808,0.2926621735095978,0.204979196190834,293.01043701171875,297.1499938964844,293.1499938964844,0.2683241069316864,-5301.8505859375,304.15264892578125,0.9990000128746032,0.4879855811595917,0.3386662304401397,293.14776611328125,297.1499938964844,293.1499938964844,0.0040604150854051,-1524.2620849609375,296.6673583984375,0.5095276236534119,0.050000000745058,0.2307092845439911,291.2018127441406,291.1499938964844,257.8035888671875,256.798095703125,279.1320495605469,293.1480407714844,291.19873046875,1.0,0.2541813850402832,0.6414015889167786,0.6414015889167786,1.0,1.0,-1.2157423496246338,0.482426106929779,0.7333163022994995,0.1906783580780029,0.0,0.0,0.6574771404266357,41.339805603027344,49.0,-40.2325439453125,-14713.4853515625,187.5130310058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353759765625,308.734375,278.1499938964844,0.0,18000.0,313.1499938964844,18171.953125,18000.0,0.0,0.0,0.342830628156662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609543800354004,0.7609620094299316,-7.625864327565068e-06,0.0,0.0003479295119177,0.0,0.0,94.1667251586914,0.0,0.0,0.0,0.5311567783355713,4.0,0.0,1.0
496140,293.1123046875,297.1499938964844,293.1499938964844,0.139520913362503,-2993.838623046875,304.14520263671875,0.834507942199707,0.2113571912050247,0.1908906996250152,292.7689514160156,297.1499938964844,293.1499938964844,0.0089835440739989,-608.4230346679688,301.48651123046875,0.5060877203941345,0.050000000745058,0.0486835613846778,293.09381103515625,297.1499938964844,293.1499938964844,0.2102243304252624,-3229.760986328125,304.1423034667969,0.9341356158256532,0.2940408885478973,0.2059794515371322,293.0153503417969,297.1499938964844,293.1499938964844,0.275115042924881,-5412.4521484375,304.1404724121094,0.9990000128746032,0.4905373752117157,0.3452365398406982,293.1435546875,297.1499938964844,293.1499938964844,0.0040795463137328,-1532.8485107421875,296.6620178222656,0.5060877203941345,0.050000000745058,0.2309338450431823,291.17108154296875,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.143798828125,291.1680908203125,1.0,0.2572731375694275,0.6393030285835266,0.6393030285835266,1.0,1.0,-1.2261954545974731,0.4860014021396637,0.7401940226554871,0.1922434270381927,0.0,0.0,0.656732439994812,42.6929817199707,52.0,-42.21537780761719,-14804.9658203125,193.7262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48065185546875,308.7928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.544921875,18000.0,0.0,0.0,0.3404678404331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546740770339966,0.7546815872192383,-7.542867479060078e-06,0.0,0.0003455315600149,0.0,0.0,92.25209045410156,0.0,0.0,0.0,0.5278987288475037,4.0,0.0,1.0
496200,293.1123046875,297.1499938964844,293.1499938964844,0.139520913362503,-2993.838623046875,304.14520263671875,0.834507942199707,0.2113571912050247,0.1908906996250152,292.7689514160156,297.1499938964844,293.1499938964844,0.0089835440739989,-608.4230346679688,301.48651123046875,0.5060877203941345,0.050000000745058,0.0486835613846778,293.09381103515625,297.1499938964844,293.1499938964844,0.2102243304252624,-3229.760986328125,304.1423034667969,0.9341356158256532,0.2940408885478973,0.2059794515371322,293.0153503417969,297.1499938964844,293.1499938964844,0.275115042924881,-5412.4521484375,304.1404724121094,0.9990000128746032,0.4905373752117157,0.3452365398406982,293.1435546875,297.1499938964844,293.1499938964844,0.0040795463137328,-1532.8485107421875,296.6620178222656,0.5060877203941345,0.050000000745058,0.2309338450431823,291.17108154296875,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.143798828125,291.1680908203125,1.0,0.2572731375694275,0.6393030285835266,0.6393030285835266,1.0,1.0,-1.2261954545974731,0.4860014021396637,0.7401940226554871,0.1922434270381927,0.0,0.0,0.656732439994812,42.6929817199707,52.0,-42.21537780761719,-14804.9658203125,193.7262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48065185546875,308.7928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.544921875,18000.0,0.0,0.0,0.3404678404331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546740770339966,0.7546815872192383,-7.542867479060078e-06,0.0,0.0003455315600149,0.0,0.0,92.25209045410156,0.0,0.0,0.0,0.5278987288475037,4.0,0.0,1.0
496260,293.1126403808594,297.1499938964844,293.1499938964844,0.1406602263450622,-3013.921875,304.1448974609375,0.8296594619750977,0.2122419625520706,0.1917458772659301,292.763427734375,297.1499938964844,293.1499938964844,0.0092293731868267,-619.2372436523438,301.6280212402344,0.502046525478363,0.050000000745058,0.0487431734800338,293.0942077636719,297.1499938964844,293.1499938964844,0.2120400816202163,-3252.36669921875,304.141845703125,0.9274661540985109,0.2953844368457794,0.2069644182920456,293.0272827148437,297.1499938964844,293.1499938964844,0.2835312187671661,-5547.248046875,304.1296691894531,0.9990000128746032,0.4915466904640198,0.3533360362052917,293.139892578125,297.1499938964844,293.1499938964844,0.0040995017625391,-1541.6510009765625,296.6575622558594,0.502046525478363,0.050000000745058,0.231216624379158,291.1418762207031,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.1401062011719,291.13916015625,1.0,0.2609998285770416,0.6370664238929749,0.6370664238929749,1.0,1.0,-1.2385365962982178,0.4903031289577484,0.7482334971427917,0.1941598504781723,0.0,0.0,0.6597890257835388,44.38651657104492,55.0,-40.60300064086914,-14924.0263671875,201.3845977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5261535644531,308.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.2265625,18000.0,0.0,0.0,0.3385739922523498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571921348571777,0.7571997046470642,-7.543072115367977e-06,0.0,0.0003436095430515,0.0,0.0,92.70556640625,0.0,0.0,0.0,0.5289342999458313,4.0,0.0,1.0
496320,293.1126403808594,297.1499938964844,293.1499938964844,0.1406602263450622,-3013.921875,304.1448974609375,0.8296594619750977,0.2122419625520706,0.1917458772659301,292.763427734375,297.1499938964844,293.1499938964844,0.0092293731868267,-619.2372436523438,301.6280212402344,0.502046525478363,0.050000000745058,0.0487431734800338,293.0942077636719,297.1499938964844,293.1499938964844,0.2120400816202163,-3252.36669921875,304.141845703125,0.9274661540985109,0.2953844368457794,0.2069644182920456,293.0272827148437,297.1499938964844,293.1499938964844,0.2835312187671661,-5547.248046875,304.1296691894531,0.9990000128746032,0.4915466904640198,0.3533360362052917,293.139892578125,297.1499938964844,293.1499938964844,0.0040995017625391,-1541.6510009765625,296.6575622558594,0.502046525478363,0.050000000745058,0.231216624379158,291.1418762207031,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.1401062011719,291.13916015625,1.0,0.2609998285770416,0.6370664238929749,0.6370664238929749,1.0,1.0,-1.2385365962982178,0.4903031289577484,0.7482334971427917,0.1941598504781723,0.0,0.0,0.6597890257835388,44.38651657104492,55.0,-40.60300064086914,-14924.0263671875,201.3845977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5261535644531,308.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.2265625,18000.0,0.0,0.0,0.3385739922523498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571921348571777,0.7571997046470642,-7.543072115367977e-06,0.0,0.0003436095430515,0.0,0.0,92.70556640625,0.0,0.0,0.0,0.5289342999458313,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.1417688280344009,-3033.38134765625,304.144775390625,0.8241289854049683,0.2131043076515197,0.1925898939371109,292.7581481933594,297.1499938964844,293.1499938964844,0.0094875562936067,-630.2050170898438,301.77178955078125,0.4976536929607391,0.050000000745058,0.048813160508871,293.0947265625,297.1499938964844,293.1499938964844,0.213806927204132,-3274.257568359375,304.1416320800781,0.9198375940322876,0.2966944575309753,0.2079331874847412,293.0451354980469,297.1499938964844,293.1499938964844,0.2932353913784027,-5700.5400390625,304.1203308105469,0.9990000128746032,0.4910464882850647,0.3626135587692261,293.13677978515625,297.1499938964844,293.1499938964844,0.0041198614053428,-1550.4764404296875,296.6542358398437,0.4976536929607391,0.050000000745058,0.2315486073493957,291.1150207519531,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.136962890625,291.112548828125,1.0,0.2652220427989959,0.6347241997718811,0.6347241997718811,1.0,1.0,-1.2523307800292969,0.4951570928096771,0.7571736574172974,0.1963345557451248,0.0,0.0,0.6662778258323669,46.36651611328125,58.0,-37.54943084716797,-15063.8115234375,210.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4914245605469,308.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17867.146484375,18000.0,0.0,0.0,0.3374631702899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676466703414917,0.767654299736023,-7.619053121743491e-06,0.0,0.0003424822061788,0.0,0.0,95.32139587402344,0.0,0.0,0.0,0.5338655710220337,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1417688280344009,-3033.38134765625,304.144775390625,0.8241289854049683,0.2131043076515197,0.1925898939371109,292.7581481933594,297.1499938964844,293.1499938964844,0.0094875562936067,-630.2050170898438,301.77178955078125,0.4976536929607391,0.050000000745058,0.048813160508871,293.0947265625,297.1499938964844,293.1499938964844,0.213806927204132,-3274.257568359375,304.1416320800781,0.9198375940322876,0.2966944575309753,0.2079331874847412,293.0451354980469,297.1499938964844,293.1499938964844,0.2932353913784027,-5700.5400390625,304.1203308105469,0.9990000128746032,0.4910464882850647,0.3626135587692261,293.13677978515625,297.1499938964844,293.1499938964844,0.0041198614053428,-1550.4764404296875,296.6542358398437,0.4976536929607391,0.050000000745058,0.2315486073493957,291.1150207519531,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.136962890625,291.112548828125,1.0,0.2652220427989959,0.6347241997718811,0.6347241997718811,1.0,1.0,-1.2523307800292969,0.4951570928096771,0.7571736574172974,0.1963345557451248,0.0,0.0,0.6662778258323669,46.36651611328125,58.0,-37.54943084716797,-15063.8115234375,210.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4914245605469,308.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17867.146484375,18000.0,0.0,0.0,0.3374631702899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676466703414917,0.767654299736023,-7.619053121743491e-06,0.0,0.0003424822061788,0.0,0.0,95.32139587402344,0.0,0.0,0.0,0.5338655710220337,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1423106789588928,-3042.86328125,304.14471435546875,0.8211811184883118,0.2135283946990966,0.1930083632469177,292.755615234375,297.1499938964844,293.1499938964844,0.0096213351935148,-635.7350463867188,301.8444519042969,0.4953795969486236,0.050000000745058,0.0488515384495258,293.0950012207031,297.1499938964844,293.1499938964844,0.2146698087453842,-3284.91259765625,304.1415710449219,0.9158299565315248,0.2973380386829376,0.2084118127822876,293.0560302734375,297.1499938964844,293.1499938964844,0.2984826564788818,-5782.64794921875,304.1161804199219,0.9990000128746032,0.4902335107326507,0.3676016330718994,293.13543701171875,297.1499938964844,293.1499938964844,0.0041301390156149,-1554.8734130859375,296.6530456542969,0.4953795969486236,0.050000000745058,0.231730654835701,291.1025390625,291.1499938964844,257.6595458984375,256.6639404296875,279.126708984375,293.1355895996094,291.1002197265625,1.0,0.2674823403358459,0.6335213780403137,0.6335213780403137,1.0,1.0,-1.2596594095230105,0.4977456033229828,0.7619137763977051,0.1974942833185196,0.0,0.0,0.6707028150558472,47.44969177246094,58.0,-35.81283187866211,-15139.890625,215.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462585449219,308.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17824.08984375,18000.0,0.0,0.0,0.3372756838798523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756170630455017,0.7756247520446777,-7.684009688091464e-06,0.0,0.0003422919544391,0.0,0.0,97.41362762451172,0.0,0.0,0.0,0.5376923680305481,4.0,0.0,1.0
496560,293.113525390625,297.1499938964844,293.1499938964844,0.1428442448377609,-3052.181640625,304.14471435546875,0.8181390762329102,0.2139486372470855,0.1934249550104141,292.753173828125,297.1499938964844,293.1499938964844,0.0097582451999187,-641.2894287109375,301.9176330566406,0.4930729866027832,0.050000000745058,0.0488919131457805,293.09527587890625,297.1499938964844,293.1499938964844,0.2155194133520126,-3295.3818359375,304.1415710449219,0.9117875695228576,0.2979802787303924,0.2088876068592071,293.0681457519531,297.1499938964844,293.1499938964844,0.3039493262767792,-5867.6708984375,304.1123962402344,0.9990000128746032,0.4890432953834533,0.3727770149707794,293.1341552734375,297.1499938964844,293.1499938964844,0.0041404804214835,-1559.25830078125,296.6522216796875,0.4930729866027832,0.050000000745058,0.2319221794605255,291.0906982421875,291.1499938964844,257.6381530761719,256.6441955566406,279.12628173828125,293.1343078613281,291.0885314941406,1.0,0.2698240280151367,0.632300853729248,0.632300853729248,1.0,1.0,-1.267220973968506,0.5004196763038635,0.7668012976646423,0.1986902505159378,0.0,0.0,0.6758511066436768,48.58763885498047,61.0,-34.01605224609375,-15219.4052734375,220.28045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3846740722656,308.75103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.841796875,18000.0,0.0,0.0,0.3373595476150512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852818965911865,0.7852897047996521,-7.76629076426616e-06,0.0,0.0003423770540393,0.0,0.0,100.02205657958984,0.0,0.0,0.0,0.5423707962036133,4.0,0.0,1.0
496620,293.1138916015625,297.1499938964844,293.1499938964844,0.1438945978879928,-3070.472412109375,304.14471435546875,0.8118374943733215,0.2147956788539886,0.1942624747753143,292.74835205078125,297.1499938964844,293.1499938964844,0.0100423339754343,-652.484130859375,302.0657043457031,0.4883932173252105,0.050000000745058,0.0489778369665145,293.0955810546875,297.1499938964844,293.1499938964844,0.2172290980815887,-3316.396728515625,304.1415405273437,0.9039504528045654,0.2993083894252777,0.2098729312419891,293.0961303710937,297.1499938964844,293.1499938964844,0.3154125213623047,-6044.376953125,304.1058654785156,0.9990000128746032,0.4854550957679748,0.3835585713386535,293.1318359375,297.1499938964844,293.1499938964844,0.0041614491492509,-1568.0228271484375,296.6517639160156,0.4883932173252105,0.050000000745058,0.2323297709226608,291.0689697265625,291.1499938964844,257.5945739746094,256.6041564941406,279.1255187988281,293.1319580078125,291.06707763671875,1.0,0.274706482887268,0.6298126578330994,0.6298126578330994,1.0,1.0,-1.2829430103302002,0.5059834718704224,0.7769595384597778,0.2011679112911224,0.0,0.0,0.6881358623504639,51.00593566894531,64.0,-30.371856689453125,-15387.4765625,231.21424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196960449219,308.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17705.67578125,18000.0,0.0,0.0,0.338386982679367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093136548995972,0.8093216419219971,-7.981542694324162e-06,0.0,0.0003434197860769,0.0,0.0,106.7967758178711,0.0,0.0,0.0,0.5541286468505859,4.0,0.0,1.0
