time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1138916015625,297.1499938964844,293.1499938964844,0.1438945978879928,-3070.472412109375,304.14471435546875,0.8118374943733215,0.2147956788539886,0.1942624747753143,292.74835205078125,297.1499938964844,293.1499938964844,0.0100423339754343,-652.484130859375,302.0657043457031,0.4883932173252105,0.050000000745058,0.0489778369665145,293.0955810546875,297.1499938964844,293.1499938964844,0.2172290980815887,-3316.396728515625,304.1415405273437,0.9039504528045654,0.2993083894252777,0.2098729312419891,293.0961303710937,297.1499938964844,293.1499938964844,0.3154125213623047,-6044.376953125,304.1058654785156,0.9990000128746032,0.4854550957679748,0.3835585713386535,293.1318359375,297.1499938964844,293.1499938964844,0.0041614491492509,-1568.0228271484375,296.6517639160156,0.4883932173252105,0.050000000745058,0.2323297709226608,291.0689697265625,291.1499938964844,257.5945739746094,256.6041564941406,279.1255187988281,293.1319580078125,291.06707763671875,1.0,0.274706482887268,0.6298126578330994,0.6298126578330994,1.0,1.0,-1.2829430103302002,0.5059834718704224,0.7769595384597778,0.2011679112911224,0.0,0.0,0.6881358623504639,51.00593566894531,64.0,-30.371856689453125,-15387.4765625,231.21424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196960449219,308.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17705.67578125,18000.0,0.0,0.0,0.338386982679367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093136548995972,0.8093216419219971,-7.981542694324162e-06,0.0,0.0003434197860769,0.0,0.0,106.7967758178711,0.0,0.0,0.0,0.5541286468505859,4.0,0.0,1.0
496740,293.1143493652344,297.1499938964844,293.1499938964844,0.1449109315872192,-3088.099853515625,304.1448059082031,0.8052107095718384,0.2156168073415756,0.1950952261686325,292.74365234375,297.1499938964844,293.1499938964844,0.0103400275111198,-663.7545776367188,302.216064453125,0.483595997095108,0.050000000745058,0.0490700080990791,293.09637451171875,297.1499938964844,293.1499938964844,0.21883025765419,-3335.983154296875,304.1416931152344,0.8963805437088013,0.3005230724811554,0.2108055353164672,293.1282653808594,297.1499938964844,293.1499938964844,0.3274564445018768,-6227.93896484375,304.1005249023437,0.9990000128746032,0.4803115129470825,0.3947962820529938,293.12957763671875,297.1499938964844,293.1499938964844,0.0041831349954009,-1576.8902587890625,296.65350341796875,0.483595997095108,0.050000000745058,0.2327669858932495,291.04998779296875,291.1499938964844,257.54998779296875,256.5633850097656,279.1249084472656,293.12969970703125,291.04840087890625,1.0,0.2797889113426208,0.6272729635238647,0.6272729635238647,1.0,1.0,-1.2991867065429688,0.5117197036743164,0.7874670028686523,0.2036979496479034,0.0,0.0,0.7027724981307983,53.59360885620117,67.0,-26.50481605529785,-15565.0478515625,242.9575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123291015625,308.5760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17636.236328125,18000.0,0.0,0.0,0.3405887186527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8389942646026611,0.8390025496482849,-8.26292216515867e-06,0.0,0.0003456542617641,0.0,0.0,115.6971664428711,0.0,0.0,0.0,0.5688380002975464,4.0,0.0,1.0
496800,293.1143493652344,297.1499938964844,293.1499938964844,0.1449109315872192,-3088.099853515625,304.1448059082031,0.8052107095718384,0.2156168073415756,0.1950952261686325,292.74365234375,297.1499938964844,293.1499938964844,0.0103400275111198,-663.7545776367188,302.216064453125,0.483595997095108,0.050000000745058,0.0490700080990791,293.09637451171875,297.1499938964844,293.1499938964844,0.21883025765419,-3335.983154296875,304.1416931152344,0.8963805437088013,0.3005230724811554,0.2108055353164672,293.1282653808594,297.1499938964844,293.1499938964844,0.3274564445018768,-6227.93896484375,304.1005249023437,0.9990000128746032,0.4803115129470825,0.3947962820529938,293.12957763671875,297.1499938964844,293.1499938964844,0.0041831349954009,-1576.8902587890625,296.65350341796875,0.483595997095108,0.050000000745058,0.2327669858932495,291.04998779296875,291.1499938964844,257.54998779296875,256.5633850097656,279.1249084472656,293.12969970703125,291.04840087890625,1.0,0.2797889113426208,0.6272729635238647,0.6272729635238647,1.0,1.0,-1.2991867065429688,0.5117197036743164,0.7874670028686523,0.2036979496479034,0.0,0.0,0.7027724981307983,53.59360885620117,67.0,-26.50481605529785,-15565.0478515625,242.9575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123291015625,308.5760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17636.236328125,18000.0,0.0,0.0,0.3405887186527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8389942646026611,0.8390025496482849,-8.26292216515867e-06,0.0,0.0003456542617641,0.0,0.0,115.6971664428711,0.0,0.0,0.0,0.5688380002975464,4.0,0.0,1.0
496860,293.1148376464844,297.1499938964844,293.1499938964844,0.1458780616521835,-3104.8037109375,304.1449279785156,0.7984509468078613,0.2164243906736374,0.1959115415811538,292.7401428222656,297.1499938964844,293.1499938964844,0.010645942762494,-674.875,302.3656311035156,0.4786113500595093,0.050000000745058,0.0491673462092876,293.0973205566406,297.1499938964844,293.1499938964844,0.2203229218721389,-3354.16259765625,304.1419677734375,0.888848066329956,0.3016890287399292,0.2116934359073639,293.16375732421875,297.1499938964844,293.1499938964844,0.3399029970169067,-6415.55126953125,304.0963134765625,0.9990000128746032,0.4736713767051697,0.4063266813755035,293.12713623046875,297.1499938964844,293.1499938964844,0.0042060175910592,-1586.010986328125,296.6583557128906,0.4786113500595093,0.050000000745058,0.2332287281751632,291.0340270996094,291.1499938964844,257.5039978027344,256.5215148925781,279.1243591308594,293.12725830078125,291.0327453613281,1.0,0.2850033044815063,0.6246809363365173,0.6246809363365173,1.0,1.0,-1.3157442808151243,0.51753830909729,0.7982059717178345,0.2062237113714218,0.0,0.0,0.7193371057510376,56.32029342651367,55.0,-22.39428901672364,-15749.9482421875,255.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77984619140625,308.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17576.91796875,18000.0,0.0,0.0,0.343927264213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733872175216675,0.8733958005905151,-8.607139534433372e-06,0.0,0.0003490424714982,0.0,0.0,126.74502563476562,0.0,0.0,0.0,0.5860951542854309,4.0,0.0,1.0
496920,293.1148376464844,297.1499938964844,293.1499938964844,0.1458780616521835,-3104.8037109375,304.1449279785156,0.7984509468078613,0.2164243906736374,0.1959115415811538,292.7401428222656,297.1499938964844,293.1499938964844,0.010645942762494,-674.875,302.3656311035156,0.4786113500595093,0.050000000745058,0.0491673462092876,293.0973205566406,297.1499938964844,293.1499938964844,0.2203229218721389,-3354.16259765625,304.1419677734375,0.888848066329956,0.3016890287399292,0.2116934359073639,293.16375732421875,297.1499938964844,293.1499938964844,0.3399029970169067,-6415.55126953125,304.0963134765625,0.9990000128746032,0.4736713767051697,0.4063266813755035,293.12713623046875,297.1499938964844,293.1499938964844,0.0042060175910592,-1586.010986328125,296.6583557128906,0.4786113500595093,0.050000000745058,0.2332287281751632,291.0340270996094,291.1499938964844,257.5039978027344,256.5215148925781,279.1243591308594,293.12725830078125,291.0327453613281,1.0,0.2850033044815063,0.6246809363365173,0.6246809363365173,1.0,1.0,-1.3157442808151243,0.51753830909729,0.7982059717178345,0.2062237113714218,0.0,0.0,0.7193371057510376,56.32029342651367,55.0,-22.39428901672364,-15749.9482421875,255.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77984619140625,308.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17576.91796875,18000.0,0.0,0.0,0.343927264213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733872175216675,0.8733958005905151,-8.607139534433372e-06,0.0,0.0003490424714982,0.0,0.0,126.74502563476562,0.0,0.0,0.0,0.5860951542854309,4.0,0.0,1.0
496980,293.1148986816406,297.1499938964844,293.1499938964844,0.1465504616498947,-3116.063720703125,304.1455078125,0.8001561164855957,0.2172977328300476,0.1966655999422073,292.7382202148437,297.1499938964844,293.1499938964844,0.0109092118218541,-683.4462890625,302.51470947265625,0.4790351390838623,0.050000000745058,0.0491590499877929,293.0979309082031,297.1499938964844,293.1499938964844,0.2213729172945022,-3366.5751953125,304.1429443359375,0.8907598853111267,0.3029030859470367,0.2125180065631866,293.19171142578125,297.1499938964844,293.1499938964844,0.3399434387683868,-6407.91162109375,304.1147766113281,0.9990000128746032,0.467611700296402,0.4053613543510437,293.1242370605469,297.1499938964844,293.1499938964844,0.0042197667062282,-1590.6844482421875,296.675537109375,0.4790351390838623,0.050000000745058,0.2331893593072891,291.035888671875,291.1499938964844,257.45635986328125,256.4782409667969,279.129150390625,293.1243896484375,291.0382385253906,1.0,0.2843203246593475,0.622806966304779,0.622806966304779,1.0,1.0,-1.316434025764465,0.5168662071228027,0.7995678782463074,0.2054826766252517,0.0,0.0,0.7349162101745605,56.12303924560547,43.0,8.350293159484863,-15824.6171875,255.2216644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,308.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17568.294921875,18000.0,0.0,0.0,0.348116397857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9097442030906676,0.9097532033920288,-8.998864359455183e-06,0.0,0.0003532938717398,0.0,0.0,139.39561462402344,0.0,0.0,0.0,0.6045098900794983,4.0,0.0,1.0
497040,293.1148986816406,297.1499938964844,293.1499938964844,0.1465504616498947,-3116.063720703125,304.1455078125,0.8001561164855957,0.2172977328300476,0.1966655999422073,292.7382202148437,297.1499938964844,293.1499938964844,0.0109092118218541,-683.4462890625,302.51470947265625,0.4790351390838623,0.050000000745058,0.0491590499877929,293.0979309082031,297.1499938964844,293.1499938964844,0.2213729172945022,-3366.5751953125,304.1429443359375,0.8907598853111267,0.3029030859470367,0.2125180065631866,293.19171142578125,297.1499938964844,293.1499938964844,0.3399434387683868,-6407.91162109375,304.1147766113281,0.9990000128746032,0.467611700296402,0.4053613543510437,293.1242370605469,297.1499938964844,293.1499938964844,0.0042197667062282,-1590.6844482421875,296.675537109375,0.4790351390838623,0.050000000745058,0.2331893593072891,291.035888671875,291.1499938964844,257.45635986328125,256.4782409667969,279.129150390625,293.1243896484375,291.0382385253906,1.0,0.2843203246593475,0.622806966304779,0.622806966304779,1.0,1.0,-1.316434025764465,0.5168662071228027,0.7995678782463074,0.2054826766252517,0.0,0.0,0.7349162101745605,56.12303924560547,43.0,8.350293159484863,-15824.6171875,255.2216644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,308.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17568.294921875,18000.0,0.0,0.0,0.348116397857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9097442030906676,0.9097532033920288,-8.998864359455183e-06,0.0,0.0003532938717398,0.0,0.0,139.39561462402344,0.0,0.0,0.0,0.6045098900794983,4.0,0.0,1.0
497100,293.11480712890625,297.1499938964844,293.1499938964844,0.1466845124959945,-3117.9541015625,304.1460876464844,0.8039512634277344,0.217759907245636,0.1970347315073013,292.7373046875,297.1499938964844,293.1499938964844,0.0110190752893686,-686.42529296875,302.5911560058594,0.481126606464386,0.050000000745058,0.0491181686520576,293.0980224609375,297.1499938964844,293.1499938964844,0.2215922772884369,-3368.812255859375,304.1438293457031,0.8950051069259644,0.303540289402008,0.2129241228103637,293.1962890625,297.1499938964844,293.1499938964844,0.3352053165435791,-6330.8662109375,304.1298217773437,0.9990000128746032,0.4661808311939239,0.4005502462387085,293.12274169921875,297.1499938964844,293.1499938964844,0.0042207296937704,-1589.9927978515625,296.6934509277344,0.481126606464386,0.050000000745058,0.2329954504966735,291.0523986816406,291.1499938964844,257.4319763183594,256.4560852050781,279.1323547363281,293.1229248046875,291.0561828613281,1.0,0.2822452783584595,0.6221630573272705,0.6221630573272705,1.0,1.0,-1.3113105297088623,0.514351487159729,0.7969589829444885,0.2039714306592941,0.0,0.0,0.7398080825805664,55.00620269775391,43.0,30.281099319458008,-15813.490234375,250.7336578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46630859375,308.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17628.845703125,18000.0,0.0,0.0,0.3502885103225708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244905114173888,0.9244996905326844,-9.176807907351758e-06,0.0,0.0003554983122739,0.0,0.0,144.94866943359375,0.0,0.0,0.0,0.6120842695236206,4.0,0.0,1.0
497160,293.1146545410156,297.1499938964844,293.1499938964844,0.1467241495847702,-3118.116943359375,304.146728515625,0.8093810677528381,0.2182351946830749,0.197397768497467,292.7359619140625,297.1499938964844,293.1499938964844,0.0111206276342272,-688.8521728515625,302.6695556640625,0.4842051863670349,0.050000000745058,0.0490580685436725,293.0980224609375,297.1499938964844,293.1499938964844,0.2216744124889373,-3369.289794921875,304.1448059082031,0.9011762738227844,0.3041976988315582,0.2133301347494125,293.1938171386719,297.1499938964844,293.1499938964844,0.3278662264347076,-6214.06494140625,304.1468200683594,0.9990000128746032,0.4660704135894775,0.3933690190315246,293.12127685546875,297.1499938964844,293.1499938964844,0.0042188172228634,-1587.8685302734375,296.715576171875,0.4842051863670349,0.050000000745058,0.2327103614807129,291.07586669921875,291.1499938964844,257.4071960449219,256.4336242675781,279.1356811523437,293.1214294433594,291.0808410644531,1.0,0.2791764736175537,0.6216991543769836,0.6216991543769836,1.0,1.0,-1.3032015562057495,0.5106608867645264,0.7925407290458679,0.201860636472702,0.0,0.0,0.742431640625,53.355506896972656,46.0,50.59762573242188,-15771.8935546875,243.9536895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4013977050781,308.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17718.330078125,18000.0,0.0,0.0,0.3523744344711303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9352311491966248,0.9352404475212096,-9.318340744357556e-06,0.0,0.0003576152666937,0.0,0.0,149.21095275878906,0.0,0.0,0.0,0.6176723837852478,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1468328982591629,-3119.01220703125,304.1476135253906,0.8156118392944336,0.2191737443208694,0.1981835961341858,292.7315979003906,297.1499938964844,293.1499938964844,0.0113553022965788,-694.6701049804688,302.8310852050781,0.4874779284000397,0.050000000745058,0.0489950776100158,293.0980224609375,297.1499938964844,293.1499938964844,0.2218692451715469,-3370.735595703125,304.14617919921875,0.908771812915802,0.3055182099342346,0.2142019569873809,293.17724609375,297.1499938964844,293.1499938964844,0.3191358149051666,-6076.81005859375,304.1618957519531,0.9990000128746032,0.4683055281639099,0.385696530342102,293.1183776855469,297.1499938964844,293.1499938964844,0.0042180716991424,-1584.6978759765625,296.76177978515625,0.4874779284000397,0.050000000745058,0.2324115484952926,291.1253967285156,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1185607910156,291.12890625,1.0,0.2764925956726074,0.6204919815063477,0.6204919815063477,1.0,1.0,-1.295540452003479,0.5068413615226746,0.7886990904808044,0.1993656754493713,0.0,0.0,0.7421858310699463,51.63560104370117,49.0,58.40765380859375,-15725.8779296875,237.26541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3442077636719,308.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.943359375,18000.0,0.0,0.0,0.3560831248760223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9434584379196168,0.943467915058136,-9.458247404836584e-06,0.0,0.0003613790904637,0.0,0.0,152.89291381835938,0.0,0.0,0.0,0.6221653819084167,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1468328982591629,-3119.01220703125,304.1476135253906,0.8156118392944336,0.2191737443208694,0.1981835961341858,292.7315979003906,297.1499938964844,293.1499938964844,0.0113553022965788,-694.6701049804688,302.8310852050781,0.4874779284000397,0.050000000745058,0.0489950776100158,293.0980224609375,297.1499938964844,293.1499938964844,0.2218692451715469,-3370.735595703125,304.14617919921875,0.908771812915802,0.3055182099342346,0.2142019569873809,293.17724609375,297.1499938964844,293.1499938964844,0.3191358149051666,-6076.81005859375,304.1618957519531,0.9990000128746032,0.4683055281639099,0.385696530342102,293.1183776855469,297.1499938964844,293.1499938964844,0.0042180716991424,-1584.6978759765625,296.76177978515625,0.4874779284000397,0.050000000745058,0.2324115484952926,291.1253967285156,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1185607910156,291.12890625,1.0,0.2764925956726074,0.6204919815063477,0.6204919815063477,1.0,1.0,-1.295540452003479,0.5068413615226746,0.7886990904808044,0.1993656754493713,0.0,0.0,0.7421858310699463,51.63560104370117,49.0,58.40765380859375,-15725.8779296875,237.26541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3442077636719,308.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.943359375,18000.0,0.0,0.0,0.3560831248760223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9434584379196168,0.943467915058136,-9.458247404836584e-06,0.0,0.0003613790904637,0.0,0.0,152.89291381835938,0.0,0.0,0.0,0.6221653819084167,4.0,0.0,1.0
497340,293.1142883300781,297.1499938964844,293.1499938964844,0.1472189873456955,-3125.092529296875,304.14776611328125,0.8187372088432312,0.2201090455055236,0.1989980041980743,292.7256774902344,297.1499938964844,293.1499938964844,0.0116405505686998,-702.3909301757812,302.99530029296875,0.4887917339801788,0.050000000745058,0.0489702299237251,293.09796142578125,297.1499938964844,293.1499938964844,0.2224808931350708,-3377.70654296875,304.1463928222656,0.9129002690315248,0.3068457245826721,0.2151060998439788,293.159912109375,297.1499938964844,293.1499938964844,0.3152043521404266,-6016.4765625,304.16424560546875,0.9990000128746032,0.4711371660232544,0.3826288282871246,293.1153564453125,297.1499938964844,293.1499938964844,0.0042254626750946,-1585.646484375,296.7974548339844,0.4887917339801788,0.050000000745058,0.2322936803102493,291.1542053222656,291.1499938964844,257.3047790527344,256.3409118652344,279.1359558105469,293.11553955078125,291.1561889648437,1.0,0.2755636870861053,0.6190451383590698,0.6190451383590698,1.0,1.0,-1.2937475442886353,0.5053800344467163,0.7883674502372742,0.1981079876422882,0.0,0.0,0.7395285367965698,50.97509765625,52.0,41.24922943115234,-15712.5009765625,235.14317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3596496582031,308.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.81640625,18000.0,0.0,0.0,0.3591391146183014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414924383163452,0.9415019154548644,-9.460591172683053e-06,0.0,0.0003644805401563,0.0,0.0,152.42779541015625,0.0,0.0,0.0,0.6213429570198059,4.0,0.0,1.0
497400,293.1142883300781,297.1499938964844,293.1499938964844,0.1472189873456955,-3125.092529296875,304.14776611328125,0.8187372088432312,0.2201090455055236,0.1989980041980743,292.7256774902344,297.1499938964844,293.1499938964844,0.0116405505686998,-702.3909301757812,302.99530029296875,0.4887917339801788,0.050000000745058,0.0489702299237251,293.09796142578125,297.1499938964844,293.1499938964844,0.2224808931350708,-3377.70654296875,304.1463928222656,0.9129002690315248,0.3068457245826721,0.2151060998439788,293.159912109375,297.1499938964844,293.1499938964844,0.3152043521404266,-6016.4765625,304.16424560546875,0.9990000128746032,0.4711371660232544,0.3826288282871246,293.1153564453125,297.1499938964844,293.1499938964844,0.0042254626750946,-1585.646484375,296.7974548339844,0.4887917339801788,0.050000000745058,0.2322936803102493,291.1542053222656,291.1499938964844,257.3047790527344,256.3409118652344,279.1359558105469,293.11553955078125,291.1561889648437,1.0,0.2755636870861053,0.6190451383590698,0.6190451383590698,1.0,1.0,-1.2937475442886353,0.5053800344467163,0.7883674502372742,0.1981079876422882,0.0,0.0,0.7395285367965698,50.97509765625,52.0,41.24922943115234,-15712.5009765625,235.14317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3596496582031,308.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.81640625,18000.0,0.0,0.0,0.3591391146183014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414924383163452,0.9415019154548644,-9.460591172683053e-06,0.0,0.0003644805401563,0.0,0.0,152.42779541015625,0.0,0.0,0.0,0.6213429570198059,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.1478152871131897,-3135.049560546875,304.1474914550781,0.8196276426315308,0.221047893166542,0.199840635061264,292.7193298339844,297.1499938964844,293.1499938964844,0.0119677204638719,-711.4584350585938,303.16094970703125,0.488665759563446,0.050000000745058,0.048972588032484,293.0979309082031,297.1499938964844,293.1499938964844,0.223397821187973,-3388.658935546875,304.14605712890625,0.914115309715271,0.3081695437431335,0.2160305827856063,293.1470947265625,297.1499938964844,293.1499938964844,0.3148616552352905,-6012.8974609375,304.1599426269531,0.9990000128746032,0.4734955728054046,0.3829222321510315,293.1122131347656,297.1499938964844,293.1499938964844,0.0042392034083604,-1589.717529296875,296.82598876953125,0.488665759563446,0.050000000745058,0.2323048710823059,291.1680908203125,291.1499938964844,257.25177001953125,256.2929992675781,279.134033203125,293.1123962402344,291.16876220703125,1.0,0.2760487198829651,0.6173551678657532,0.6173551678657532,1.0,1.0,-1.29623544216156,0.5056036710739136,0.7906317114830017,0.197678729891777,0.0,0.0,0.736039400100708,51.07038497924805,55.0,21.65545082092285,-15733.3330078125,236.28106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4223022460937,308.40185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.5859375,18000.0,0.0,0.0,0.3615587651729584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9351457357406616,0.935155153274536,-9.399068403581625e-06,0.0,0.0003669361758511,0.0,0.0,150.1291046142578,0.0,0.0,0.0,0.6181767582893372,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.1478152871131897,-3135.049560546875,304.1474914550781,0.8196276426315308,0.221047893166542,0.199840635061264,292.7193298339844,297.1499938964844,293.1499938964844,0.0119677204638719,-711.4584350585938,303.16094970703125,0.488665759563446,0.050000000745058,0.048972588032484,293.0979309082031,297.1499938964844,293.1499938964844,0.223397821187973,-3388.658935546875,304.14605712890625,0.914115309715271,0.3081695437431335,0.2160305827856063,293.1470947265625,297.1499938964844,293.1499938964844,0.3148616552352905,-6012.8974609375,304.1599426269531,0.9990000128746032,0.4734955728054046,0.3829222321510315,293.1122131347656,297.1499938964844,293.1499938964844,0.0042392034083604,-1589.717529296875,296.82598876953125,0.488665759563446,0.050000000745058,0.2323048710823059,291.1680908203125,291.1499938964844,257.25177001953125,256.2929992675781,279.134033203125,293.1123962402344,291.16876220703125,1.0,0.2760487198829651,0.6173551678657532,0.6173551678657532,1.0,1.0,-1.29623544216156,0.5056036710739136,0.7906317114830017,0.197678729891777,0.0,0.0,0.736039400100708,51.07038497924805,55.0,21.65545082092285,-15733.3330078125,236.28106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4223022460937,308.40185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.5859375,18000.0,0.0,0.0,0.3615587651729584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9351457357406616,0.935155153274536,-9.399068403581625e-06,0.0,0.0003669361758511,0.0,0.0,150.1291046142578,0.0,0.0,0.0,0.6181767582893372,4.0,0.0,1.0
497580,293.11395263671875,297.1499938964844,293.1499938964844,0.148586019873619,-3148.184814453125,304.14703369140625,0.8187599182128906,0.2219913899898529,0.2007077187299728,292.713134765625,297.1499938964844,293.1499938964844,0.0123328324407339,-721.5675659179688,303.3271789550781,0.4873984158039093,0.050000000745058,0.0489965602755546,293.09796142578125,297.1499938964844,293.1499938964844,0.2245574742555618,-3402.73046875,304.1454467773437,0.9129440784454346,0.3094825148582458,0.2169627398252487,293.1412353515625,297.1499938964844,293.1499938964844,0.3174606561660766,-6055.08447265625,304.1522521972656,0.9990000128746032,0.4747710227966308,0.3858822584152221,293.10894775390625,297.1499938964844,293.1499938964844,0.0042583933100104,-1596.411865234375,296.8491516113281,0.4873984158039093,0.050000000745058,0.2324185967445373,291.1699523925781,291.1499938964844,257.1976928710937,256.2441711425781,279.1319274902344,293.109130859375,291.1697082519531,1.0,0.2776533365249634,0.6154417991638184,0.6154417991638184,1.0,1.0,-1.302112102508545,0.507134735584259,0.7949774265289307,0.1978725343942642,0.0,0.0,0.7331435680389404,51.766143798828125,58.0,4.926450252532959,-15786.2080078125,240.0242156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5077514648437,308.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.0390625,18000.0,0.0,0.0,0.3634461164474487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9282072186470032,0.9282165765762328,-9.32111288420856e-06,0.0,0.0003688516153488,0.0,0.0,147.51657104492188,0.0,0.0,0.0,0.6146504878997803,4.0,0.0,1.0
497640,293.11395263671875,297.1499938964844,293.1499938964844,0.148586019873619,-3148.184814453125,304.14703369140625,0.8187599182128906,0.2219913899898529,0.2007077187299728,292.713134765625,297.1499938964844,293.1499938964844,0.0123328324407339,-721.5675659179688,303.3271789550781,0.4873984158039093,0.050000000745058,0.0489965602755546,293.09796142578125,297.1499938964844,293.1499938964844,0.2245574742555618,-3402.73046875,304.1454467773437,0.9129440784454346,0.3094825148582458,0.2169627398252487,293.1412353515625,297.1499938964844,293.1499938964844,0.3174606561660766,-6055.08447265625,304.1522521972656,0.9990000128746032,0.4747710227966308,0.3858822584152221,293.10894775390625,297.1499938964844,293.1499938964844,0.0042583933100104,-1596.411865234375,296.8491516113281,0.4873984158039093,0.050000000745058,0.2324185967445373,291.1699523925781,291.1499938964844,257.1976928710937,256.2441711425781,279.1319274902344,293.109130859375,291.1697082519531,1.0,0.2776533365249634,0.6154417991638184,0.6154417991638184,1.0,1.0,-1.302112102508545,0.507134735584259,0.7949774265289307,0.1978725343942642,0.0,0.0,0.7331435680389404,51.766143798828125,58.0,4.926450252532959,-15786.2080078125,240.0242156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5077514648437,308.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.0390625,18000.0,0.0,0.0,0.3634461164474487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9282072186470032,0.9282165765762328,-9.32111288420856e-06,0.0,0.0003688516153488,0.0,0.0,147.51657104492188,0.0,0.0,0.0,0.6146504878997803,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.1490224152803421,-3155.670166015625,304.14678955078125,0.8177939057350159,0.2224649488925933,0.2011492699384689,292.7102355957031,297.1499938964844,293.1499938964844,0.0125287044793367,-726.9258422851562,303.410400390625,0.4864163994789123,0.050000000745058,0.0490153208374977,293.0979919433594,297.1499938964844,293.1499938964844,0.2252096980810165,-3410.681396484375,304.14508056640625,0.9116506576538086,0.310138463973999,0.2174328118562698,293.1412048339844,297.1499938964844,293.1499938964844,0.3196820914745331,-6090.29345703125,304.1478271484375,0.9990000128746032,0.4748928248882293,0.3881825804710388,293.1072692871094,297.1499938964844,293.1499938964844,0.0042697465978562,-1600.57373046875,296.85943603515625,0.4864163994789123,0.050000000745058,0.232507586479187,291.1675720214844,291.1499938964844,257.1703186035156,256.2194519042969,279.13092041015625,293.1074523925781,291.1669616699219,1.0,0.2788010537624359,0.614410936832428,0.614410936832428,1.0,1.0,-1.306096434593201,0.5082977414131165,0.797798752784729,0.1981535404920578,0.0,0.0,0.7322083115577698,52.3021125793457,58.0,-1.7151715755462646,-15823.728515625,242.7212677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5523376464844,308.4662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.3642382621765136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253933429718018,0.9254026412963868,-9.286923159379512e-06,0.0,0.0003696555213537,0.0,0.0,146.43507385253906,0.0,0.0,0.0,0.6132063269615173,4.0,0.0,1.0
497760,293.11376953125,297.1499938964844,293.1499938964844,0.149485096335411,-3163.621826171875,304.14654541015625,0.8165357112884521,0.2229396700859069,0.2015955597162246,292.7074584960937,297.1499938964844,293.1499938964844,0.0127329239621758,-732.4413452148438,303.49365234375,0.4852400720119476,0.050000000745058,0.0490379706025123,293.0979919433594,297.1499938964844,293.1499938964844,0.2258996814489364,-3419.101806640625,304.14471435546875,0.909988522529602,0.3107948899269104,0.2179058790206909,293.1430358886719,297.1499938964844,293.1499938964844,0.3224258720874786,-6133.37939453125,304.14324951171875,0.9990000128746032,0.4746454954147339,0.3909416794776916,293.10552978515625,297.1499938964844,293.1499938964844,0.004282112699002,-1605.1871337890625,296.86920166015625,0.4852400720119476,0.050000000745058,0.2326150238513946,291.1635131835937,291.1499938964844,257.1427307128906,256.19451904296875,279.1299743652344,293.1057434082031,291.16265869140625,1.0,0.2801426947116852,0.6133373379707336,0.6133373379707336,1.0,1.0,-1.310667634010315,0.5096811056137085,0.8009865283966064,0.1985340565443039,0.0,0.0,0.7317082285881042,52.94599914550781,61.0,-7.176977157592773,-15867.8994140625,245.89776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59521484375,308.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.953125,18000.0,0.0,0.0,0.3649603128433227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233313202857972,0.9233405590057372,-9.25993845157791e-06,0.0,0.0003703883267007,0.0,0.0,145.62327575683594,0.0,0.0,0.0,0.6121383905410767,4.0,0.0,1.0
497820,293.11358642578125,297.1499938964844,293.1499938964844,0.1504702121019363,-3180.56884765625,304.14605712890625,0.8132882118225098,0.2238924503326416,0.2025008499622345,292.7025451660156,297.1499938964844,293.1499938964844,0.0131649430841207,-743.8271484375,303.6600036621094,0.4823848307132721,0.050000000745058,0.0490935035049915,293.0980224609375,297.1499938964844,293.1499938964844,0.2273657321929931,-3436.9921875,304.14404296875,0.9058387279510498,0.3121094405651092,0.2188606411218643,293.1520690917969,297.1499938964844,293.1499938964844,0.3292568624019623,-6239.46923828125,304.1341247558594,0.9990000128746032,0.473006397485733,0.3976249694824219,293.1019897460937,297.1499938964844,293.1499938964844,0.0043095182627439,-1615.55419921875,296.8879699707031,0.4823848307132721,0.050000000745058,0.2328784465789795,291.1519775390625,291.1499938964844,257.08697509765625,256.1441955566406,279.1282958984375,293.1021728515625,291.1507873535156,1.0,0.2833211421966553,0.6110796928405762,0.6110796928405762,1.0,1.0,-1.3213049173355105,0.5130031108856201,0.8083018660545349,0.199538916349411,0.0,0.0,0.7321786880493164,54.51728820800781,64.0,-14.881112098693848,-15974.0068359375,253.5284576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688842773437,308.5287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.173828125,18000.0,0.0,0.0,0.3662882447242737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922063171863556,0.922072410583496,-9.235374818672426e-06,0.0,0.0003717360086739,0.0,0.0,145.03387451171875,0.0,0.0,0.0,0.6114447116851807,4.0,0.0,1.0
497880,293.11358642578125,297.1499938964844,293.1499938964844,0.1504702121019363,-3180.56884765625,304.14605712890625,0.8132882118225098,0.2238924503326416,0.2025008499622345,292.7025451660156,297.1499938964844,293.1499938964844,0.0131649430841207,-743.8271484375,303.6600036621094,0.4823848307132721,0.050000000745058,0.0490935035049915,293.0980224609375,297.1499938964844,293.1499938964844,0.2273657321929931,-3436.9921875,304.14404296875,0.9058387279510498,0.3121094405651092,0.2188606411218643,293.1520690917969,297.1499938964844,293.1499938964844,0.3292568624019623,-6239.46923828125,304.1341247558594,0.9990000128746032,0.473006397485733,0.3976249694824219,293.1019897460937,297.1499938964844,293.1499938964844,0.0043095182627439,-1615.55419921875,296.8879699707031,0.4823848307132721,0.050000000745058,0.2328784465789795,291.1519775390625,291.1499938964844,257.08697509765625,256.1441955566406,279.1282958984375,293.1021728515625,291.1507873535156,1.0,0.2833211421966553,0.6110796928405762,0.6110796928405762,1.0,1.0,-1.3213049173355105,0.5130031108856201,0.8083018660545349,0.199538916349411,0.0,0.0,0.7321786880493164,54.51728820800781,64.0,-14.881112098693848,-15974.0068359375,253.5284576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688842773437,308.5287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.173828125,18000.0,0.0,0.0,0.3662882447242737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922063171863556,0.922072410583496,-9.235374818672426e-06,0.0,0.0003717360086739,0.0,0.0,145.03387451171875,0.0,0.0,0.0,0.6114447116851807,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.1515092551708221,-3198.431640625,304.1456298828125,0.8092578053474426,0.2248493731021881,0.2034209221601486,292.6986694335937,297.1499938964844,293.1499938964844,0.0136255314573645,-755.5057983398438,303.8254089355469,0.4789483249187469,0.050000000745058,0.0491606444120407,293.0980224609375,297.1499938964844,293.1499938964844,0.228908509016037,-3455.78662109375,304.1434631347656,0.9010141491889954,0.3134262859821319,0.2198255360126495,293.16705322265625,297.1499938964844,293.1499938964844,0.3375566303730011,-6366.79736328125,304.1256103515625,0.9990000128746032,0.4699253439903259,0.4055584371089935,293.098388671875,297.1499938964844,293.1499938964844,0.0043397150002419,-1627.0552978515625,296.9066467285156,0.4789483249187469,0.050000000745058,0.2331969439983368,291.13775634765625,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0986022949219,291.13641357421875,1.0,0.287035197019577,0.6087045073509216,0.6087045073509216,1.0,1.0,-1.3335530757904053,0.5169159770011902,0.8166371583938599,0.2007942944765091,0.0,0.0,0.7347469329833984,56.40970230102539,52.0,-19.11577606201172,-16100.107421875,262.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7178649902344,308.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.796875,18000.0,0.0,0.0,0.3676162362098694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9251813888549804,0.9251906275749208,-9.25805579754524e-06,0.0,0.0003730837488546,0.0,0.0,146.05113220214844,0.0,0.0,0.0,0.6129815578460693,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.1515092551708221,-3198.431640625,304.1456298828125,0.8092578053474426,0.2248493731021881,0.2034209221601486,292.6986694335937,297.1499938964844,293.1499938964844,0.0136255314573645,-755.5057983398438,303.8254089355469,0.4789483249187469,0.050000000745058,0.0491606444120407,293.0980224609375,297.1499938964844,293.1499938964844,0.228908509016037,-3455.78662109375,304.1434631347656,0.9010141491889954,0.3134262859821319,0.2198255360126495,293.16705322265625,297.1499938964844,293.1499938964844,0.3375566303730011,-6366.79736328125,304.1256103515625,0.9990000128746032,0.4699253439903259,0.4055584371089935,293.098388671875,297.1499938964844,293.1499938964844,0.0043397150002419,-1627.0552978515625,296.9066467285156,0.4789483249187469,0.050000000745058,0.2331969439983368,291.13775634765625,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0986022949219,291.13641357421875,1.0,0.287035197019577,0.6087045073509216,0.6087045073509216,1.0,1.0,-1.3335530757904053,0.5169159770011902,0.8166371583938599,0.2007942944765091,0.0,0.0,0.7347469329833984,56.40970230102539,52.0,-19.11577606201172,-16100.107421875,262.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7178649902344,308.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.796875,18000.0,0.0,0.0,0.3676162362098694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9251813888549804,0.9251906275749208,-9.25805579754524e-06,0.0,0.0003730837488546,0.0,0.0,146.05113220214844,0.0,0.0,0.0,0.6129815578460693,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.1522990614175796,-3211.694580078125,304.14581298828125,0.8128843903541565,0.2258624732494354,0.2042803317308426,292.6954040527344,297.1499938964844,293.1499938964844,0.014041094109416,-764.7982177734375,303.9909973144531,0.4806130230426788,0.050000000745058,0.0491280928254127,293.0977783203125,297.1499938964844,293.1499938964844,0.2300953418016433,-3469.910888671875,304.1437072753906,0.905278980731964,0.3147916197776794,0.2207397818565368,293.1768798828125,297.1499938964844,293.1499938964844,0.3343777954578399,-6313.3349609375,304.1396484375,0.9990000128746032,0.4674631059169769,0.4017371833324432,293.0947265625,297.1499938964844,293.1499938964844,0.0043612075969576,-1634.4892578125,296.9345397949219,0.4806130230426788,0.050000000745058,0.2330425232648849,291.1374206542969,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0949401855469,291.139404296875,1.0,0.2851799130439758,0.6069979667663574,0.6069979667663574,1.0,1.0,-1.3308813571929932,0.5148189067840576,0.8160624504089355,0.1991041153669357,0.0,0.0,0.7368994355201721,55.540260314941406,40.0,5.788249492645264,-16124.177734375,259.6029968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533264160156,308.6143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.4296875,18000.0,0.0,0.0,0.368923157453537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931199848651886,0.931209146976471,-9.321973266196435e-06,0.0,0.0003744100977201,0.0,0.0,148.26051330566406,0.0,0.0,0.0,0.6159602999687195,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1522990614175796,-3211.694580078125,304.14581298828125,0.8128843903541565,0.2258624732494354,0.2042803317308426,292.6954040527344,297.1499938964844,293.1499938964844,0.014041094109416,-764.7982177734375,303.9909973144531,0.4806130230426788,0.050000000745058,0.0491280928254127,293.0977783203125,297.1499938964844,293.1499938964844,0.2300953418016433,-3469.910888671875,304.1437072753906,0.905278980731964,0.3147916197776794,0.2207397818565368,293.1768798828125,297.1499938964844,293.1499938964844,0.3343777954578399,-6313.3349609375,304.1396484375,0.9990000128746032,0.4674631059169769,0.4017371833324432,293.0947265625,297.1499938964844,293.1499938964844,0.0043612075969576,-1634.4892578125,296.9345397949219,0.4806130230426788,0.050000000745058,0.2330425232648849,291.1374206542969,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0949401855469,291.139404296875,1.0,0.2851799130439758,0.6069979667663574,0.6069979667663574,1.0,1.0,-1.3308813571929932,0.5148189067840576,0.8160624504089355,0.1991041153669357,0.0,0.0,0.7368994355201721,55.540260314941406,40.0,5.788249492645264,-16124.177734375,259.6029968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533264160156,308.6143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.4296875,18000.0,0.0,0.0,0.368923157453537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931199848651886,0.931209146976471,-9.321973266196435e-06,0.0,0.0003744100977201,0.0,0.0,148.26051330566406,0.0,0.0,0.0,0.6159602999687195,4.0,0.0,1.0
498180,293.1123352050781,297.1499938964844,293.1499938964844,0.1526082456111908,-3216.142822265625,304.1466979980469,0.8233341574668884,0.2269355356693267,0.2051164358854293,292.6907043457031,297.1499938964844,293.1499938964844,0.0143246846273541,-769.7300415039062,304.148193359375,0.4869723916053772,0.0510011091828346,0.0490702837705612,293.09735107421875,297.1499938964844,293.1499938964844,0.230547547340393,-3474.562744140625,304.14508056640625,0.9190062284469604,0.3162009418010711,0.2216255366802215,293.1644287109375,297.1499938964844,293.1499938964844,0.3198453783988952,-6084.296875,304.16754150390625,0.9990000128746032,0.4692524373531341,0.3873977959156036,293.0910339355469,297.1499938964844,293.1499938964844,0.0043685147538781,-1634.7808837890625,296.98321533203125,0.486750990152359,0.050000000745058,0.2324766963720321,291.1722717285156,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912475585937,291.1765441894531,1.0,0.2791140377521515,0.6060004830360413,0.6060004830360413,1.0,1.0,-1.3149913549423218,0.5075652003288269,0.8074260950088501,0.1947948336601257,0.0,0.0,0.7318772673606873,52.26125717163086,43.0,43.3781852722168,-16024.3779296875,246.0267028808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216247558594,308.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.2109375,18000.0,0.0,0.0,0.3697076141834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927909016609192,0.9279183149337769,-9.315076567872891e-06,0.0,0.0003752062330022,0.0,0.0,147.37387084960938,0.0,0.0,0.0,0.6143382787704468,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.1526082456111908,-3216.142822265625,304.1466979980469,0.8233341574668884,0.2269355356693267,0.2051164358854293,292.6907043457031,297.1499938964844,293.1499938964844,0.0143246846273541,-769.7300415039062,304.148193359375,0.4869723916053772,0.0510011091828346,0.0490702837705612,293.09735107421875,297.1499938964844,293.1499938964844,0.230547547340393,-3474.562744140625,304.14508056640625,0.9190062284469604,0.3162009418010711,0.2216255366802215,293.1644287109375,297.1499938964844,293.1499938964844,0.3198453783988952,-6084.296875,304.16754150390625,0.9990000128746032,0.4692524373531341,0.3873977959156036,293.0910339355469,297.1499938964844,293.1499938964844,0.0043685147538781,-1634.7808837890625,296.98321533203125,0.486750990152359,0.050000000745058,0.2324766963720321,291.1722717285156,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912475585937,291.1765441894531,1.0,0.2791140377521515,0.6060004830360413,0.6060004830360413,1.0,1.0,-1.3149913549423218,0.5075652003288269,0.8074260950088501,0.1947948336601257,0.0,0.0,0.7318772673606873,52.26125717163086,43.0,43.3781852722168,-16024.3779296875,246.0267028808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216247558594,308.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.2109375,18000.0,0.0,0.0,0.3697076141834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927909016609192,0.9279183149337769,-9.315076567872891e-06,0.0,0.0003752062330022,0.0,0.0,147.37387084960938,0.0,0.0,0.0,0.6143382787704468,4.0,0.0,1.0
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.1527179032564163,-3217.561279296875,304.1470947265625,0.8285138010978699,0.2274689674377441,0.2055469453334808,292.688720703125,297.1499938964844,293.1499938964844,0.016383945941925,-828.1194458007812,304.14471435546875,0.5035513639450073,0.0572159215807914,0.0529190227389335,293.0971984863281,297.1499938964844,293.1499938964844,0.2306934595108032,-3475.899169921875,304.14569091796875,0.9262065887451172,0.3168980479240417,0.2220743000507354,293.1500244140625,297.1499938964844,293.1499938964844,0.3124994933605194,-5969.71875,304.1776428222656,0.9990000128746032,0.4718919992446899,0.3804564476013183,293.0892639160156,297.1499938964844,293.1499938964844,0.0043705846183001,-1634.1396484375,297.0104675292969,0.4897258579730987,0.050000000745058,0.2322101593017578,291.1945495605469,291.1499938964844,256.8873596191406,255.9640045166016,279.1368713378906,293.0894775390625,291.1976318359375,1.0,0.2772231101989746,0.605336606502533,0.605336606502533,1.0,1.0,-1.3120055198669434,0.5059892535209656,0.8060163259506226,0.1935769468545913,0.0,0.0,0.7266479134559631,50.785789489746094,43.0,46.90697479248047,-15993.484375,241.5917510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754272460937,308.723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.787109375,18000.0,0.0,0.0,0.3697735667228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203532934188844,0.9203625321388244,-9.251662959286476e-06,0.0,0.0003752731718122,0.0,0.0,144.80686950683594,0.0,0.0,0.0,0.6105776429176331,4.0,0.0,1.0
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.153006762266159,-3222.299072265625,304.1470947265625,0.8329256176948547,0.2280016392469406,0.2059807628393173,292.6903991699219,297.1499938964844,293.1499938964844,0.0197228398174047,-911.628662109375,304.1396179199219,0.5256038904190063,0.0627332329750061,0.0583140179514884,293.0970458984375,297.1499938964844,293.1499938964844,0.2311066836118698,-3480.736083984375,304.1457214355469,0.9323580861091614,0.3175939917564392,0.2225246280431747,293.13330078125,297.1499938964844,293.1499938964844,0.306678295135498,-5879.68505859375,304.1831359863281,0.9990000128746032,0.475179374217987,0.3748024702072143,293.08758544921875,297.1499938964844,293.1499938964844,0.0043753669597208,-1635.2762451171875,297.0306396484375,0.4921816885471344,0.050000000745058,0.2319964617490768,291.2039489746094,291.1499938964844,256.8584899902344,255.9379119873047,279.13580322265625,293.0877685546875,291.2044677734375,1.0,0.2759324014186859,0.6045483946800232,0.6045483946800232,1.0,1.0,-1.3124979734420776,0.5057765245437622,0.8067214488983154,0.1931236535310745,0.0,0.0,0.7220309972763062,49.64986038208008,46.0,30.650096893310547,-15978.1396484375,239.24253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334716796875,308.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18220.478515625,18000.0,0.0,0.0,0.3696838915348053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9104176759719848,0.9104268550872804,-9.153799510386308e-06,0.0,0.0003751821641344,0.0,0.0,141.3094024658203,0.0,0.0,0.0,0.6056699752807617,4.0,0.0,1.0
