time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1539292782545089,-3238.0537109375,304.1465148925781,0.8391551971435547,0.2290780693292617,0.2068889141082763,292.70068359375,297.1499938964844,293.1499938964844,0.0267134401947259,-1058.66259765625,304.1315002441406,0.5635339617729187,0.0722999721765518,0.0677354112267494,293.09674072265625,297.1499938964844,293.1499938964844,0.2324415445327758,-3496.9462890625,304.1448974609375,0.9408813118934632,0.3190004527568817,0.2234581261873245,293.0981750488281,297.1499938964844,293.1499938964844,0.2994375824928283,-5769.853515625,304.1838684082031,0.9990000128746032,0.4827218949794769,0.3675948083400726,293.0848388671875,297.1499938964844,293.1499938964844,0.0043936194851994,-1642.005126953125,297.0565490722656,0.4953812956809997,0.050000000745058,0.2317285537719726,291.197998046875,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0849609375,291.1966857910156,1.0,0.2748662233352661,0.6027976870536804,0.6027976870536804,1.0,1.0,-1.317042350769043,0.5067356824874878,0.8103066086769104,0.1929080188274383,0.0,0.0,0.7158204317092896,48.28628540039063,49.0,-2.030043363571167,-15983.99609375,237.9100799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,308.7740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18191.810546875,18000.0,0.0,0.0,0.3691678345203399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935182094573975,0.8935272097587585,-8.962193533079699e-06,0.0,0.0003746584116015,0.0,0.0,135.19813537597656,0.0,0.0,0.0,0.5971284508705139,4.0,0.0,1.0
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1539292782545089,-3238.0537109375,304.1465148925781,0.8391551971435547,0.2290780693292617,0.2068889141082763,292.70068359375,297.1499938964844,293.1499938964844,0.0267134401947259,-1058.66259765625,304.1315002441406,0.5635339617729187,0.0722999721765518,0.0677354112267494,293.09674072265625,297.1499938964844,293.1499938964844,0.2324415445327758,-3496.9462890625,304.1448974609375,0.9408813118934632,0.3190004527568817,0.2234581261873245,293.0981750488281,297.1499938964844,293.1499938964844,0.2994375824928283,-5769.853515625,304.1838684082031,0.9990000128746032,0.4827218949794769,0.3675948083400726,293.0848388671875,297.1499938964844,293.1499938964844,0.0043936194851994,-1642.005126953125,297.0565490722656,0.4953812956809997,0.050000000745058,0.2317285537719726,291.197998046875,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0849609375,291.1966857910156,1.0,0.2748662233352661,0.6027976870536804,0.6027976870536804,1.0,1.0,-1.317042350769043,0.5067356824874878,0.8103066086769104,0.1929080188274383,0.0,0.0,0.7158204317092896,48.28628540039063,49.0,-2.030043363571167,-15983.99609375,237.9100799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,308.7740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18191.810546875,18000.0,0.0,0.0,0.3691678345203399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935182094573975,0.8935272097587585,-8.962193533079699e-06,0.0,0.0003746584116015,0.0,0.0,135.19813537597656,0.0,0.0,0.0,0.5971284508705139,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1550686806440353,-3257.677734375,304.1457824707031,0.8423824906349182,0.2301548719406128,0.2078336924314499,292.7152404785156,297.1499938964844,293.1499938964844,0.0337992124259471,-1188.308837890625,304.1259155273437,0.5916633605957031,0.0807413980364799,0.0759327262639999,293.096435546875,297.1499938964844,293.1499938964844,0.2340980023145675,-3517.189697265625,304.1438293457031,0.9451412558555604,0.3204121887683868,0.2244235724210739,293.0683288574219,297.1499938964844,293.1499938964844,0.2967413365840912,-5731.8271484375,304.17694091796875,0.9990000128746032,0.4901062250137329,0.3648081719875335,293.0827331542969,297.1499938964844,293.1499938964844,0.0044175460934638,-1651.5345458984375,297.0741882324219,0.4966447055339813,0.050000000745058,0.2316261529922485,291.1783752441406,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.08282470703125,291.1761779785156,1.0,0.2754507958889007,0.6008365750312805,0.6008365750312805,1.0,1.0,-1.325705647468567,0.509284496307373,0.8164210915565491,0.1934740543365478,0.0,0.0,0.7132397294044495,47.87259292602539,52.0,-23.220962524414062,-16039.015625,240.2668609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,308.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.53515625,18000.0,0.0,0.0,0.3684662282466888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834295868873596,0.8834384083747864,-8.834499567456078e-06,0.0,0.0003739463572856,0.0,0.0,131.47845458984375,0.0,0.0,0.0,0.5919288992881775,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1550686806440353,-3257.677734375,304.1457824707031,0.8423824906349182,0.2301548719406128,0.2078336924314499,292.7152404785156,297.1499938964844,293.1499938964844,0.0337992124259471,-1188.308837890625,304.1259155273437,0.5916633605957031,0.0807413980364799,0.0759327262639999,293.096435546875,297.1499938964844,293.1499938964844,0.2340980023145675,-3517.189697265625,304.1438293457031,0.9451412558555604,0.3204121887683868,0.2244235724210739,293.0683288574219,297.1499938964844,293.1499938964844,0.2967413365840912,-5731.8271484375,304.17694091796875,0.9990000128746032,0.4901062250137329,0.3648081719875335,293.0827331542969,297.1499938964844,293.1499938964844,0.0044175460934638,-1651.5345458984375,297.0741882324219,0.4966447055339813,0.050000000745058,0.2316261529922485,291.1783752441406,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.08282470703125,291.1761779785156,1.0,0.2754507958889007,0.6008365750312805,0.6008365750312805,1.0,1.0,-1.325705647468567,0.509284496307373,0.8164210915565491,0.1934740543365478,0.0,0.0,0.7132397294044495,47.87259292602539,52.0,-23.220962524414062,-16039.015625,240.2668609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,308.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.53515625,18000.0,0.0,0.0,0.3684662282466888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834295868873596,0.8834384083747864,-8.834499567456078e-06,0.0,0.0003739463572856,0.0,0.0,131.47845458984375,0.0,0.0,0.0,0.5919288992881775,4.0,0.0,1.0
498660,293.1103820800781,297.1499938964844,293.1499938964844,0.1563291847705841,-3279.404296875,304.14508056640625,0.8431435823440552,0.2312259972095489,0.2087992578744888,292.7314758300781,297.1499938964844,293.1499938964844,0.0406628884375095,-1307.59423828125,304.12255859375,0.61202073097229,0.088463619351387,0.0834003090858459,293.0961608886719,297.1499938964844,293.1499938964844,0.2359362989664077,-3539.636962890625,304.142822265625,0.9460605382919312,0.3218206465244293,0.2254073023796081,293.0476989746094,297.1499938964844,293.1499938964844,0.2975960969924927,-5749.27197265625,304.1664733886719,0.9990000128746032,0.4963745176792145,0.3654598295688629,293.0810241699219,297.1499938964844,293.1499938964844,0.0044454177841544,-1662.8697509765625,297.087646484375,0.4963473975658417,0.050000000745058,0.2316495925188064,291.1517028808594,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.08111572265625,291.1491394042969,1.0,0.2773376405239105,0.5986948609352112,0.5986948609352112,1.0,1.0,-1.3378185033798218,0.5131502151489258,0.8246682286262512,0.194682702422142,0.0,0.0,0.7147560119628906,48.18757629394531,55.0,-34.65939712524414,-16139.8603515625,245.63186645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,308.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.3679133355617523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818937540054321,0.8819025754928589,-8.794313544058241e-06,0.0,0.0003733852645382,0.0,0.0,130.6897430419922,0.0,0.0,0.0,0.5910219550132751,4.0,0.0,1.0
498720,293.1103820800781,297.1499938964844,293.1499938964844,0.1563291847705841,-3279.404296875,304.14508056640625,0.8431435823440552,0.2312259972095489,0.2087992578744888,292.7314758300781,297.1499938964844,293.1499938964844,0.0406628884375095,-1307.59423828125,304.12255859375,0.61202073097229,0.088463619351387,0.0834003090858459,293.0961608886719,297.1499938964844,293.1499938964844,0.2359362989664077,-3539.636962890625,304.142822265625,0.9460605382919312,0.3218206465244293,0.2254073023796081,293.0476989746094,297.1499938964844,293.1499938964844,0.2975960969924927,-5749.27197265625,304.1664733886719,0.9990000128746032,0.4963745176792145,0.3654598295688629,293.0810241699219,297.1499938964844,293.1499938964844,0.0044454177841544,-1662.8697509765625,297.087646484375,0.4963473975658417,0.050000000745058,0.2316495925188064,291.1517028808594,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.08111572265625,291.1491394042969,1.0,0.2773376405239105,0.5986948609352112,0.5986948609352112,1.0,1.0,-1.3378185033798218,0.5131502151489258,0.8246682286262512,0.194682702422142,0.0,0.0,0.7147560119628906,48.18757629394531,55.0,-34.65939712524414,-16139.8603515625,245.63186645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,308.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.3679133355617523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818937540054321,0.8819025754928589,-8.794313544058241e-06,0.0,0.0003733852645382,0.0,0.0,130.6897430419922,0.0,0.0,0.0,0.5910219550132751,4.0,0.0,1.0
498780,293.110107421875,297.1499938964844,293.1499938964844,0.1576401442289352,-3301.94189453125,304.14453125,0.8419607877731323,0.2322902232408523,0.2097785025835037,292.7482604980469,297.1499938964844,293.1499938964844,0.0471377894282341,-1419.629638671875,304.1209716796875,0.6263078451156616,0.09566530585289,0.0903558284044265,293.0959777832031,297.1499938964844,293.1499938964844,0.2378496974706649,-3562.914306640625,304.1420288085937,0.9443871974945068,0.323222279548645,0.2264020889997482,293.03717041015625,297.1499938964844,293.1499938964844,0.3012354969978332,-5809.564453125,304.1549377441406,0.9990000128746032,0.5011223554611206,0.3688049912452698,293.0797119140625,297.1499938964844,293.1499938964844,0.0044755921699106,-1675.139404296875,297.099609375,0.4948366284370422,0.050000000745058,0.2317720204591751,291.1229248046875,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07977294921875,291.120361328125,1.0,0.2802472710609436,0.596411406993866,0.596411406993866,1.0,1.0,-1.352698802947998,0.5180628299713135,0.8346359729766846,0.1963983476161956,0.0,0.0,0.7202907204627991,49.07852554321289,58.0,-38.9166145324707,-16279.49609375,253.4920196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807556152344,308.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.814453125,18000.0,0.0,0.0,0.3678293526172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8893546462059021,0.8893634676933289,-8.849950972944498e-06,0.0,0.0003733000194188,0.0,0.0,132.9970245361328,0.0,0.0,0.0,0.5946638584136963,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.1576401442289352,-3301.94189453125,304.14453125,0.8419607877731323,0.2322902232408523,0.2097785025835037,292.7482604980469,297.1499938964844,293.1499938964844,0.0471377894282341,-1419.629638671875,304.1209716796875,0.6263078451156616,0.09566530585289,0.0903558284044265,293.0959777832031,297.1499938964844,293.1499938964844,0.2378496974706649,-3562.914306640625,304.1420288085937,0.9443871974945068,0.323222279548645,0.2264020889997482,293.03717041015625,297.1499938964844,293.1499938964844,0.3012354969978332,-5809.564453125,304.1549377441406,0.9990000128746032,0.5011223554611206,0.3688049912452698,293.0797119140625,297.1499938964844,293.1499938964844,0.0044755921699106,-1675.139404296875,297.099609375,0.4948366284370422,0.050000000745058,0.2317720204591751,291.1229248046875,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07977294921875,291.120361328125,1.0,0.2802472710609436,0.596411406993866,0.596411406993866,1.0,1.0,-1.352698802947998,0.5180628299713135,0.8346359729766846,0.1963983476161956,0.0,0.0,0.7202907204627991,49.07852554321289,58.0,-38.9166145324707,-16279.49609375,253.4920196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807556152344,308.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.814453125,18000.0,0.0,0.0,0.3678293526172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8893546462059021,0.8893634676933289,-8.849950972944498e-06,0.0,0.0003733000194188,0.0,0.0,132.9970245361328,0.0,0.0,0.0,0.5946638584136963,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1583017110824585,-3313.28369140625,304.14434814453125,0.8407925367355347,0.2328197211027145,0.2102719247341156,292.75665283203125,297.1499938964844,293.1499938964844,0.0502156428992748,-1473.435302734375,304.1206359863281,0.6320915818214417,0.0991054326295852,0.0936794206500053,293.0959167480469,297.1499938964844,293.1499938964844,0.238814890384674,-3574.6162109375,304.1417236328125,0.9427674412727356,0.3239199817180633,0.2269021868705749,293.0354919433594,297.1499938964844,293.1499938964844,0.3039133846759796,-5852.7060546875,304.149169921875,0.9990000128746032,0.5028789043426514,0.3713008463382721,293.0791931152344,297.1499938964844,293.1499938964844,0.0044911801815032,-1681.4456787109375,297.10546875,0.4937236607074737,0.050000000745058,0.2318641990423202,291.10858154296875,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.0792541503906,291.1060791015625,1.0,0.2820144891738891,0.595228910446167,0.595228910446167,1.0,1.0,-1.3609871864318848,0.5208379030227661,0.8401492834091187,0.1974097341299057,0.0,0.0,0.7244902849197388,49.70439147949219,58.0,-39.34215545654297,-16361.16796875,258.2341003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,308.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17841.853515625,18000.0,0.0,0.0,0.368049293756485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963502049446106,0.8963590860366821,-8.913831152312923e-06,0.0,0.0003735232457984,0.0,0.0,135.31385803222656,0.0,0.0,0.0,0.5981516242027283,4.0,0.0,1.0
498960,293.10986328125,297.1499938964844,293.1499938964844,0.1589634865522384,-3324.6064453125,304.1441650390625,0.8393142223358154,0.2333475202322006,0.2107674032449722,292.7649841308594,297.1499938964844,293.1499938964844,0.0531900152564048,-1525.930908203125,304.1205749511719,0.6372911334037781,0.1024522483348846,0.0969132408499717,293.0958557128906,297.1499938964844,293.1499938964844,0.2397796958684921,-3586.2861328125,304.1414794921875,0.9407130479812622,0.324615478515625,0.2274035513401031,293.0360717773437,297.1499938964844,293.1499938964844,0.3070810735225677,-5903.15185546875,304.1435852050781,0.9990000128746032,0.5042169690132141,0.3742604851722717,293.07879638671875,297.1499938964844,293.1499938964844,0.0045069614425301,-1687.80224609375,297.1112976074219,0.4924178421497345,0.050000000745058,0.2319743335247039,291.0945739746094,291.1499938964844,256.5697326660156,255.67672729492188,279.12677001953125,293.0788269042969,291.0921630859375,1.0,0.2839574217796325,0.5940254926681519,0.5940254926681519,1.0,1.0,-1.3697502613067627,0.5237905383110046,0.8459596633911133,0.1985062211751938,0.0,0.0,0.7296006679534912,50.43503189086914,61.0,-39.07109832763672,-16449.37890625,263.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,308.7716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17790.5546875,18000.0,0.0,0.0,0.3684820830821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054208993911744,0.9054298996925354,-9.001474609249271e-06,0.0,0.0003739624808076,0.0,0.0,138.40829467773438,0.0,0.0,0.0,0.6027089357376099,4.0,0.0,1.0
499020,293.1097106933594,297.1499938964844,293.1499938964844,0.1602814793586731,-3347.090087890625,304.1439208984375,0.8356344103813171,0.2343982309103012,0.2117631733417511,292.7813415527344,297.1499938964844,293.1499938964844,0.0588470436632633,-1627.3873291015625,304.1209716796875,0.6462922692298889,0.1088899224996566,0.1031417921185493,293.0957946777344,297.1499938964844,293.1499938964844,0.241698607802391,-3609.418701171875,304.1411437988281,0.9355511665344238,0.3259996771812439,0.2284087836742401,293.0432434082031,297.1499938964844,293.1499938964844,0.3146593570709228,-6022.2490234375,304.13311767578125,0.9990000128746032,0.5056664943695068,0.3813351690769195,293.07830810546875,297.1499938964844,293.1499938964844,0.0045388485305011,-1700.556640625,297.1230773925781,0.4893454015254974,0.050000000745058,0.2322412133216858,291.0677490234375,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.07830810546875,291.0655212402344,1.0,0.2882797122001648,0.5915737152099609,0.5915737152099609,1.0,1.0,-1.3884413242340088,0.5301294326782227,0.8583118915557861,0.2009057998657226,0.0,0.0,0.7423835396766663,52.16805267333984,64.0,-37.34333801269531,-16641.64453125,275.2192687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,308.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17693.8359375,18000.0,0.0,0.0,0.3700587451457977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9293272495269777,0.9293364882469176,-9.245954061043449e-06,0.0,0.0003755625803023,0.0,0.0,146.92196655273438,0.0,0.0,0.0,0.6148298978805542,4.0,0.0,1.0
499080,293.1097106933594,297.1499938964844,293.1499938964844,0.1602814793586731,-3347.090087890625,304.1439208984375,0.8356344103813171,0.2343982309103012,0.2117631733417511,292.7813415527344,297.1499938964844,293.1499938964844,0.0588470436632633,-1627.3873291015625,304.1209716796875,0.6462922692298889,0.1088899224996566,0.1031417921185493,293.0957946777344,297.1499938964844,293.1499938964844,0.241698607802391,-3609.418701171875,304.1411437988281,0.9355511665344238,0.3259996771812439,0.2284087836742401,293.0432434082031,297.1499938964844,293.1499938964844,0.3146593570709228,-6022.2490234375,304.13311767578125,0.9990000128746032,0.5056664943695068,0.3813351690769195,293.07830810546875,297.1499938964844,293.1499938964844,0.0045388485305011,-1700.556640625,297.1230773925781,0.4893454015254974,0.050000000745058,0.2322412133216858,291.0677490234375,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.07830810546875,291.0655212402344,1.0,0.2882797122001648,0.5915737152099609,0.5915737152099609,1.0,1.0,-1.3884413242340088,0.5301294326782227,0.8583118915557861,0.2009057998657226,0.0,0.0,0.7423835396766663,52.16805267333984,64.0,-37.34333801269531,-16641.64453125,275.2192687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,308.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17693.8359375,18000.0,0.0,0.0,0.3700587451457977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9293272495269777,0.9293364882469176,-9.245954061043449e-06,0.0,0.0003755625803023,0.0,0.0,146.92196655273438,0.0,0.0,0.0,0.6148298978805542,4.0,0.0,1.0
499140,293.1095886230469,297.1499938964844,293.1499938964844,0.1615861803293228,-3369.260986328125,304.1437683105469,0.8312524557113647,0.2354425489902496,0.2127638161182403,292.7973327636719,297.1499938964844,293.1499938964844,0.0641238391399383,-1724.1297607421875,304.1218566894531,0.6536611914634705,0.1149841472506523,0.1090579181909561,293.0957946777344,297.1499938964844,293.1499938964844,0.2435938566923141,-3632.1708984375,304.14093017578125,0.9293290972709656,0.3273747265338897,0.2294159084558487,293.057373046875,297.1499938964844,293.1499938964844,0.3236132860183716,-6160.98779296875,304.1238708496094,0.9990000128746032,0.5055176019668579,0.3896543085575104,293.07818603515625,297.1499938964844,293.1499938964844,0.0045709628611803,-1713.27685546875,297.13507080078125,0.4857862889766693,0.050000000745058,0.2325615137815475,291.04278564453125,291.1499938964844,256.4564208984375,255.57388305664065,279.1253967285156,293.07818603515625,291.040771484375,1.0,0.2930659055709839,0.5890862941741943,0.5890862941741943,1.0,1.0,-1.4083240032196045,0.5369080901145935,0.8714158535003662,0.2035124152898788,0.0,0.0,0.7583714723587036,54.211551666259766,67.0,-34.86878967285156,-16850.146484375,288.5079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276672363281,308.6320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17606.3046875,18000.0,0.0,0.0,0.3726672232151031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9602380394935608,0.9602476358413696,-9.580840924172662e-06,0.0,0.0003782098647207,0.0,0.0,158.6061553955078,0.0,0.0,0.0,0.63066565990448,4.0,0.0,1.0
499200,293.1095886230469,297.1499938964844,293.1499938964844,0.1615861803293228,-3369.260986328125,304.1437683105469,0.8312524557113647,0.2354425489902496,0.2127638161182403,292.7973327636719,297.1499938964844,293.1499938964844,0.0641238391399383,-1724.1297607421875,304.1218566894531,0.6536611914634705,0.1149841472506523,0.1090579181909561,293.0957946777344,297.1499938964844,293.1499938964844,0.2435938566923141,-3632.1708984375,304.14093017578125,0.9293290972709656,0.3273747265338897,0.2294159084558487,293.057373046875,297.1499938964844,293.1499938964844,0.3236132860183716,-6160.98779296875,304.1238708496094,0.9990000128746032,0.5055176019668579,0.3896543085575104,293.07818603515625,297.1499938964844,293.1499938964844,0.0045709628611803,-1713.27685546875,297.13507080078125,0.4857862889766693,0.050000000745058,0.2325615137815475,291.04278564453125,291.1499938964844,256.4564208984375,255.57388305664065,279.1253967285156,293.07818603515625,291.040771484375,1.0,0.2930659055709839,0.5890862941741943,0.5890862941741943,1.0,1.0,-1.4083240032196045,0.5369080901145935,0.8714158535003662,0.2035124152898788,0.0,0.0,0.7583714723587036,54.211551666259766,67.0,-34.86878967285156,-16850.146484375,288.5079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276672363281,308.6320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17606.3046875,18000.0,0.0,0.0,0.3726672232151031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9602380394935608,0.9602476358413696,-9.580840924172662e-06,0.0,0.0003782098647207,0.0,0.0,158.6061553955078,0.0,0.0,0.0,0.63066565990448,4.0,0.0,1.0
499260,293.1095275878906,297.1499938964844,293.1499938964844,0.1628725230693817,-3391.03955078125,304.1437072753906,0.8264137506484985,0.2364803552627563,0.2137675434350967,292.8132019042969,297.1499938964844,293.1499938964844,0.0690185576677322,-1815.6766357421875,304.1230773925781,0.6595383882522583,0.1207029521465301,0.1146375834941864,293.0958251953125,297.1499938964844,293.1499938964844,0.2454577684402465,-3654.460205078125,304.1408386230469,0.9224367141723632,0.3287403881549835,0.2304234057664871,293.07733154296875,297.1499938964844,293.1499938964844,0.3336536586284637,-6314.65234375,304.1158752441406,0.9990000128746032,0.5038275718688965,0.3989188969135284,293.07830810546875,297.1499938964844,293.1499938964844,0.004603256471455,-1725.93310546875,297.14752197265625,0.4818262457847595,0.050000000745058,0.2329264134168625,291.01983642578125,291.1499938964844,256.40069580078125,255.52325439453125,279.1251525878906,293.07830810546875,291.0180358886719,1.0,0.2981920540332794,0.5865885019302368,0.5865885019302368,1.0,1.0,-1.4289956092834473,0.5439725518226624,0.8850229978561401,0.2062495797872543,0.0,0.0,0.7772930264472961,56.51240539550781,70.0,-32.09617233276367,-17069.947265625,303.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6289978027344,308.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17530.166015625,18000.0,0.0,0.0,0.3763370811939239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997163712978363,0.9971737265586852,-1.0002531780628487e-05,0.0,0.000381934311008,0.0,0.0,173.53057861328125,0.0,0.0,0.0,0.649769127368927,4.0,0.0,1.0
499320,293.1095275878906,297.1499938964844,293.1499938964844,0.1628725230693817,-3391.03955078125,304.1437072753906,0.8264137506484985,0.2364803552627563,0.2137675434350967,292.8132019042969,297.1499938964844,293.1499938964844,0.0690185576677322,-1815.6766357421875,304.1230773925781,0.6595383882522583,0.1207029521465301,0.1146375834941864,293.0958251953125,297.1499938964844,293.1499938964844,0.2454577684402465,-3654.460205078125,304.1408386230469,0.9224367141723632,0.3287403881549835,0.2304234057664871,293.07733154296875,297.1499938964844,293.1499938964844,0.3336536586284637,-6314.65234375,304.1158752441406,0.9990000128746032,0.5038275718688965,0.3989188969135284,293.07830810546875,297.1499938964844,293.1499938964844,0.004603256471455,-1725.93310546875,297.14752197265625,0.4818262457847595,0.050000000745058,0.2329264134168625,291.01983642578125,291.1499938964844,256.40069580078125,255.52325439453125,279.1251525878906,293.07830810546875,291.0180358886719,1.0,0.2981920540332794,0.5865885019302368,0.5865885019302368,1.0,1.0,-1.4289956092834473,0.5439725518226624,0.8850229978561401,0.2062495797872543,0.0,0.0,0.7772930264472961,56.51240539550781,70.0,-32.09617233276367,-17069.947265625,303.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6289978027344,308.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17530.166015625,18000.0,0.0,0.0,0.3763370811939239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997163712978363,0.9971737265586852,-1.0002531780628487e-05,0.0,0.000381934311008,0.0,0.0,173.53057861328125,0.0,0.0,0.0,0.649769127368927,4.0,0.0,1.0
499380,293.1094970703125,297.1499938964844,293.1499938964844,0.1641362458467483,-3412.3583984375,304.1437072753906,0.8212851285934448,0.2375111430883407,0.2147725522518158,292.8292236328125,297.1499938964844,293.1499938964844,0.0735136121511459,-1901.1436767578125,304.12457275390625,0.6640079617500305,0.1259878724813461,0.1198306754231453,293.0959167480469,297.1499938964844,293.1499938964844,0.2472841739654541,-3676.2216796875,304.140869140625,0.9152438640594482,0.3300963342189789,0.2314300090074539,293.1020812988281,297.1499938964844,293.1499938964844,0.3445399701595306,-6479.376953125,304.1091613769531,0.9990000128746032,0.5006558895111084,0.4088877439498901,293.0785522460937,297.1499938964844,293.1499938964844,0.0046359030529856,-1738.5745849609375,297.160888671875,0.4774748086929321,0.050000000745058,0.2333286702632904,290.9989929199219,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0785522460937,290.9974060058594,1.0,0.3035531938076019,0.5841010212898254,0.5841010212898254,1.0,1.0,-1.4500943422317505,0.5511839389801025,0.8989104628562927,0.2090481221675872,0.0,0.0,0.7988473773002625,59.02630233764648,73.0,-29.150609970092773,-17296.93359375,318.7857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4125366210937,308.431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17468.427734375,18000.0,0.0,0.0,0.381019115447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038872241973877,1.038882851600647,-1.0504246347409207e-05,0.0,0.0003866859478875,0.0,0.0,191.6724853515625,0.0,0.0,0.0,0.6715508699417114,4.0,0.0,1.0
499440,293.1094970703125,297.1499938964844,293.1499938964844,0.1641362458467483,-3412.3583984375,304.1437072753906,0.8212851285934448,0.2375111430883407,0.2147725522518158,292.8292236328125,297.1499938964844,293.1499938964844,0.0735136121511459,-1901.1436767578125,304.12457275390625,0.6640079617500305,0.1259878724813461,0.1198306754231453,293.0959167480469,297.1499938964844,293.1499938964844,0.2472841739654541,-3676.2216796875,304.140869140625,0.9152438640594482,0.3300963342189789,0.2314300090074539,293.1020812988281,297.1499938964844,293.1499938964844,0.3445399701595306,-6479.376953125,304.1091613769531,0.9990000128746032,0.5006558895111084,0.4088877439498901,293.0785522460937,297.1499938964844,293.1499938964844,0.0046359030529856,-1738.5745849609375,297.160888671875,0.4774748086929321,0.050000000745058,0.2333286702632904,290.9989929199219,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0785522460937,290.9974060058594,1.0,0.3035531938076019,0.5841010212898254,0.5841010212898254,1.0,1.0,-1.4500943422317505,0.5511839389801025,0.8989104628562927,0.2090481221675872,0.0,0.0,0.7988473773002625,59.02630233764648,73.0,-29.150609970092773,-17296.93359375,318.7857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4125366210937,308.431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17468.427734375,18000.0,0.0,0.0,0.381019115447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038872241973877,1.038882851600647,-1.0504246347409207e-05,0.0,0.0003866859478875,0.0,0.0,191.6724853515625,0.0,0.0,0.0,0.6715508699417114,4.0,0.0,1.0
499500,293.1094970703125,297.1499938964844,293.1499938964844,0.1647580116987228,-3422.8193359375,304.1437072753906,0.8186425566673279,0.2380236685276031,0.2152749896049499,292.83740234375,297.1499938964844,293.1499938964844,0.0755998194217681,-1941.205810546875,304.1253967285156,0.665726900100708,0.1284429877996444,0.122259497642517,293.0959777832031,297.1499938964844,293.1499938964844,0.2481810748577118,-3686.879638671875,304.1408996582031,0.9116432666778564,0.3307704925537109,0.2319325804710388,293.11602783203125,297.1499938964844,293.1499938964844,0.3502397835254669,-6564.92333984375,304.1062316894531,0.9990000128746032,0.4985257089138031,0.4140779674053192,293.0786437988281,297.1499938964844,293.1499938964844,0.0046524563804268,-1744.9188232421875,297.1680908203125,0.4751345217227936,0.050000000745058,0.2335420399904251,290.98944091796875,291.1499938964844,256.3186950683594,255.44854736328125,279.1252746582031,293.0788879394531,290.98797607421875,1.0,0.3062947690486908,0.5828742980957031,0.5828742980957031,1.0,1.0,-1.4607033729553225,0.5548100471496582,0.905893325805664,0.2104552537202835,0.0,0.0,0.8105186223983765,60.3520622253418,73.0,-27.58502960205078,-17412.017578125,326.9772644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30224609375,308.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17444.08203125,18000.0,0.0,0.0,0.383709967136383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610899925231934,1.061100721359253,-1.0782060599012766e-05,0.0,0.0003894168476108,0.0,0.0,201.90771484375,0.0,0.0,0.0,0.6832311749458313,4.0,0.0,1.0
499560,293.1094970703125,297.1499938964844,293.1499938964844,0.1653699427843094,-3433.098876953125,304.14373779296875,0.8159598112106323,0.2385342270135879,0.2157770991325378,292.8456420898437,297.1499938964844,293.1499938964844,0.0775788351893425,-1979.411865234375,304.12628173828125,0.6671300530433655,0.1307851374149322,0.1245742738246917,293.0960388183594,297.1499938964844,293.1499938964844,0.2490624785423278,-3697.337890625,304.14093017578125,0.9081007838249208,0.33144211769104,0.23243448138237,293.130859375,297.1499938964844,293.1499938964844,0.3560720682144165,-6651.99951171875,304.10357666015625,0.9990000128746032,0.4960460662841797,0.4193737506866455,293.0787048339844,297.1499938964844,293.1499938964844,0.0046691861934959,-1751.2779541015625,297.17578125,0.4726699292659759,0.050000000745058,0.2337625473737716,290.9805603027344,291.1499938964844,256.29180908203125,255.42404174804688,279.1258850097656,293.08154296875,290.9792175292969,1.0,0.3090638816356659,0.5817120671272278,0.5817120671272278,1.0,1.0,-1.4713095426559448,0.5584712624549866,0.912838339805603,0.2118971198797226,0.0,0.0,0.8227108716964722,61.7174072265625,76.0,-25.801189422607425,-17527.494140625,335.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1930236816406,308.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17424.779296875,18000.0,0.0,0.0,0.3866083323955536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0839353799819946,1.0839464664459229,-1.1075270776927937e-05,0.0,0.0003923583135474,0.0,0.0,212.85748291015625,0.0,0.0,0.0,0.695292592048645,4.0,0.0,1.0
499620,293.10955810546875,297.1499938964844,293.1499938964844,0.1665622442960739,-3453.0791015625,304.1438293457031,0.8104966878890991,0.2395496517419815,0.2167797535657882,292.862060546875,297.1499938964844,293.1499938964844,0.0812621861696243,-2050.968017578125,304.1280517578125,0.6691734194755554,0.135166734457016,0.128910630941391,293.09619140625,297.1499938964844,293.1499938964844,0.2507759928703308,-3717.623291015625,304.14111328125,0.9013583660125732,0.3327780365943908,0.2334358990192413,293.1615600585937,297.1499938964844,293.1499938964844,0.3680342435836792,-6829.2099609375,304.0991516113281,0.9990000128746032,0.4903068840503692,0.430189847946167,293.0787658691406,297.1499938964844,293.1499938964844,0.0047025554813444,-1763.8199462890625,297.1923522949219,0.4673112332820892,0.050000000745058,0.2342216372489929,290.9649353027344,291.1499938964844,256.2388610839844,255.37570190429688,279.1275939941406,293.0914611816406,290.9638366699219,1.0,0.314655065536499,0.579551100730896,0.579551100730896,1.0,1.0,-1.4924569129943848,0.5658604502677917,0.9265964031219482,0.2148574590682983,0.0,0.0,0.848465085029602,64.54820251464844,64.0,-22.08520698547364,-17759.275390625,352.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9842834472656,308.2286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17403.060546875,18000.0,0.0,0.0,0.3929499983787536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306257247924805,1.1306374073028564,-1.1698246453306638e-05,0.0,0.0003987943055108,0.0,0.0,236.6185913085937,0.0,0.0,0.0,0.7200916409492493,4.0,0.0,1.0
499680,293.10955810546875,297.1499938964844,293.1499938964844,0.1665622442960739,-3453.0791015625,304.1438293457031,0.8104966878890991,0.2395496517419815,0.2167797535657882,292.862060546875,297.1499938964844,293.1499938964844,0.0812621861696243,-2050.968017578125,304.1280517578125,0.6691734194755554,0.135166734457016,0.128910630941391,293.09619140625,297.1499938964844,293.1499938964844,0.2507759928703308,-3717.623291015625,304.14111328125,0.9013583660125732,0.3327780365943908,0.2334358990192413,293.1615600585937,297.1499938964844,293.1499938964844,0.3680342435836792,-6829.2099609375,304.0991516113281,0.9990000128746032,0.4903068840503692,0.430189847946167,293.0787658691406,297.1499938964844,293.1499938964844,0.0047025554813444,-1763.8199462890625,297.1923522949219,0.4673112332820892,0.050000000745058,0.2342216372489929,290.9649353027344,291.1499938964844,256.2388610839844,255.37570190429688,279.1275939941406,293.0914611816406,290.9638366699219,1.0,0.314655065536499,0.579551100730896,0.579551100730896,1.0,1.0,-1.4924569129943848,0.5658604502677917,0.9265964031219482,0.2148574590682983,0.0,0.0,0.848465085029602,64.54820251464844,64.0,-22.08520698547364,-17759.275390625,352.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9842834472656,308.2286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17403.060546875,18000.0,0.0,0.0,0.3929499983787536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306257247924805,1.1306374073028564,-1.1698246453306638e-05,0.0,0.0003987943055108,0.0,0.0,236.6185913085937,0.0,0.0,0.0,0.7200916409492493,4.0,0.0,1.0
499740,293.1093444824219,297.1499938964844,293.1499938964844,0.1674156337976455,-3466.99365234375,304.1445007324219,0.8126338720321655,0.2406138628721237,0.2177025973796844,292.8778381347656,297.1499938964844,293.1499938964844,0.0844448655843734,-2112.87353515625,304.13006591796875,0.6771667003631592,0.1392568200826645,0.1328180432319641,293.0961303710937,297.1499938964844,293.1499938964844,0.2520045638084411,-3731.7626953125,304.1420593261719,0.9037957787513732,0.334154337644577,0.2343714535236358,293.18310546875,297.1499938964844,293.1499938964844,0.3673988878726959,-6811.095703125,304.1177978515625,0.9990000128746032,0.4855967760086059,0.4285418689250946,293.0787353515625,297.1499938964844,293.1499938964844,0.0047230953350663,-1770.606201171875,297.21856689453125,0.4681607484817505,0.050000000745058,0.2341504693031311,290.9669494628906,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.1025390625,290.96893310546875,1.0,0.3143846690654754,0.5782449245452881,0.5782449245452881,1.0,1.0,-1.4973273277282717,0.5669112801551819,0.9304159879684448,0.2149718999862671,0.0,0.0,0.8732126355171204,64.2593994140625,52.0,6.814056873321533,-17876.95703125,354.3497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.814453125,308.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17431.96484375,18000.0,0.0,0.0,0.3996745347976684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1760674715042114,1.1760797500610352,-1.2341302863205785e-05,0.0,0.0004056188336107,0.0,0.0,261.6846618652344,0.0,0.0,0.0,0.7443532347679138,4.0,0.0,1.0
499800,293.1093444824219,297.1499938964844,293.1499938964844,0.1674156337976455,-3466.99365234375,304.1445007324219,0.8126338720321655,0.2406138628721237,0.2177025973796844,292.8778381347656,297.1499938964844,293.1499938964844,0.0844448655843734,-2112.87353515625,304.13006591796875,0.6771667003631592,0.1392568200826645,0.1328180432319641,293.0961303710937,297.1499938964844,293.1499938964844,0.2520045638084411,-3731.7626953125,304.1420593261719,0.9037957787513732,0.334154337644577,0.2343714535236358,293.18310546875,297.1499938964844,293.1499938964844,0.3673988878726959,-6811.095703125,304.1177978515625,0.9990000128746032,0.4855967760086059,0.4285418689250946,293.0787353515625,297.1499938964844,293.1499938964844,0.0047230953350663,-1770.606201171875,297.21856689453125,0.4681607484817505,0.050000000745058,0.2341504693031311,290.9669494628906,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.1025390625,290.96893310546875,1.0,0.3143846690654754,0.5782449245452881,0.5782449245452881,1.0,1.0,-1.4973273277282717,0.5669112801551819,0.9304159879684448,0.2149718999862671,0.0,0.0,0.8732126355171204,64.2593994140625,52.0,6.814056873321533,-17876.95703125,354.3497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.814453125,308.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17431.96484375,18000.0,0.0,0.0,0.3996745347976684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1760674715042114,1.1760797500610352,-1.2341302863205785e-05,0.0,0.0004056188336107,0.0,0.0,261.6846618652344,0.0,0.0,0.0,0.7443532347679138,4.0,0.0,1.0
499860,293.10894775390625,297.1499938964844,293.1499938964844,0.1676683872938156,-3470.171142578125,304.1459350585937,0.8213569521903992,0.2417261451482772,0.2185838520526886,292.8918762207031,297.1499938964844,293.1499938964844,0.0871506333351135,-2165.047119140625,304.1322021484375,0.6910670399665833,0.1433035433292389,0.1365170329809188,293.0959167480469,297.1499938964844,293.1499938964844,0.2523245513439178,-3734.483154296875,304.1441955566406,0.9149369597434998,0.335561454296112,0.2352635413408279,293.1801452636719,297.1499938964844,293.1499938964844,0.3544849157333374,-6607.22216796875,304.1502685546875,0.9990000128746032,0.4853070080280304,0.4160273373126983,293.0785827636719,297.1499938964844,293.1499938964844,0.004726193845272,-1768.7796630859375,297.2656555175781,0.4742365181446075,0.050000000745058,0.2336217612028122,291.008056640625,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1025390625,291.0128479003906,1.0,0.3097706437110901,0.5774680376052856,0.5774680376052856,1.0,1.0,-1.488244652748108,0.5624667406082153,0.9257779717445374,0.2124057412147522,0.0,0.0,0.8897587060928345,61.272064208984375,40.0,52.05720138549805,-17894.142578125,342.3405456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7332763671875,308.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17574.82421875,18000.0,0.0,0.0,0.4060241281986236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211374282836914,1.2113871574401855,-1.2885479009128176e-05,0.0,0.0004120628873351,0.0,0.0,282.8336486816406,0.0,0.0,0.0,0.7633408904075623,4.0,0.0,1.0
499920,293.10894775390625,297.1499938964844,293.1499938964844,0.1676683872938156,-3470.171142578125,304.1459350585937,0.8213569521903992,0.2417261451482772,0.2185838520526886,292.8918762207031,297.1499938964844,293.1499938964844,0.0871506333351135,-2165.047119140625,304.1322021484375,0.6910670399665833,0.1433035433292389,0.1365170329809188,293.0959167480469,297.1499938964844,293.1499938964844,0.2523245513439178,-3734.483154296875,304.1441955566406,0.9149369597434998,0.335561454296112,0.2352635413408279,293.1801452636719,297.1499938964844,293.1499938964844,0.3544849157333374,-6607.22216796875,304.1502685546875,0.9990000128746032,0.4853070080280304,0.4160273373126983,293.0785827636719,297.1499938964844,293.1499938964844,0.004726193845272,-1768.7796630859375,297.2656555175781,0.4742365181446075,0.050000000745058,0.2336217612028122,291.008056640625,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1025390625,291.0128479003906,1.0,0.3097706437110901,0.5774680376052856,0.5774680376052856,1.0,1.0,-1.488244652748108,0.5624667406082153,0.9257779717445374,0.2124057412147522,0.0,0.0,0.8897587060928345,61.272064208984375,40.0,52.05720138549805,-17894.142578125,342.3405456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7332763671875,308.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17574.82421875,18000.0,0.0,0.0,0.4060241281986236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211374282836914,1.2113871574401855,-1.2885479009128176e-05,0.0,0.0004120628873351,0.0,0.0,282.8336486816406,0.0,0.0,0.0,0.7633408904075623,4.0,0.0,1.0
499980,293.1084289550781,297.1499938964844,293.1499938964844,0.167406752705574,-3464.22900390625,304.1477355957031,0.8357347249984741,0.2428720444440841,0.2194330394268036,292.90301513671875,297.1499938964844,293.1499938964844,0.0896529108285904,-2212.84765625,304.1339416503906,0.710693895816803,0.1475805193185806,0.1403151601552963,293.0956420898437,297.1499938964844,293.1499938964844,0.2518574297428131,-3727.430908203125,304.1469116210937,0.9348297715187072,0.3369864821434021,0.2361193746328354,293.15093994140625,297.1499938964844,293.1499938964844,0.3317976295948028,-6255.4453125,304.18804931640625,0.9990000128746032,0.4904081523418426,0.3949950635433197,293.078125,297.1499938964844,293.1499938964844,0.0047160182148218,-1760.23291015625,297.3305053710937,0.4835065007209778,0.050000000745058,0.2327687591314315,291.0818786621094,291.1499938964844,256.0875244140625,255.23696899414065,279.1436462402344,293.0905456542969,291.0892944335937,1.0,0.3017222881317138,0.577049195766449,0.577049195766449,1.0,1.0,-1.4685829877853394,0.5538282990455627,0.9147546887397766,0.2078291028738021,0.0,0.0,0.8942412734031677,56.36489486694336,43.0,97.34720611572266,-17831.20703125,320.7022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76434326171875,308.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17787.64453125,18000.0,0.0,0.0,0.4113556742668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230809450149536,1.2308226823806765,-1.322183379670605e-05,0.0,0.0004174736968707,0.0,0.0,295.4349365234375,0.0,0.0,0.0,0.7738610506057739,4.0,0.0,1.0
500040,293.1084289550781,297.1499938964844,293.1499938964844,0.167406752705574,-3464.22900390625,304.1477355957031,0.8357347249984741,0.2428720444440841,0.2194330394268036,292.90301513671875,297.1499938964844,293.1499938964844,0.0896529108285904,-2212.84765625,304.1339416503906,0.710693895816803,0.1475805193185806,0.1403151601552963,293.0956420898437,297.1499938964844,293.1499938964844,0.2518574297428131,-3727.430908203125,304.1469116210937,0.9348297715187072,0.3369864821434021,0.2361193746328354,293.15093994140625,297.1499938964844,293.1499938964844,0.3317976295948028,-6255.4453125,304.18804931640625,0.9990000128746032,0.4904081523418426,0.3949950635433197,293.078125,297.1499938964844,293.1499938964844,0.0047160182148218,-1760.23291015625,297.3305053710937,0.4835065007209778,0.050000000745058,0.2327687591314315,291.0818786621094,291.1499938964844,256.0875244140625,255.23696899414065,279.1436462402344,293.0905456542969,291.0892944335937,1.0,0.3017222881317138,0.577049195766449,0.577049195766449,1.0,1.0,-1.4685829877853394,0.5538282990455627,0.9147546887397766,0.2078291028738021,0.0,0.0,0.8942412734031677,56.36489486694336,43.0,97.34720611572266,-17831.20703125,320.7022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76434326171875,308.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17787.64453125,18000.0,0.0,0.0,0.4113556742668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230809450149536,1.2308226823806765,-1.322183379670605e-05,0.0,0.0004174736968707,0.0,0.0,295.4349365234375,0.0,0.0,0.0,0.7738610506057739,4.0,0.0,1.0
500100,293.1082458496094,297.1499938964844,293.1499938964844,0.1671640425920486,-3459.279541015625,304.1485900878906,0.8419827818870544,0.2434355020523071,0.2198791354894638,292.9076232910156,297.1499938964844,293.1499938964844,0.0909079611301422,-2236.72705078125,304.13458251953125,0.7190907001495361,0.1498003154993057,0.1423240751028061,293.0955810546875,297.1499938964844,293.1499938964844,0.2514377236366272,-3721.628173828125,304.14825439453125,0.9432987570762634,0.3376857340335846,0.2365606129169464,293.1283569335937,297.1499938964844,293.1499938964844,0.3219998478889465,-6104.7314453125,304.19879150390625,0.9990000128746032,0.4948318600654602,0.386530727148056,293.077880859375,297.1499938964844,293.1499938964844,0.0047103776596486,-1755.24853515625,297.36767578125,0.4871172308921814,0.050000000745058,0.2324380278587341,291.1278686523437,291.1499938964844,256.0635681152344,255.21490478515625,279.14373779296875,293.0836486816406,291.1353454589844,1.0,0.2989910840988159,0.5767481327056885,0.5767481327056885,1.0,1.0,-1.4614946842193604,0.5506400465965271,0.9108545780181884,0.2060080617666244,0.0,0.0,0.8911185264587402,54.47060012817383,43.0,111.2521743774414,-17817.431640625,312.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8215637207031,308.368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.322265625,18000.0,0.0,0.0,0.4135010540485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332209348678589,1.233234167098999,-1.3286790817801377e-05,0.0,0.0004196510126348,0.0,0.0,297.3757629394531,0.0,0.0,0.0,0.7751960754394531,4.0,0.0,1.0
