time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1081237792969,297.1499938964844,293.1499938964844,0.1669818013906479,-3455.455078125,304.149169921875,0.8470724821090698,0.2439871728420257,0.2203284949064254,292.9118957519531,297.1499938964844,293.1499938964844,0.0922214388847351,-2261.838623046875,304.1349792480469,0.7261422276496887,0.1520344614982605,0.144378125667572,293.0955810546875,297.1499938964844,293.1499938964844,0.2511039972305298,-3716.979736328125,304.149169921875,0.9499441981315612,0.3383736908435821,0.2370039373636245,293.1045227050781,297.1499938964844,293.1499938964844,0.3142216801643371,-5985.65966796875,304.2040100097656,0.9990000128746032,0.4997835159301758,0.3800511658191681,293.0776672363281,297.1499938964844,293.1499938964844,0.0047067110426723,-1751.2481689453125,297.4026184082031,0.4898968636989593,0.050000000745058,0.2321896404027938,291.1698303222656,291.1499938964844,256.0399780273437,255.1931915283203,279.14361572265625,293.0791931152344,291.17645263671875,1.0,0.2968998551368713,0.5764186382293701,0.5764186382293701,1.0,1.0,-1.4569534063339231,0.5484870076179504,0.9084663987159728,0.2047557085752487,0.0,0.0,0.8855644464492798,53.06314086914063,46.0,112.075439453125,-17815.884765625,307.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8973083496094,308.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.908203125,18000.0,0.0,0.0,0.4153264164924621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2307367324829102,1.2307500839233398,-1.3277571270009504e-05,0.0,0.0004215035005472,0.0,0.0,296.2599792480469,0.0,0.0,0.0,0.7739254832267761,4.0,0.0,1.0
500220,293.1080322265625,297.1499938964844,293.1499938964844,0.1668323427438736,-3451.758544921875,304.149658203125,0.8546793460845947,0.2450688332319259,0.2212371528148651,292.9200744628906,297.1499938964844,293.1499938964844,0.0949385687708854,-2314.05224609375,304.1354675292969,0.7378038167953491,0.1564061492681503,0.1484802663326263,293.095703125,297.1499938964844,293.1499938964844,0.2507533729076385,-3711.8330078125,304.1499938964844,0.9593443870544434,0.339731901884079,0.2379004061222076,293.05810546875,297.1499938964844,293.1499938964844,0.3030272424221039,-5815.8779296875,304.2043762207031,0.9990000128746032,0.510356605052948,0.3711930513381958,293.0771789550781,297.1499938964844,293.1499938964844,0.004706329666078,-1746.6490478515625,297.4644775390625,0.4937689900398254,0.050000000745058,0.2318567782640457,291.2384033203125,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.07720947265625,291.2431335449219,1.0,0.2944034934043884,0.5757060647010803,0.5757060647010803,1.0,1.0,-1.4530081748962402,0.5463070869445801,0.9067011475563048,0.2033334523439407,0.0,0.0,0.8689666390419006,51.21506118774414,64.0,94.68162536621094,-17830.427734375,300.81475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0871276855469,308.5772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18245.701171875,18000.0,0.0,0.0,0.4180715084075928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213836908340454,1.2138499021530151,-1.3073463378532324e-05,0.0,0.0004242894356139,0.0,0.0,286.6090087890625,0.0,0.0,0.0,0.7649539709091187,4.0,0.0,1.0
500280,293.1080322265625,297.1499938964844,293.1499938964844,0.1668323427438736,-3451.758544921875,304.149658203125,0.8546793460845947,0.2450688332319259,0.2212371528148651,292.9200744628906,297.1499938964844,293.1499938964844,0.0949385687708854,-2314.05224609375,304.1354675292969,0.7378038167953491,0.1564061492681503,0.1484802663326263,293.095703125,297.1499938964844,293.1499938964844,0.2507533729076385,-3711.8330078125,304.1499938964844,0.9593443870544434,0.339731901884079,0.2379004061222076,293.05810546875,297.1499938964844,293.1499938964844,0.3030272424221039,-5815.8779296875,304.2043762207031,0.9990000128746032,0.510356605052948,0.3711930513381958,293.0771789550781,297.1499938964844,293.1499938964844,0.004706329666078,-1746.6490478515625,297.4644775390625,0.4937689900398254,0.050000000745058,0.2318567782640457,291.2384033203125,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.07720947265625,291.2431335449219,1.0,0.2944034934043884,0.5757060647010803,0.5757060647010803,1.0,1.0,-1.4530081748962402,0.5463070869445801,0.9067011475563048,0.2033334523439407,0.0,0.0,0.8689666390419006,51.21506118774414,64.0,94.68162536621094,-17830.427734375,300.81475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0871276855469,308.5772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18245.701171875,18000.0,0.0,0.0,0.4180715084075928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213836908340454,1.2138499021530151,-1.3073463378532324e-05,0.0,0.0004242894356139,0.0,0.0,286.6090087890625,0.0,0.0,0.0,0.7649539709091187,4.0,0.0,1.0
500340,293.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488342285156,0.8491914868354797,0.0,0.2222266644239425,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1354064941406,0.7382335662841797,0.0,0.152428850531578,293.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488037109375,0.9523988962173462,0.0,0.2388666272163391,293.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737670898437,0.9990000128746032,0.0,0.3803507685661316,293.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5054626464844,0.4897672235965729,0.0,0.2322007268667221,291.2649841308594,294.1499938964844,255.9499969482422,255.1099548339844,279.13604736328125,293.076416015625,291.2640686035156,0.0,0.0,0.5739909410476685,0.5739909410476685,1.0,1.0,-1.4714874029159546,0.5528639554977417,0.918623387813568,0.2058801651000976,0.0,0.0,0.0,53.373802185058594,60.0,33.893211364746094,-17980.396484375,314.5686340332031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2870178222656,308.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18362.71484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856797933578491,1.1856924295425415,-1.268964751943713e-05,0.0,0.0,0.0,0.0,270.3042907714844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488342285156,0.8491914868354797,0.0,0.2222266644239425,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1354064941406,0.7382335662841797,0.0,0.152428850531578,293.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488037109375,0.9523988962173462,0.0,0.2388666272163391,293.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737670898437,0.9990000128746032,0.0,0.3803507685661316,293.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5054626464844,0.4897672235965729,0.0,0.2322007268667221,291.2649841308594,294.1499938964844,255.9499969482422,255.1099548339844,279.13604736328125,293.076416015625,291.2640686035156,0.0,0.0,0.5739909410476685,0.5739909410476685,1.0,1.0,-1.4714874029159546,0.5528639554977417,0.918623387813568,0.2058801651000976,0.0,0.0,0.0,53.373802185058594,60.0,33.893211364746094,-17980.396484375,314.5686340332031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2870178222656,308.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18362.71484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856797933578491,1.1856924295425415,-1.268964751943713e-05,0.0,0.0,0.0,0.0,270.3042907714844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,0.000913196010515,292.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7393493652344,0.0,0.0,0.0006634927121922,292.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.575439453125,0.0,0.0,0.0009530393290333,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46514892578125,0.0,0.0,0.0019025505753234,292.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0296630859375,0.0,0.0,0.0013427553931251,291.3006591796875,294.1499938964844,255.910400390625,255.07302856445312,272.1087951660156,276.9960327148437,291.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069323913194239,2.4833745726482448e-08,0.0069323666393756,-0.0582583509385585,0.0,0.0,0.0,-0.0463810674846172,60.0,-368.7061462402344,-0.0,-3.2748621379141696e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.710166734796459e-18,-5.710874387810498e-18,7.079484645362258e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,0.000913196010515,292.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7393493652344,0.0,0.0,0.0006634927121922,292.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.575439453125,0.0,0.0,0.0009530393290333,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46514892578125,0.0,0.0,0.0019025505753234,292.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0296630859375,0.0,0.0,0.0013427553931251,291.3006591796875,294.1499938964844,255.910400390625,255.07302856445312,272.1087951660156,276.9960327148437,291.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069323913194239,2.4833745726482448e-08,0.0069323666393756,-0.0582583509385585,0.0,0.0,0.0,-0.0463810674846172,60.0,-368.7061462402344,-0.0,-3.2748621379141696e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.710166734796459e-18,-5.710874387810498e-18,7.079484645362258e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.928466796875,0.0,0.0,0.0001311255036853,292.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.69879150390625,0.0,0.0,0.000129194377223,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,0.0001092241363949,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,0.0001661340793361,292.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0022277832031,0.0,0.0,0.0005590288783423,291.3009033203125,294.1499938964844,255.8932037353516,255.0568389892578,271.7153625488281,268.8056030273437,291.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013137840433046,2.2443998659582576e-08,0.0013137616915628,-0.0575977191329002,0.0,0.0,0.0,-0.0168107859790325,60.0,-183.912338256836,-0.0,-1.1767483698577053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.360151628738505e-20,-2.505555763258549e-20,1.4540417490972236e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0001078824061551,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.68115234375,0.0,0.0,0.0001133216137532,292.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311889648437,0.0,0.0,8.413947944063693e-05,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124450683594,0.0,0.0,0.0001145004862337,292.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9828491210937,0.0,0.0,0.0005358235212042,291.3009948730469,294.1499938964844,255.877670288086,255.04209899902344,271.5482177734375,263.6884460449219,291.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468903394415,2.2399841981268764e-08,0.0011468679876998,-0.0576482750475406,0.0,0.0,0.0,-0.0159451365470886,60.0,-85.254638671875,-0.0,-8.968131481879028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8477505449006215e-21,-7.116918203151334e-21,2.2691678601991027e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048156738281,0.0,0.0,0.0001071484948624,292.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.66424560546875,0.0,0.0,0.0001128253425122,291.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224609375,0.0,0.0,8.334339509019628e-05,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045715332031,0.0,0.0,0.0001128545118262,292.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9638061523437,0.0,0.0,0.0005351441213861,291.3010559082031,294.1499938964844,255.86373901367188,255.02877807617188,271.3888854980469,260.5870056152344,291.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416655033826,2.2414969436113097e-08,0.0011416431516408,-0.0576930493116378,0.0,0.0,0.0,-0.0159255042672157,60.0,-48.476707458496094,-0.0,-8.886635782801022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7360520816375535e-21,-7.226211057172036e-21,2.490158975534483e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934326171875,0.0,0.0,0.0001071361984941,292.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474914550781,0.0,0.0,0.000112819026981,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,8.33284284453839e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,0.0001128206131397,292.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9449157714844,0.0,0.0,0.0005351544823497,291.3011474609375,294.1499938964844,255.8513641357422,255.01681518554688,271.23126220703125,258.7104797363281,291.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415963526815,2.2421914991355152e-08,0.0011415738845244,-0.057711225003004,0.0,0.0,0.0,-0.0159282851964235,60.0,-35.16412353515625,-0.0,-8.885557889470874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733214706733655e-21,-7.229043989211317e-21,2.4958290805292708e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8709411621094,0.0,0.0,0.0001071221777237,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6142883300781,0.0,0.0,0.0001128044677898,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,8.331736898981035e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813171386719,0.0,0.0,0.0001128052390413,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9075012207031,0.0,0.0,0.0005350866704247,291.30126953125,294.1499938964844,255.83102416992188,254.99676513671875,270.92041015625,256.8832702636719,291.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.59398651123047,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7331319078930426e-21,-7.229125576361579e-21,2.4959936684685357e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8709411621094,0.0,0.0,0.0001071221777237,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6142883300781,0.0,0.0,0.0001128044677898,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,8.331736898981035e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813171386719,0.0,0.0,0.0001128052390413,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9075012207031,0.0,0.0,0.0005350866704247,291.30126953125,294.1499938964844,255.83102416992188,254.99676513671875,270.92041015625,256.8832702636719,291.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.59398651123047,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7331319078930426e-21,-7.229125576361579e-21,2.4959936684685357e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487854003906,0.0,0.0,0.0001070758371497,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5815734863281,0.0,0.0,0.000112755675218,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798583984375,0.0,0.0,8.328132389578968e-05,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3660888671875,0.0,0.0,0.0001127564319176,292.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8706359863281,0.0,0.0,0.0005348553531803,291.3013610839844,294.1499938964844,255.8162384033203,254.9815673828125,270.6156005859375,256.2083435058594,291.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.73223304748535,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487854003906,0.0,0.0,0.0001070758371497,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5815734863281,0.0,0.0,0.000112755675218,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798583984375,0.0,0.0,8.328132389578968e-05,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3660888671875,0.0,0.0,0.0001127564319176,292.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8706359863281,0.0,0.0,0.0005348553531803,291.3013610839844,294.1499938964844,255.8162384033203,254.9815673828125,270.6156005859375,256.2083435058594,291.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.73223304748535,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.826904296875,0.0,0.0,0.000106996310933,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.54931640625,0.0,0.0,0.0001126719289459,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46319580078125,0.0,0.0,8.32194637041539e-05,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3510437011719,0.0,0.0,0.0001126726783695,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83428955078125,0.0,0.0,0.0005344582605175,291.30145263671875,294.1499938964844,255.80653381347656,254.97085571289065,270.3168640136719,255.95559692382807,291.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.60640335083008,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.826904296875,0.0,0.0,0.000106996310933,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.54931640625,0.0,0.0,0.0001126719289459,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46319580078125,0.0,0.0,8.32194637041539e-05,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3510437011719,0.0,0.0,0.0001126726783695,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83428955078125,0.0,0.0,0.0005344582605175,291.30145263671875,294.1499938964844,255.80653381347656,254.97085571289065,270.3168640136719,255.95559692382807,291.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.60640335083008,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053283691406,0.0,0.0,0.0001068825222318,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5175476074219,0.0,0.0,0.0001125521084759,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,8.313096623169258e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,0.0001125528506236,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7984619140625,0.0,0.0,0.0005338900373317,291.3014831542969,294.1499938964844,255.8014678955078,254.96421813964844,270.0242614746094,255.85890197753903,291.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.56416893005371,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053283691406,0.0,0.0,0.0001068825222318,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5175476074219,0.0,0.0,0.0001125521084759,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,8.313096623169258e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,0.0001125528506236,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7984619140625,0.0,0.0,0.0005338900373317,291.3014831542969,294.1499938964844,255.8014678955078,254.96421813964844,270.0242614746094,255.85890197753903,291.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.56416893005371,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,0.0001068122728611,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018005371094,0.0,0.0,0.0001124781338148,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.43865966796875,0.0,0.0,8.307632379001006e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288879394531,0.0,0.0,0.0001124788686865,292.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.78076171875,0.0,0.0,0.0005335391615517,291.3014831542969,294.1499938964844,255.8005523681641,254.9623107910156,269.8803100585937,255.83612060546875,291.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.54393577575684,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840881347656,0.0,0.0,0.0001067327684722,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862060546875,0.0,0.0,0.0001123944166465,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306030273437,0.0,0.0,8.301448542624712e-05,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,0.0001123951442423,292.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7631530761719,0.0,0.0,0.0005331421270966,291.3014831542969,294.1499938964844,255.8006286621093,254.96128845214844,269.7378845214844,255.8221740722656,291.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.52115058898925,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631225585937,0.0,0.0,0.000106544845039,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4553527832031,0.0,0.0,0.0001121965251513,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146423339844,0.0,0.0,8.286831871373579e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30718994140625,0.0,0.0,0.0001121972381952,292.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7283935546875,0.0,0.0,0.0005322035285644,291.30145263671875,294.1499938964844,255.8035430908203,254.961654663086,269.45770263671875,255.8094940185547,291.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.46611213684082,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631225585937,0.0,0.0,0.000106544845039,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4553527832031,0.0,0.0,0.0001121965251513,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146423339844,0.0,0.0,8.286831871373579e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30718994140625,0.0,0.0,0.0001121972381952,292.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7283935546875,0.0,0.0,0.0005322035285644,291.30145263671875,294.1499938964844,255.8035430908203,254.961654663086,269.45770263671875,255.8094940185547,291.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.46611213684082,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74249267578125,0.0,0.0,0.0001063162926584,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249572753906,0.0,0.0,0.0001119558655773,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988952636719,0.0,0.0,8.269055979326367e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29296875,0.0,0.0,0.0001119565640692,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.69415283203125,0.0,0.0,0.0005310620763339,291.3013916015625,294.1499938964844,255.8097686767578,254.96495056152344,269.18377685546875,255.807861328125,291.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.39764404296875,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74249267578125,0.0,0.0,0.0001063162926584,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249572753906,0.0,0.0,0.0001119558655773,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988952636719,0.0,0.0,8.269055979326367e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29296875,0.0,0.0,0.0001119565640692,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.69415283203125,0.0,0.0,0.0005310620763339,291.3013916015625,294.1499938964844,255.8097686767578,254.96495056152344,269.18377685546875,255.807861328125,291.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.39764404296875,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221374511719,0.0,0.0,0.0001060448048519,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39501953125,0.0,0.0,0.0001116699713747,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,8.247939695138484e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789306640625,0.0,0.0,0.0001116706625907,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6604309082031,0.0,0.0,0.0005297060706652,291.30126953125,294.1499938964844,255.8188934326172,254.97076416015625,268.9161376953125,255.8121337890625,291.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.315505981445312,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221374511719,0.0,0.0,0.0001060448048519,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39501953125,0.0,0.0,0.0001116699713747,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,8.247939695138484e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789306640625,0.0,0.0,0.0001116706625907,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6604309082031,0.0,0.0,0.0005297060706652,291.30126953125,294.1499938964844,255.8188934326172,254.97076416015625,268.9161376953125,255.8121337890625,291.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.315505981445312,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021179199219,0.0,0.0,0.0001057285699062,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655700683594,0.0,0.0,0.0001113369726226,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,8.223344048019499e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651062011719,0.0,0.0,0.0001113376492867,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.62725830078125,0.0,0.0,0.0005281266057863,291.3011169433594,294.1499938964844,255.8304443359375,254.97872924804688,268.65478515625,255.82017517089844,291.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.219629287719727,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021179199219,0.0,0.0,0.0001057285699062,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655700683594,0.0,0.0,0.0001113369726226,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,8.223344048019499e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651062011719,0.0,0.0,0.0001113376492867,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.62725830078125,0.0,0.0,0.0005281266057863,291.3011169433594,294.1499938964844,255.8304443359375,254.97872924804688,268.65478515625,255.82017517089844,291.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.219629287719727,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001055533575708,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,0.0001111524688894,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605651855469,0.0,0.0,8.209716179408133e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582702636719,0.0,0.0,0.0001111531382775,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6108703613281,0.0,0.0,0.0005272514536045,291.3009948730469,294.1499938964844,255.8369903564453,254.9833984375,268.5264587402344,255.82525634765625,291.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.166563034057617,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.682373046875,0.0,0.0,0.0001053667147061,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,0.0001109559307224,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,8.195199188776314e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514953613281,0.0,0.0,0.0001109565928345,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5946044921875,0.0,0.0,0.000526319257915,291.3008728027344,294.1499938964844,255.843978881836,254.9884490966797,268.39971923828125,255.8309326171875,291.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.11013412475586,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0001049595957738,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001105272167478,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382263183594,0.0,0.0,8.163534221239388e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380676269531,0.0,0.0,0.000110527871584,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5624694824219,0.0,0.0,0.0005242857150733,291.3006286621094,294.1499938964844,255.85906982421875,254.99952697753903,268.1509094238281,255.8437042236328,291.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708878085111792e-08,0.0011183758033439,-0.0506326258182525,0.0,0.0,0.0,-0.0145833315327763,60.0,-26.9874267578125,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0001049595957738,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001105272167478,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382263183594,0.0,0.0,8.163534221239388e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380676269531,0.0,0.0,0.000110527871584,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5624694824219,0.0,0.0,0.0005242857150733,291.3006286621094,294.1499938964844,255.85906982421875,254.99952697753903,268.1509094238281,255.8437042236328,291.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708878085111792e-08,0.0011183758033439,-0.0506326258182525,0.0,0.0,0.0,-0.0145833315327763,60.0,-26.9874267578125,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438293457031,0.0,0.0,0.0001045090102707,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,0.0001100527297239,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236083984375,0.0,0.0,8.128488116199151e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.224853515625,0.0,0.0,0.0001100533772842,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308837890625,0.0,0.0,0.0005220351158641,291.30029296875,294.1499938964844,255.87527465820312,255.01158142089844,267.9083251953125,255.85797119140625,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.85222816467285,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438293457031,0.0,0.0,0.0001045090102707,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,0.0001100527297239,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236083984375,0.0,0.0,8.128488116199151e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.224853515625,0.0,0.0,0.0001100533772842,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308837890625,0.0,0.0,0.0005220351158641,291.30029296875,294.1499938964844,255.87527465820312,255.01158142089844,267.9083251953125,255.85797119140625,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.85222816467285,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6250305175781,0.0,0.0,0.0001040182833094,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,0.0001095359766623,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092041015625,0.0,0.0,8.090320625342429e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,0.0001095366096706,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.49981689453125,0.0,0.0,0.000519583991263,291.2998962402344,294.1499938964844,255.8921356201172,255.02423095703125,267.6719055175781,255.87326049804688,291.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.70558738708496,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6250305175781,0.0,0.0,0.0001040182833094,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,0.0001095359766623,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092041015625,0.0,0.0,8.090320625342429e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,0.0001095366096706,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.49981689453125,0.0,0.0,0.000519583991263,291.2998962402344,294.1499938964844,255.8921356201172,255.02423095703125,267.6719055175781,255.87326049804688,291.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.70558738708496,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60650634765625,0.0,0.0,0.0001034921442624,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252197265625,0.0,0.0,0.0001089819343178,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950134277344,0.0,0.0,8.049398456932977e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1989440917969,0.0,0.0,0.0001089825527742,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4692687988281,0.0,0.0,0.0005169560317881,291.2994384765625,294.1499938964844,255.9092254638672,255.0370941162109,267.44158935546875,255.88916015625,291.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.54894256591797,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
