time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60650634765625,0.0,0.0,0.0001034921442624,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252197265625,0.0,0.0,0.0001089819343178,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950134277344,0.0,0.0,8.049398456932977e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1989440917969,0.0,0.0,0.0001089825527742,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4692687988281,0.0,0.0,0.0005169560317881,291.2994384765625,294.1499938964844,255.9092254638672,255.0370941162109,267.44158935546875,255.88916015625,291.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.54894256591797,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59735107421875,0.0,0.0,0.0001032176296575,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,0.0001086928532458,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879943847656,0.0,0.0,8.028047159314156e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925964355469,0.0,0.0,0.0001086934717022,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4541931152344,0.0,0.0,0.00051558483392,291.2991943359375,294.1499938964844,255.917709350586,255.04347229003903,267.3287048339844,255.897201538086,291.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.467403411865234,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5882568359375,0.0,0.0,0.0001029365812428,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,0.0001083969036699,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2810363769531,0.0,0.0,8.006187999853864e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863098144531,0.0,0.0,0.0001083975075744,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.43927001953125,0.0,0.0,0.0005141810397617,291.2989196777344,294.1499938964844,255.92608642578125,255.0497589111328,267.21728515625,255.9052276611328,291.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.38405036926269,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0001023584918584,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,0.0001077881534001,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.26727294921875,0.0,0.0,7.961224764585495e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.173828125,0.0,0.0,0.0001077887500287,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4097595214844,0.0,0.0,0.0005112934741191,291.29833984375,294.1499938964844,255.9422912597656,255.06187438964844,266.9988708496094,255.92105102539065,290.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.21295928955078,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0001023584918584,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,0.0001077881534001,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.26727294921875,0.0,0.0,7.961224764585495e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.173828125,0.0,0.0,0.0001077887500287,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4097595214844,0.0,0.0,0.0005112934741191,291.29833984375,294.1499938964844,255.9422912597656,255.06187438964844,266.9988708496094,255.92105102539065,290.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.21295928955078,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,0.0001017653776216,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001071635779226,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25372314453125,0.0,0.0,7.915093738120049e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615295410156,0.0,0.0,0.0001071641599992,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807678222656,0.0,0.0,0.0005083309370093,291.29766845703125,294.1499938964844,255.95738220214844,255.07302856445312,266.78619384765625,255.936264038086,290.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.03783798217773,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,0.0001017653776216,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001071635779226,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25372314453125,0.0,0.0,7.915093738120049e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615295410156,0.0,0.0,0.0001071641599992,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807678222656,0.0,0.0,0.0005083309370093,291.29766845703125,294.1499938964844,255.95738220214844,255.07302856445312,266.78619384765625,255.936264038086,290.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.03783798217773,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,0.0001011649364954,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001065312899299,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,7.868393004173413e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0001065318647306,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,0.0005053317872807,291.29693603515625,294.1499938964844,255.97091674804688,255.0828552246093,266.5791015625,255.95046997070312,290.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.860980987548828,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,0.0001011649364954,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001065312899299,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,7.868393004173413e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0001065318647306,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,0.0005053317872807,291.29693603515625,294.1499938964844,255.97091674804688,255.0828552246093,266.5791015625,255.95046997070312,290.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.860980987548828,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181884765625,0.0,0.0,0.0001005647791316,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,0.0001058993075275,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2272033691406,0.0,0.0,7.821714098099619e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.137451171875,0.0,0.0,0.0001058998677763,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.000502334034536,291.296142578125,294.1499938964844,255.9824676513672,255.09097290039065,266.3774108886719,255.9633178710937,290.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.68466758728028,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181884765625,0.0,0.0,0.0001005647791316,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,0.0001058993075275,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2272033691406,0.0,0.0,7.821714098099619e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.137451171875,0.0,0.0,0.0001058998677763,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.000502334034536,291.296142578125,294.1499938964844,255.9824676513672,255.09097290039065,266.3774108886719,255.9633178710937,290.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.68466758728028,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097351074219,0.0,0.0,0.0001002670833258,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,0.0001055858156178,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206726074219,0.0,0.0,7.798559818184003e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315612792969,0.0,0.0,0.0001055863758665,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0005008470616303,291.2956848144531,294.1499938964844,255.98736572265625,255.09425354003903,266.2785339355469,255.96913146972656,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.5974063873291,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013732910156,0.0,0.0,9.997210145229474e-05,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717163085937,0.0,0.0,0.0001052751831593,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142333984375,0.0,0.0,7.775615813443437e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12567138671875,0.0,0.0,0.0001052757361321,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0004993735929019,291.2952575683594,294.1499938964844,255.99159240722656,255.0969696044922,266.180908203125,255.97447204589844,290.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.51110076904297,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,9.939340088749304e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,0.0001046657926053,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.201416015625,0.0,0.0,7.730606012046337e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1140441894531,0.0,0.0,0.0001046663310262,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,0.0004964830586686,291.2942810058594,294.1499938964844,255.9978179931641,255.1005096435547,265.9893798828125,255.98358154296875,290.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.342330932617188,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,9.939340088749304e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,0.0001046657926053,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.201416015625,0.0,0.0,7.730606012046337e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1140441894531,0.0,0.0,0.0001046663310262,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,0.0004964830586686,291.2942810058594,294.1499938964844,255.9978179931641,255.1005096435547,265.9893798828125,255.98358154296875,290.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.342330932617188,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684143066406,0.0,0.0,9.883439633995296e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0001040771385305,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,7.687127799727023e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025695800781,0.0,0.0,0.0001040776696754,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,0.0004936908371746,291.29327392578125,294.1499938964844,256.000732421875,255.1011657714844,265.8025817871094,255.9903564453125,290.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.180225372314453,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684143066406,0.0,0.0,9.883439633995296e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0001040771385305,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,7.687127799727023e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025695800781,0.0,0.0,0.0001040776696754,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,0.0004936908371746,291.29327392578125,294.1499938964844,256.000732421875,255.1011657714844,265.8025817871094,255.9903564453125,290.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.180225372314453,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4523010253906,0.0,0.0,9.829983173403888e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,0.0001035142195178,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17633056640625,0.0,0.0,7.645550067536533e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912170410156,0.0,0.0,0.0001035147433867,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167358398437,0.0,0.0,0.0004910206771455,291.2921447753906,294.1499938964844,255.99989318847656,255.0985870361328,265.6203308105469,255.9944610595703,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.026403427124023,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4523010253906,0.0,0.0,9.829983173403888e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,0.0001035142195178,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17633056640625,0.0,0.0,7.645550067536533e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912170410156,0.0,0.0,0.0001035147433867,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167358398437,0.0,0.0,0.0004910206771455,291.2921447753906,294.1499938964844,255.99989318847656,255.0985870361328,265.6203308105469,255.9944610595703,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.026403427124023,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364013671875,0.0,0.0,9.779347601579502e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774780273437,0.0,0.0,0.00010298100824,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,7.606167491758242e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799865722656,0.0,0.0,0.000102981524833,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,0.0004884914960712,291.2909545898437,294.1499938964844,255.99484252929688,255.0923614501953,265.4423522949219,255.99563598632807,290.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.882221221923828,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364013671875,0.0,0.0,9.779347601579502e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774780273437,0.0,0.0,0.00010298100824,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,7.606167491758242e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799865722656,0.0,0.0,0.000102981524833,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,0.0004884914960712,291.2909545898437,294.1499938964844,255.99484252929688,255.0923614501953,265.4423522949219,255.99563598632807,290.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.882221221923828,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42852783203125,0.0,0.0,9.755178325576708e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,0.0001027264952426,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,7.587368600070477e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744323730469,0.0,0.0,0.0001027270045597,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,0.00048728424008,291.29034423828125,294.1499938964844,255.99058532714844,255.08778381347656,265.3548889160156,255.9950256347656,290.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.81410789489746,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42071533203125,0.0,0.0,9.731810860102996e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548034667969,0.0,0.0,0.0001024804296321,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,7.569193985546008e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06890869140625,0.0,0.0,0.0001024809316731,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,0.0004861170600634,291.2896728515625,294.1499938964844,255.9851226806641,255.08213806152344,265.2684020996094,255.9935760498047,290.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.748794555664062,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052124023437,0.0,0.0,9.687559213489294e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93243408203125,0.0,0.0,0.0001020144409267,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398010253906,0.0,0.0,7.534775795647874e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,0.0001020149356918,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,0.0004839067114517,291.288330078125,294.1499938964844,255.9703369140625,255.0675048828125,265.09820556640625,255.988021850586,290.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.62695503234864,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052124023437,0.0,0.0,9.687559213489294e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93243408203125,0.0,0.0,0.0001020144409267,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398010253906,0.0,0.0,7.534775795647874e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,0.0001020149356918,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,0.0004839067114517,291.288330078125,294.1499938964844,255.9703369140625,255.0675048828125,265.09820556640625,255.988021850586,290.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.62695503234864,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.389892578125,0.0,0.0,9.646418766351415e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,0.0001015812158584,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278686523437,0.0,0.0,7.502777589252219e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470886230469,0.0,0.0,0.0001015817033476,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0004818518063984,291.2868957519531,294.1499938964844,255.9499969482422,255.048095703125,264.9315185546875,255.97869873046875,290.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121852606597258e-09,0.0010278524132445,-0.0229477006942033,0.0,0.0,0.0,-0.009334915317595,60.0,-24.51708221435547,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.389892578125,0.0,0.0,9.646418766351415e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,0.0001015812158584,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278686523437,0.0,0.0,7.502777589252219e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470886230469,0.0,0.0,0.0001015817033476,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0004818518063984,291.2868957519531,294.1499938964844,255.9499969482422,255.048095703125,264.9315185546875,255.97869873046875,290.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121852606597258e-09,0.0010278524132445,-0.0229477006942033,0.0,0.0,0.0,-0.009334915317595,60.0,-24.51708221435547,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.374755859375,0.0,0.0,9.605130617273971e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886108398437,0.0,0.0,0.0001011464337352,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160888671875,0.0,0.0,7.470664422726259e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,0.0001011469139484,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.0004797894507646,291.2853698730469,294.1499938964844,255.92222595214844,255.02218627929688,264.7681579589844,255.96519470214844,290.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.416576385498047,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.374755859375,0.0,0.0,9.605130617273971e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886108398437,0.0,0.0,0.0001011464337352,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160888671875,0.0,0.0,7.470664422726259e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,0.0001011469139484,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.0004797894507646,291.2853698730469,294.1499938964844,255.92222595214844,255.02218627929688,264.7681579589844,255.96519470214844,290.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.416576385498047,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,9.560488979332148e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671264648437,0.0,0.0,0.0001006763341138,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044006347656,0.0,0.0,7.435942825395614e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.000100676807051,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,0.0004775596316903,291.28375244140625,294.1499938964844,255.8858795166016,254.9887084960937,264.60791015625,255.9468231201172,290.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.316028594970703,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,9.560488979332148e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671264648437,0.0,0.0,0.0001006763341138,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044006347656,0.0,0.0,7.435942825395614e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.000100676807051,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,0.0004775596316903,291.28375244140625,294.1499938964844,255.8858795166016,254.9887084960937,264.60791015625,255.9468231201172,290.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.316028594970703,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,9.537965524941684e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85650634765625,0.0,0.0,0.0001004391597234,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986328125,0.0,0.0,7.418424502247944e-05,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203552246094,0.0,0.0,0.0001004396253847,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553283691406,0.0,0.0,0.000476434623124,291.2829284667969,294.1499938964844,255.86471557617188,254.9693145751953,264.52886962890625,255.93572998046875,290.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.26606178283692,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34503173828125,0.0,0.0,9.515850979369134e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.845947265625,0.0,0.0,0.000100206285424,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,7.401224866043776e-05,290.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151062011719,0.0,0.0,0.0001002067510853,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,0.0004753300163429,291.28204345703125,294.1499938964844,255.84165954589844,254.9482879638672,264.4505615234375,255.92340087890625,290.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.217378616333008,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304138183594,0.0,0.0,9.474769467487933e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.82501220703125,0.0,0.0,9.977368608815596e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814208984375,0.0,0.0,7.36927249818109e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046081542969,0.0,0.0,9.977413719752803e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,0.0004732780216727,291.2802734375,294.1499938964844,255.790267944336,254.9015350341797,264.2958679199219,255.89512634277344,290.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.12799644470215,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304138183594,0.0,0.0,9.474769467487933e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.82501220703125,0.0,0.0,9.977368608815596e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814208984375,0.0,0.0,7.36927249818109e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046081542969,0.0,0.0,9.977413719752803e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,0.0004732780216727,291.2802734375,294.1499938964844,255.790267944336,254.9015350341797,264.2958679199219,255.89512634277344,290.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.12799644470215,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3159484863281,0.0,0.0,9.440736175747588e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8043518066406,0.0,0.0,9.941530151991174e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,7.342801836784929e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942321777344,0.0,0.0,9.94157453533262e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,0.0004715780960395,291.2784118652344,294.1499938964844,255.732421875,254.8490753173828,264.1435852050781,255.86209106445312,290.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.056137084960938,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3159484863281,0.0,0.0,9.440736175747588e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8043518066406,0.0,0.0,9.941530151991174e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,7.342801836784929e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942321777344,0.0,0.0,9.94157453533262e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,0.0004715780960395,291.2784118652344,294.1499938964844,255.732421875,254.8490753173828,264.1435852050781,255.86209106445312,290.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.056137084960938,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016052246094,0.0,0.0,9.41680118557997e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.783935546875,0.0,0.0,9.91632550721988e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588073730469,0.0,0.0,7.32418557163328e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,9.916369162965566e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97418212890625,0.0,0.0,0.000470382568892,291.2764587402344,294.1499938964844,255.6688232421875,254.79151916503903,263.99334716796875,255.82432556152344,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-24.009775161743164,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016052246094,0.0,0.0,9.41680118557997e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.783935546875,0.0,0.0,9.91632550721988e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588073730469,0.0,0.0,7.32418557163328e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,9.916369162965566e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97418212890625,0.0,0.0,0.000470382568892,291.2764587402344,294.1499938964844,255.6688232421875,254.79151916503903,263.99334716796875,255.82432556152344,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-24.009775161743164,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
