time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,9.40485333558172e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637023925781,0.0,0.0,9.903743921313436e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,7.314892718568444e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,9.90378684946336e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,0.0004697858239524,291.2744140625,294.1499938964844,255.60015869140625,254.7294921875,263.8449401855469,255.78143310546875,290.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.994977951049805,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,9.40485333558172e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637023925781,0.0,0.0,9.903743921313436e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,7.314892718568444e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,9.90378684946336e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,0.0004697858239524,291.2744140625,294.1499938964844,255.60015869140625,254.7294921875,263.8449401855469,255.78143310546875,290.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.994977951049805,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28033447265625,0.0,0.0,9.40362151595764e-05,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.753662109375,0.0,0.0,9.902446618070826e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04205322265625,0.0,0.0,7.313934474950656e-05,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,9.90248954622075e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,0.0004697243275586,291.2733459472656,294.1499938964844,255.5641632080078,254.69699096679688,263.77130126953125,255.75784301757807,290.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-24.000640869140625,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732849121094,0.0,0.0,9.405544551555069e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74365234375,0.0,0.0,9.904472244670616e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364685058594,0.0,0.0,7.315429684240371e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634704589844,0.0,0.0,9.904514445224776e-05,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92919921875,0.0,0.0,0.0004698204284068,291.2722473144531,294.1499938964844,255.52716064453125,254.66358947753903,263.6979675292969,255.73263549804688,290.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021897032856,6.120157713951357e-09,0.0010021836496889,-0.0150861255824565,0.0,0.0,0.0,-0.0078468397259712,60.0,-24.01515388488769,-0.0,-6.847934486131636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,9.418151603313164e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7237243652344,0.0,0.0,9.917747956933454e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.025390625,0.0,0.0,7.325235492317006e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,9.917790157487616e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.0004704502352979,291.27001953125,294.1499938964844,255.4505310058593,254.59445190429688,263.5521850585937,255.67726135253903,290.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003532204777,6.277174779967254e-09,0.0010035259183496,-0.0154974414035677,0.0,0.0,0.0,-0.0079246778041124,60.0,-24.068836212158203,-0.0,-6.866297752594619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,9.418151603313164e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7237243652344,0.0,0.0,9.917747956933454e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.025390625,0.0,0.0,7.325235492317006e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,9.917790157487616e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.0004704502352979,291.27001953125,294.1499938964844,255.4505310058593,254.59445190429688,263.5521850585937,255.67726135253903,290.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003532204777,6.277174779967254e-09,0.0010035259183496,-0.0154974414035677,0.0,0.0,0.0,-0.0079246778041124,60.0,-24.068836212158203,-0.0,-6.866297752594619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,9.4409471785184e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7039489746094,0.0,0.0,9.941752796294168e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,7.342964818235487e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430847167969,0.0,0.0,9.94179499684833e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848876953125,0.0,0.0,0.0004715889808721,291.2676696777344,294.1499938964844,255.37095642089844,254.522689819336,263.4073181152344,255.61460876464844,290.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059602791443,6.561131637994322e-09,0.0010059537598863,-0.0162412635982036,0.0,0.0,0.0,-0.0080654462799429,60.0,-24.153478622436523,-0.0,-6.899568916196587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,9.4409471785184e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7039489746094,0.0,0.0,9.941752796294168e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,7.342964818235487e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430847167969,0.0,0.0,9.94179499684833e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848876953125,0.0,0.0,0.0004715889808721,291.2676696777344,294.1499938964844,255.37095642089844,254.522689819336,263.4073181152344,255.61460876464844,290.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059602791443,6.561131637994322e-09,0.0010059537598863,-0.0162412635982036,0.0,0.0,0.0,-0.0080654462799429,60.0,-24.153478622436523,-0.0,-6.899568916196587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23126220703125,0.0,0.0,9.469904034631328e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842346191406,0.0,0.0,9.97224633465521e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00323486328125,0.0,0.0,7.365487545030192e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328918457031,0.0,0.0,9.972287807613613e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628845214844,0.0,0.0,0.0004730354994535,291.26519775390625,294.1499938964844,255.2891540527344,254.44891357421875,263.2632141113281,255.54429626464844,290.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090452851727,6.9218630827094785e-09,0.0010090383002534,-0.0171861592680215,0.0,0.0,0.0,-0.0082442760467529,60.0,-24.26218032836914,-0.0,-6.941951369299204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23126220703125,0.0,0.0,9.469904034631328e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842346191406,0.0,0.0,9.97224633465521e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00323486328125,0.0,0.0,7.365487545030192e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328918457031,0.0,0.0,9.972287807613613e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628845214844,0.0,0.0,0.0004730354994535,291.26519775390625,294.1499938964844,255.2891540527344,254.44891357421875,263.2632141113281,255.54429626464844,290.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090452851727,6.9218630827094785e-09,0.0010090383002534,-0.0171861592680215,0.0,0.0,0.0,-0.0082442760467529,60.0,-24.26218032836914,-0.0,-6.941951369299204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173156738281,0.0,0.0,9.498555300524458e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,0.0001000241827568,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,7.387771620415151e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227294921875,0.0,0.0,0.0001000245902105,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410339355469,0.0,0.0,0.0004744667676277,291.2626342773437,294.1499938964844,255.20584106445312,254.373764038086,263.1197204589844,255.4671936035156,290.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.27878823880701e-09,0.0010120904771611,-0.0181210376322269,0.0,0.0,0.0,-0.0084212198853492,60.0,-24.380146026611328,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173156738281,0.0,0.0,9.498555300524458e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,0.0001000241827568,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,7.387771620415151e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227294921875,0.0,0.0,0.0001000245902105,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410339355469,0.0,0.0,0.0004744667676277,291.2626342773437,294.1499938964844,255.20584106445312,254.373764038086,263.1197204589844,255.4671936035156,290.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.27878823880701e-09,0.0010120904771611,-0.0181210376322269,0.0,0.0,0.0,-0.0084212198853492,60.0,-24.380146026611328,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103576660156,0.0,0.0,9.511567623121664e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6548156738281,0.0,0.0,0.0001001612035906,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,7.397891749860719e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,0.0001001616110443,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83013916015625,0.0,0.0,0.0004751167434733,291.2613220214844,294.1499938964844,255.163818359375,254.3358764648437,263.0482788085937,255.4264373779297,290.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134839685633,7.440879912223863e-09,0.0010134765179827,-0.0185455810278654,0.0,0.0,0.0,-0.0085015753284096,60.0,-24.438194274902344,-0.0,-7.00315894164305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20343017578125,0.0,0.0,9.523437620373444e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6450500488281,0.0,0.0,0.0001002861972665,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,7.407124212477356e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,0.0001002866047201,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192749023437,0.0,0.0,0.0004757097340188,291.25994873046875,294.1499938964844,255.1217041015625,254.29786682128903,262.9769592285156,255.3846893310547,290.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588747408249219e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.49438095092773,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895446777344,0.0,0.0,9.543089254293592e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6256103515625,0.0,0.0,0.0001004931473289,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97003173828125,0.0,0.0,7.422408816637471e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023132324219,0.0,0.0,0.0001004935475066,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976379394531,0.0,0.0,0.000476691435324,291.2571716308594,294.1499938964844,255.0374450683593,254.22183227539065,262.8348999023437,255.29901123046875,290.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.59832572937012,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895446777344,0.0,0.0,9.543089254293592e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6256103515625,0.0,0.0,0.0001004931473289,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97003173828125,0.0,0.0,7.422408816637471e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023132324219,0.0,0.0,0.0001004935475066,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976379394531,0.0,0.0,0.000476691435324,291.2571716308594,294.1499938964844,255.0374450683593,254.22183227539065,262.8348999023437,255.29901123046875,290.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.59832572937012,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757202148437,0.0,0.0,9.556998702464624e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,0.0001006396196316,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.958984375,0.0,0.0,7.433227438014e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,0.0001006400198093,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.776123046875,0.0,0.0,0.0004773862892761,291.2542724609375,294.1499938964844,254.95379638671875,254.1463165283203,262.693603515625,255.2116851806641,290.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.68821144104004,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757202148437,0.0,0.0,9.556998702464624e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,0.0001006396196316,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.958984375,0.0,0.0,7.433227438014e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,0.0001006400198093,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.776123046875,0.0,0.0,0.0004773862892761,291.2542724609375,294.1499938964844,254.95379638671875,254.1463165283203,262.693603515625,255.2116851806641,290.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.68821144104004,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619567871094,0.0,0.0,9.565017535351215e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0001007240643957,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,7.439463661285117e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,0.0001007244572974,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547302246094,0.0,0.0,0.0004777869035024,291.2512512207031,294.1499938964844,254.8714294433593,254.0719146728516,262.5532531738281,255.124267578125,290.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.762630462646484,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619567871094,0.0,0.0,9.565017535351215e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0001007240643957,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,7.439463661285117e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,0.0001007244572974,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547302246094,0.0,0.0,0.0004777869035024,291.2512512207031,294.1499938964844,254.8714294433593,254.0719146728516,262.5532531738281,255.124267578125,290.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.762630462646484,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482238769531,0.0,0.0,9.56720468821004e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56793212890625,0.0,0.0,0.0001007470928016,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369201660156,0.0,0.0,7.441164780175313e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,0.0001007474857033,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334899902344,0.0,0.0,0.0004778962465934,291.2481384277344,294.1499938964844,254.7910919189453,253.99929809570312,262.4138488769531,255.0380249023437,290.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.82084846496582,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482238769531,0.0,0.0,9.56720468821004e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56793212890625,0.0,0.0,0.0001007470928016,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369201660156,0.0,0.0,7.441164780175313e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,0.0001007474857033,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334899902344,0.0,0.0,0.0004778962465934,291.2481384277344,294.1499938964844,254.7910919189453,253.99929809570312,262.4138488769531,255.0380249023437,290.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.82084846496582,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413879394531,0.0,0.0,9.566187509335576e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584411621094,0.0,0.0,0.0001007363898679,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314270019531,0.0,0.0,7.440373883582652e-05,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666687011719,0.0,0.0,0.0001007367754937,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,0.0004778454604092,291.2465515136719,294.1499938964844,254.7518768310547,253.9638519287109,262.3445739746094,254.99571228027344,290.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.84363174438477,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1345520019531,0.0,0.0,9.563837375026196e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489501953125,0.0,0.0,0.0001007116370601,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259338378906,0.0,0.0,7.438546163029969e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,0.0001007120226859,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124328613281,0.0,0.0,0.0004777281137648,291.2449035644531,294.1499938964844,254.71343994140625,253.92909240722656,262.2756042480469,254.95407104492188,290.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.862443923950195,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209716796875,0.0,0.0,9.555454744258896e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301208496094,0.0,0.0,0.0001006233724183,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149780273437,0.0,0.0,7.432026177411899e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514404296875,0.0,0.0,0.0001006237507681,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6914978027344,0.0,0.0,0.0004773094551637,291.2415771484375,294.1499938964844,254.63922119140625,253.86192321777344,262.1385498046875,254.87315368652344,290.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.88857078552246,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209716796875,0.0,0.0,9.555454744258896e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301208496094,0.0,0.0,0.0001006233724183,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149780273437,0.0,0.0,7.432026177411899e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514404296875,0.0,0.0,0.0001006237507681,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6914978027344,0.0,0.0,0.0004773094551637,291.2415771484375,294.1499938964844,254.63922119140625,253.86192321777344,262.1385498046875,254.87315368652344,290.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.88857078552246,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,9.54283750616014e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51141357421875,0.0,0.0,0.0001004905061563,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.904052734375,0.0,0.0,7.42221309337765e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8413391113281,0.0,0.0,0.0001004908845061,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6707458496094,0.0,0.0,0.0004766792699228,291.2381591796875,294.1499938964844,254.56912231445312,253.7984313964844,262.0027770996094,254.79592895507807,290.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.899879455566406,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,9.54283750616014e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51141357421875,0.0,0.0,0.0001004905061563,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.904052734375,0.0,0.0,7.42221309337765e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8413391113281,0.0,0.0,0.0001004908845061,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6707458496094,0.0,0.0,0.0004766792699228,291.2381591796875,294.1499938964844,254.56912231445312,253.7984313964844,262.0027770996094,254.79592895507807,290.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.899879455566406,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,9.526967915007845e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4928283691406,0.0,0.0,0.0001003233919618,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931579589844,0.0,0.0,7.409869431285188e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83123779296875,0.0,0.0,0.0001003237630357,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501770019531,0.0,0.0,0.0004758866271004,291.234619140625,294.1499938964844,254.5038452148437,253.73928833007807,261.868408203125,254.7229919433593,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.897994995117188,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,9.526967915007845e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4928283691406,0.0,0.0,0.0001003233919618,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931579589844,0.0,0.0,7.409869431285188e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83123779296875,0.0,0.0,0.0001003237630357,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501770019531,0.0,0.0,0.0004758866271004,291.234619140625,294.1499938964844,254.5038452148437,253.73928833007807,261.868408203125,254.7229919433593,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.897994995117188,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,9.508914808975533e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47442626953125,0.0,0.0,0.0001001332930172,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822937011719,0.0,0.0,7.395828288281336e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211669921875,0.0,0.0,0.0001001336568151,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,0.0004749849322251,291.23095703125,294.1499938964844,254.4441070556641,253.6851043701172,261.735595703125,254.6548767089844,290.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.88513946533203,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,9.508914808975533e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47442626953125,0.0,0.0,0.0001001332930172,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822937011719,0.0,0.0,7.395828288281336e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211669921875,0.0,0.0,0.0001001336568151,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,0.0004749849322251,291.23095703125,294.1499938964844,254.4441070556641,253.6851043701172,261.735595703125,254.6548767089844,290.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.88513946533203,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07391357421875,0.0,0.0,9.499395673628896e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652709960937,0.0,0.0,0.0001000330521492,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768920898437,0.0,0.0,7.388424273813143e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161315917969,0.0,0.0,0.0001000334086711,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6196594238281,0.0,0.0,0.000474509462947,291.2290954589844,294.1499938964844,254.41651916503903,253.6600799560547,261.6698608398437,254.62286376953125,290.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690984097457e-09,0.0010121765080839,-0.0181469731032848,0.0,0.0,0.0,-0.008426135405898,60.0,-24.875131607055664,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,9.4897324743215e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4561767578125,0.0,0.0,9.993129060603678e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714904785156,0.0,0.0,7.380908209597692e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81109619140625,0.0,0.0,9.993164712795988e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.60955810546875,0.0,0.0,0.0004740267759189,291.2272033691406,294.1499938964844,254.39059448242188,253.63653564453125,261.60455322265625,254.5922088623047,290.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.863340377807617,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,9.470400982536376e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,9.972772386390716e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,7.365872443187982e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80108642578125,0.0,0.0,9.972807310987264e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,0.0004730611981358,291.2233581542969,294.1499938964844,254.3440399169922,253.5942230224609,261.4752197265625,254.53477478027344,290.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.8355655670166,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,9.470400982536376e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,9.972772386390716e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,7.365872443187982e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80108642578125,0.0,0.0,9.972807310987264e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,0.0004730611981358,291.2233581542969,294.1499938964844,254.3440399169922,253.5942230224609,261.4752197265625,254.53477478027344,290.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.8355655670166,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408630371094,0.0,0.0,9.451727964915337e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200744628906,0.0,0.0,9.953109110938384e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499450683594,0.0,0.0,7.351349631790072e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,9.953144035534932e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56964111328125,0.0,0.0,0.000472128536785,291.21942138671875,294.1499938964844,254.3051300048828,253.55880737304688,261.34765625,254.4828491210937,290.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.80323600769043,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408630371094,0.0,0.0,9.451727964915337e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200744628906,0.0,0.0,9.953109110938384e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499450683594,0.0,0.0,7.351349631790072e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,9.953144035534932e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56964111328125,0.0,0.0,0.000472128536785,291.21942138671875,294.1499938964844,254.3051300048828,253.55880737304688,261.34765625,254.4828491210937,290.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.80323600769043,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277404785156,0.0,0.0,9.434392995899545e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022216796875,0.0,0.0,9.93485446088016e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392333984375,0.0,0.0,7.337866554735228e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78106689453125,0.0,0.0,9.934888657880948e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5499267578125,0.0,0.0,0.0004712626687251,291.2153625488281,294.1499938964844,254.27456665039065,253.53094482421875,261.2220458984375,254.4368438720703,290.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.76783561706543,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
