time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277404785156,0.0,0.0,9.434392995899545e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022216796875,0.0,0.0,9.93485446088016e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392333984375,0.0,0.0,7.337866554735228e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78106689453125,0.0,0.0,9.934888657880948e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5499267578125,0.0,0.0,0.0004712626687251,291.2153625488281,294.1499938964844,254.27456665039065,253.53094482421875,261.2220458984375,254.4368438720703,290.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.76783561706543,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,9.418898116564378e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.384521484375,0.0,0.0,9.918538125930354e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285217285156,0.0,0.0,7.325814658543095e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711181640625,0.0,0.0,9.91857159533538e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303649902344,0.0,0.0,0.0004704887396655,291.2112121582031,294.1499938964844,254.2530670166016,253.51126098632807,261.0984191894531,254.39700317382807,290.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.730531692504883,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,9.418898116564378e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.384521484375,0.0,0.0,9.918538125930354e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285217285156,0.0,0.0,7.325814658543095e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711181640625,0.0,0.0,9.91857159533538e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303649902344,0.0,0.0,0.0004704887396655,291.2112121582031,294.1499938964844,254.2530670166016,253.51126098632807,261.0984191894531,254.39700317382807,290.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.730531692504883,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082092285156,0.0,0.0,9.412009967491032e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,9.911284723784776e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231811523437,0.0,0.0,7.320457370951772e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7661437988281,0.0,0.0,9.9113181931898e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206604003906,0.0,0.0,0.0004701446741819,291.2091064453125,294.1499938964844,254.2459411621093,253.5046844482422,261.0374755859375,254.3796539306641,290.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.71137809753418,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,9.405608579982072e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669128417969,0.0,0.0,9.904543549055234e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,7.315478433156386e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611389160156,0.0,0.0,9.90457701846026e-05,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5109558105469,0.0,0.0,0.0004698249686043,291.2069396972656,294.1499938964844,254.2413482666016,253.5003967285156,260.9769592285156,254.3636779785156,290.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.1199028067449035e-09,0.0010021820198744,-0.015085456892848,0.0,0.0,0.0,-0.0078467158600687,60.0,-24.692026138305664,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,9.394743392476812e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,9.89310210570693e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80718994140625,0.0,0.0,7.307027408387512e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511901855469,0.0,0.0,9.893134847516194e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49169921875,0.0,0.0,0.0004692822694778,291.2026062011719,294.1499938964844,254.2400817871093,253.4990081787109,260.857666015625,254.33712768554688,290.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.652666091918945,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,9.394743392476812e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,9.89310210570693e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80718994140625,0.0,0.0,7.307027408387512e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511901855469,0.0,0.0,9.893134847516194e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49169921875,0.0,0.0,0.0004692822694778,291.2026062011719,294.1499938964844,254.2400817871093,253.4990081787109,260.857666015625,254.33712768554688,290.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.652666091918945,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9758605957031,0.0,0.0,9.38642624532804e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320617675781,0.0,0.0,9.884344035526738e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965393066406,0.0,0.0,7.300558354472741e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412414550781,0.0,0.0,9.884376777336e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725646972656,0.0,0.0,0.0004688668996095,291.1981506347656,294.1499938964844,254.25,253.5077209472656,260.7407531738281,254.3179931640625,290.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880816722481086e-09,0.0010001374175772,-0.0144591415300965,0.0,0.0,0.0,-0.0077281896956264,60.0,-24.61243057250977,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9758605957031,0.0,0.0,9.38642624532804e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320617675781,0.0,0.0,9.884344035526738e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965393066406,0.0,0.0,7.300558354472741e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412414550781,0.0,0.0,9.884376777336e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725646972656,0.0,0.0,0.0004688668996095,291.1981506347656,294.1499938964844,254.25,253.5077209472656,260.7407531738281,254.3179931640625,290.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880816722481086e-09,0.0010001374175772,-0.0144591415300965,0.0,0.0,0.0,-0.0077281896956264,60.0,-24.61243057250977,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630126953125,0.0,0.0,9.382019197801128e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31475830078125,0.0,0.0,9.879704157356171e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,7.297131378436461e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313232421875,0.0,0.0,9.879736171569677e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.0,0.0,0.0004686468164436,291.1935729980469,294.1499938964844,254.26608276367188,253.5219573974609,260.6261901855469,254.305908203125,290.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258700086355475e-09,0.0009996674489229,-0.0143152000382542,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.574506759643555,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630126953125,0.0,0.0,9.382019197801128e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31475830078125,0.0,0.0,9.879704157356171e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,7.297131378436461e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313232421875,0.0,0.0,9.879736171569677e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.0,0.0,0.0004686468164436,291.1935729980469,294.1499938964844,254.26608276367188,253.5219573974609,260.6261901855469,254.305908203125,290.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258700086355475e-09,0.0009996674489229,-0.0143152000382542,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.574506759643555,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,9.382552525494248e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,9.880265133688226e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752990722656,0.0,0.0,7.297545380424708e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213439941406,0.0,0.0,9.880297147901727e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346008300781,0.0,0.0,0.0004686735046561,291.1889038085937,294.1499938964844,254.28282165527344,253.5367431640625,260.5139465332031,254.29977416992188,290.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.54597282409668,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,9.382552525494248e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,9.880265133688226e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752990722656,0.0,0.0,7.297545380424708e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213439941406,0.0,0.0,9.880297147901727e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346008300781,0.0,0.0,0.0004686735046561,291.1889038085937,294.1499938964844,254.28282165527344,253.5367431640625,260.5139465332031,254.29977416992188,290.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.54597282409668,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,9.384573786519468e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890014648437,0.0,0.0,9.882393351290376e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,7.299117714865133e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71636962890625,0.0,0.0,9.882424637908116e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252014160156,0.0,0.0,0.0004687744949478,291.1865234375,294.1499938964844,254.2914276123047,253.54432678222656,260.458740234375,254.2986602783203,290.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625939853506e-09,0.0009999388130381,-0.0143983904272317,0.0,0.0,0.0,-0.007716691121459,60.0,-24.536176681518555,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9373779296875,0.0,0.0,9.387519821757452e-05,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,9.885496547212824e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646484375,0.0,0.0,7.30140891391784e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,9.885527106234804e-05,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158020019531,0.0,0.0,0.0004689216730184,291.1841125488281,294.1499938964844,254.30018615722656,253.55203247070312,260.4040222167969,254.298583984375,290.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894312593568429e-09,0.0010002524359151,-0.014494496397674,0.0,0.0,0.0,-0.007734877988696,60.0,-24.528928756713867,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,9.396371751790866e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633972167969,0.0,0.0,9.894818504108116e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539978027344,0.0,0.0,7.308294152608141e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,9.894849063130096e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970642089844,0.0,0.0,0.0004693639057222,291.1792297363281,294.1499938964844,254.318115234375,253.5677795410156,260.296142578125,254.3011932373047,290.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.521860122680664,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,9.396371751790866e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633972167969,0.0,0.0,9.894818504108116e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539978027344,0.0,0.0,7.308294152608141e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,9.894849063130096e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970642089844,0.0,0.0,0.0004693639057222,291.1792297363281,294.1499938964844,254.318115234375,253.5677795410156,260.296142578125,254.3011932373047,290.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.521860122680664,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,9.408699406776576e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24639892578125,0.0,0.0,9.90779954008758e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74334716796875,0.0,0.0,7.317881681956351e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69140625,0.0,0.0,9.90783009910956e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783874511719,0.0,0.0,0.0004699797427747,291.1742553710937,294.1499938964844,254.33657836914065,253.5839385986328,260.1904296875,254.30731201171875,290.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.5244369506836,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,9.408699406776576e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24639892578125,0.0,0.0,9.90779954008758e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74334716796875,0.0,0.0,7.317881681956351e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69140625,0.0,0.0,9.90783009910956e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783874511719,0.0,0.0,0.0004699797427747,291.1742553710937,294.1499938964844,254.33657836914065,253.5839385986328,260.1904296875,254.30731201171875,290.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.5244369506836,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990173339844,0.0,0.0,9.423981100553648e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,9.923892503138632e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.732666015625,0.0,0.0,7.329767686314881e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6813659667969,0.0,0.0,9.92392233456485e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,0.0004707431653514,291.16912841796875,294.1499938964844,254.35552978515625,253.6004943847656,260.08673095703125,254.31643676757807,290.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.534975051879883,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990173339844,0.0,0.0,9.423981100553648e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,9.923892503138632e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.732666015625,0.0,0.0,7.329767686314881e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6813659667969,0.0,0.0,9.92392233456485e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,0.0004707431653514,291.16912841796875,294.1499938964844,254.35552978515625,253.6004943847656,260.08673095703125,254.31643676757807,290.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.534975051879883,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88623046875,0.0,0.0,9.44167040870525e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125244140625,0.0,0.0,9.942520409822464e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7219543457031,0.0,0.0,7.34352579456754e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712951660156,0.0,0.0,9.942550241248682e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,0.0004716268158517,291.1639099121094,294.1499938964844,254.3749389648437,253.61740112304688,259.98504638671875,254.3281707763672,290.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.55216407775879,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88623046875,0.0,0.0,9.44167040870525e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125244140625,0.0,0.0,9.942520409822464e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7219543457031,0.0,0.0,7.34352579456754e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712951660156,0.0,0.0,9.942550241248682e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,0.0004716268158517,291.1639099121094,294.1499938964844,254.3749389648437,253.61740112304688,259.98504638671875,254.3281707763672,290.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.55216407775879,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,9.451257210457698e-05,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041015625,0.0,0.0,9.952615801012143e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,7.350982195930555e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.666259765625,0.0,0.0,9.952645632438362e-05,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320007324219,0.0,0.0,0.0004721057193819,291.1612243652344,294.1499938964844,254.38479614257807,253.6259765625,259.9349975585937,254.33497619628903,290.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.562889099121094,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,9.461162699153648e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956787109375,0.0,0.0,9.963046613847835e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112121582031,0.0,0.0,7.358686707448214e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66119384765625,0.0,0.0,9.963076445274056e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227844238281,0.0,0.0,0.0004726005427073,291.1585388183594,294.1499938964844,254.39474487304688,253.6346130371093,259.8853759765625,254.3422698974609,290.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.574615478515625,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,9.481742017669605e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,9.984718053601682e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,7.374693086603656e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65106201171875,0.0,0.0,9.98474715743214e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3043518066406,0.0,0.0,0.0004736285773105,291.153076171875,294.1499938964844,254.41493225097656,253.6521148681641,259.7875061035156,254.3582305908203,290.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.60037612915039,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,9.481742017669605e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,9.984718053601682e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,7.374693086603656e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65106201171875,0.0,0.0,9.98474715743214e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3043518066406,0.0,0.0,0.0004736285773105,291.153076171875,294.1499938964844,254.41493225097656,253.6521148681641,259.7875061035156,254.3582305908203,290.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.60037612915039,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.84783935546875,0.0,0.0,9.502641478320584e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620178222656,0.0,0.0,0.0001000672637019,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,7.390947575913742e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,0.0001000675474642,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28594970703125,0.0,0.0,0.0004746725899167,291.1474914550781,294.1499938964844,254.43544006347656,253.6698303222656,259.69158935546875,254.3759155273437,290.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.627843856811523,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.84783935546875,0.0,0.0,9.502641478320584e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620178222656,0.0,0.0,0.0001000672637019,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,7.390947575913742e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,0.0001000675474642,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28594970703125,0.0,0.0,0.0004746725899167,291.1474914550781,294.1499938964844,254.43544006347656,253.6698303222656,259.69158935546875,254.3759155273437,290.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.627843856811523,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,9.523008338874206e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452331542969,0.0,0.0,0.0001002817298285,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788330078125,0.0,0.0,7.406788063235581e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,0.0001002820208668,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676086425781,0.0,0.0,0.000475689972518,291.14178466796875,294.1499938964844,254.4562225341797,253.6877593994141,259.5975341796875,254.39498901367188,290.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.654842376708984,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,9.523008338874206e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452331542969,0.0,0.0,0.0001002817298285,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788330078125,0.0,0.0,7.406788063235581e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,0.0001002820208668,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676086425781,0.0,0.0,0.000475689972518,291.14178466796875,294.1499938964844,254.4562225341797,253.6877593994141,259.5975341796875,254.39498901367188,290.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.654842376708984,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221740722656,0.0,0.0,9.54190400079824e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12847900390625,0.0,0.0,0.0001004807199933,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679382324219,0.0,0.0,7.421485497616231e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203918457031,0.0,0.0,0.0001004810037557,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492980957031,0.0,0.0,0.0004766338970512,291.1359558105469,294.1499938964844,254.47726440429688,253.7058563232422,259.50537109375,254.41514587402344,290.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.679048538208008,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221740722656,0.0,0.0,9.54190400079824e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12847900390625,0.0,0.0,0.0001004807199933,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679382324219,0.0,0.0,7.421485497616231e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203918457031,0.0,0.0,0.0001004810037557,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492980957031,0.0,0.0,0.0004766338970512,291.1359558105469,294.1499938964844,254.47726440429688,253.7058563232422,259.50537109375,254.41514587402344,290.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.679048538208008,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,9.5504816272296e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1201171875,0.0,0.0,0.0001005710437311,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625061035156,0.0,0.0,7.428156823152676e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,0.0001005713274935,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,0.000477062392747,291.13299560546875,294.1499938964844,254.48785400390625,253.71495056152344,259.46002197265625,254.4255523681641,290.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.68930625915528,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,9.558369492879136e-05,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,0.0001006541060633,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,7.434291910612956e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.610107421875,0.0,0.0,0.0001006543898256,291.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310485839844,0.0,0.0,0.0004774564295075,291.1300048828125,294.1499938964844,254.4984893798828,253.7240753173828,259.41510009765625,254.4361114501953,290.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022570163745968e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.69809341430664,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79644775390625,0.0,0.0,9.57139563979581e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950622558594,0.0,0.0,0.0001007912796922,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,7.444422953994945e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,0.0001007915561785,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128601074219,0.0,0.0,0.0004781071620527,291.1239624023437,294.1499938964844,254.51988220214844,253.74237060546875,259.3265991210937,254.4576110839844,289.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.709646224975582,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79644775390625,0.0,0.0,9.57139563979581e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950622558594,0.0,0.0,0.0001007912796922,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,7.444422953994945e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,0.0001007915561785,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128601074219,0.0,0.0,0.0004781071620527,291.1239624023437,294.1499938964844,254.51988220214844,253.74237060546875,259.3265991210937,254.4576110839844,289.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.709646224975582,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835998535156,0.0,0.0,9.58001401158981e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07843017578125,0.0,0.0,0.0001008820399874,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351623535156,0.0,0.0,7.451126293744892e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0001008823164738,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947326660156,0.0,0.0,0.0004785377241205,291.1177978515625,294.1499938964844,254.54139709472656,253.7607269287109,259.2400207519531,254.4794158935547,289.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.71091079711914,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835998535156,0.0,0.0,9.58001401158981e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07843017578125,0.0,0.0,0.0001008820399874,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351623535156,0.0,0.0,7.451126293744892e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0001008823164738,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947326660156,0.0,0.0,0.0004785377241205,291.1177978515625,294.1499938964844,254.54139709472656,253.7607269287109,259.2400207519531,254.4794158935547,289.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.71091079711914,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
