time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,9.58332238951698e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06182861328125,0.0,0.0,0.0001009168772725,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241760253906,0.0,0.0,7.453699072357267e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,0.0001009171464829,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766357421875,0.0,0.0,0.0004787030047737,291.1114807128906,294.1499938964844,254.56298828125,253.7790985107422,259.15533447265625,254.5013122558593,289.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.699626922607425,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,9.58332238951698e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06182861328125,0.0,0.0,0.0001009168772725,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241760253906,0.0,0.0,7.453699072357267e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,0.0001009171464829,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766357421875,0.0,0.0,0.0004787030047737,291.1114807128906,294.1499938964844,254.56298828125,253.7790985107422,259.15533447265625,254.5013122558593,289.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.699626922607425,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,9.580564073985444e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452880859375,0.0,0.0,0.0001008878389257,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,7.451554120052606e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685729980469,0.0,0.0,0.0001008881008601,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586608886719,0.0,0.0,0.0004785652854479,291.1051025390625,294.1499938964844,254.5846099853516,253.7974548339844,259.0726928710937,254.5231170654297,289.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.67318344116211,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,9.580564073985444e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452880859375,0.0,0.0,0.0001008878389257,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,7.451554120052606e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685729980469,0.0,0.0,0.0001008881008601,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586608886719,0.0,0.0,0.0004785652854479,291.1051025390625,294.1499938964844,254.5846099853516,253.7974548339844,259.0726928710937,254.5231170654297,289.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.67318344116211,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,9.576616139383988e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370483398437,0.0,0.0,0.0001008462568279,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,7.448482938343659e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,0.0001008465260383,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496887207031,0.0,0.0,0.0004783681069966,291.10186767578125,294.1499938964844,254.59542846679688,253.80661010742188,259.0321350097656,254.533920288086,289.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249737781795831e-09,0.0010203941492363,-0.0206639617681503,0.0,0.0,0.0,-0.0089025665074586,60.0,-24.653886795043945,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,9.571280679665506e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.0001007900718832,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022033691406,0.0,0.0,7.44433345971629e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,0.0001007903410936,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,0.0004781016032211,291.0986022949219,294.1499938964844,254.60623168945312,253.81573486328125,258.99200439453125,254.544662475586,289.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.18324163986972e-09,0.0010198255768045,-0.0204898174852132,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.631032943725582,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73223876953125,0.0,0.0,9.555614087730646e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01239013671875,0.0,0.0,0.0001006251040962,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911865234375,0.0,0.0,7.432148413499817e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476989746094,0.0,0.0,0.0001006253587547,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0004773190885316,291.09197998046875,294.1499938964844,254.62779235839844,253.8339233398437,258.91314697265625,254.5658569335937,289.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.57294273376465,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73223876953125,0.0,0.0,9.555614087730646e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01239013671875,0.0,0.0,0.0001006251040962,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911865234375,0.0,0.0,7.432148413499817e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476989746094,0.0,0.0,0.0001006253587547,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0004773190885316,291.09197998046875,294.1499938964844,254.62779235839844,253.8339233398437,258.91314697265625,254.5658569335937,289.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.57294273376465,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7194519042969,0.0,0.0,9.534471610095352e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99609375,0.0,0.0,0.0001004024597932,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,7.415704021696001e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372314453125,0.0,0.0,0.0001004027144517,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051940917969,0.0,0.0,0.0004762630269397,291.0852966308594,294.1499938964844,254.64927673339844,253.8519897460937,258.8363037109375,254.5865478515625,289.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.49901962280273,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7194519042969,0.0,0.0,9.534471610095352e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99609375,0.0,0.0,0.0001004024597932,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,7.415704021696001e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372314453125,0.0,0.0,0.0001004027144517,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051940917969,0.0,0.0,0.0004762630269397,291.0852966308594,294.1499938964844,254.64927673339844,253.8519897460937,258.8363037109375,254.5865478515625,289.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.49901962280273,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,9.510092786513268e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798278808594,0.0,0.0,0.0001001457421807,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691833496094,0.0,0.0,7.396742876153439e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0001001459968392,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,0.0004750453226733,291.0785217285156,294.1499938964844,254.67062377929688,253.869873046875,258.7613830566406,254.6067352294922,289.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776881872371e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.414119720458984,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,9.510092786513268e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798278808594,0.0,0.0,0.0001001457421807,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691833496094,0.0,0.0,7.396742876153439e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0001001459968392,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,0.0004750453226733,291.0785217285156,294.1499938964844,254.67062377929688,253.869873046875,258.7613830566406,254.6067352294922,289.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776881872371e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.414119720458984,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,9.486320050200447e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96368408203125,0.0,0.0,9.989540558308364e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,7.378252485068515e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163269042969,0.0,0.0,9.989565296564253e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700988769531,0.0,0.0,0.0004738578572869,291.0716552734375,294.1499938964844,254.69178771972656,253.88755798339844,258.6884460449219,254.6264190673828,289.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551171244775e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.32577514648437,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,9.486320050200447e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96368408203125,0.0,0.0,9.989540558308364e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,7.378252485068515e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163269042969,0.0,0.0,9.989565296564253e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700988769531,0.0,0.0,0.0004738578572869,291.0716552734375,294.1499938964844,254.69178771972656,253.88755798339844,258.6884460449219,254.6264190673828,289.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551171244775e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.32577514648437,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,9.475542174186558e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9556579589844,0.0,0.0,9.978190792025998e-05,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527038574219,0.0,0.0,7.369869854301214e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,9.978215530281886e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613708496094,0.0,0.0,0.0004733194946311,291.06817626953125,294.1499938964844,254.70230102539065,253.89630126953125,258.6526794433594,254.63612365722656,289.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990247936045081e-09,0.0010096245678141,-0.0173652786761522,0.0,0.0,0.0,-0.0082781845703721,60.0,-24.28304100036621,-0.0,-6.950000397409897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6813049316406,0.0,0.0,9.465671610087156e-05,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476318359375,0.0,0.0,9.967797086574136e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,7.362192991422489e-05,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.505859375,0.0,0.0,9.967821824830024e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0527038574219,0.0,0.0,0.0004728264757432,291.064697265625,294.1499938964844,254.71275329589844,253.9049835205078,258.6173400878906,254.645751953125,289.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867252988485006e-09,0.0010085728717967,-0.0170431155711412,0.0,0.0,0.0,-0.008217210881412,60.0,-24.24203491210937,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66864013671875,0.0,0.0,9.449379285797475e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.931640625,0.0,0.0,9.950640378519891e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,7.349520456045866e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953918457031,0.0,0.0,9.95066438918002e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353698730469,0.0,0.0,0.0004720126744359,291.05767822265625,294.1499938964844,254.73345947265625,253.92214965820312,258.5478820800781,254.6648406982422,289.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068432893604,6.664226059882594e-09,0.0010068365372717,-0.0165113117545843,0.0,0.0,0.0,-0.0081165609881281,60.0,-24.167499542236328,-0.0,-6.91166803790111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66864013671875,0.0,0.0,9.449379285797475e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.931640625,0.0,0.0,9.950640378519891e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,7.349520456045866e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953918457031,0.0,0.0,9.95066438918002e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353698730469,0.0,0.0,0.0004720126744359,291.05767822265625,294.1499938964844,254.73345947265625,253.92214965820312,258.5478820800781,254.6648406982422,289.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068432893604,6.664226059882594e-09,0.0010068365372717,-0.0165113117545843,0.0,0.0,0.0,-0.0081165609881281,60.0,-24.167499542236328,-0.0,-6.91166803790111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,9.438209963263944e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91571044921875,0.0,0.0,9.938878793036564e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,7.340833690250292e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48492431640625,0.0,0.0,9.938902803696692e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,0.0004714548122137,291.050537109375,294.1499938964844,254.7538604736328,253.93898010253903,258.48016357421875,254.68380737304688,289.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005652709864,6.525035622928499e-09,0.001005646190606,-0.0161467101424932,0.0,0.0,0.0,-0.0080475574359297,60.0,-24.105457305908203,-0.0,-6.895334792034191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,9.438209963263944e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91571044921875,0.0,0.0,9.938878793036564e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,7.340833690250292e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48492431640625,0.0,0.0,9.938902803696692e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,0.0004714548122137,291.050537109375,294.1499938964844,254.7538604736328,253.93898010253903,258.48016357421875,254.68380737304688,289.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005652709864,6.525035622928499e-09,0.001005646190606,-0.0161467101424932,0.0,0.0,0.0,-0.0080475574359297,60.0,-24.105457305908203,-0.0,-6.895334792034191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64337158203125,0.0,0.0,9.43243212532252e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998413085937,0.0,0.0,9.932794637279584e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142517089844,0.0,0.0,7.336339331232011e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,9.93281792034395e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010070800781,0.0,0.0,0.0004711662186309,291.0433044433594,294.1499938964844,254.77394104003903,253.9554748535156,258.41412353515625,254.70278930664065,289.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013234875016e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-24.057376861572266,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64337158203125,0.0,0.0,9.43243212532252e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998413085937,0.0,0.0,9.932794637279584e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142517089844,0.0,0.0,7.336339331232011e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,9.93281792034395e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010070800781,0.0,0.0,0.0004711662186309,291.0433044433594,294.1499938964844,254.77394104003903,253.9554748535156,258.41412353515625,254.70278930664065,289.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013234875016e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-24.057376861572266,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307373046875,0.0,0.0,9.431784565094858e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840026855469,0.0,0.0,9.932112880051136e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,7.33583583496511e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,9.9321361631155e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,0.0004711339133791,291.0359802246094,294.1499938964844,254.7936248779297,253.97157287597656,258.34967041015625,254.72189331054688,289.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449134917765605e-09,0.0010049607371911,-0.0159368347376585,0.0,0.0,0.0,-0.0080078355967998,60.0,-24.023006439208984,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307373046875,0.0,0.0,9.431784565094858e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840026855469,0.0,0.0,9.932112880051136e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,7.33583583496511e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,9.9321361631155e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,0.0004711339133791,291.0359802246094,294.1499938964844,254.7936248779297,253.97157287597656,258.34967041015625,254.72189331054688,289.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449134917765605e-09,0.0010049607371911,-0.0159368347376585,0.0,0.0,0.0,-0.0080078355967998,60.0,-24.023006439208984,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244201660156,0.0,0.0,9.433241211809218e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,9.933647379511969e-05,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977111816406,0.0,0.0,7.3369694291614e-05,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586181640625,0.0,0.0,9.933669934980573e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753723144531,0.0,0.0,0.0004712067311629,291.03228759765625,294.1499938964844,254.8033142089844,253.97946166992188,258.3180236816406,254.7314910888672,289.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463052315552886e-09,0.0010051158023998,-0.0159843489527702,0.0,0.0,0.0,-0.0080168275162577,60.0,-24.01069641113281,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181030273437,0.0,0.0,9.435517131350936e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,9.936043352354318e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921875,0.0,0.0,7.338738942053169e-05,290.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,9.936066635418685e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96685791015625,0.0,0.0,0.0004713204107247,291.028564453125,294.1499938964844,254.8128967285156,253.9872436523437,258.28668212890625,254.7411346435547,289.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913900921226295e-09,0.0010053580626845,-0.0160585772246122,0.0,0.0,0.0,-0.0080308755859732,60.0,-24.00067710876465,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054382324219,0.0,0.0,9.4425369752571e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524169921875,0.0,0.0,9.94343645288609e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,7.344198820646852e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427490234375,0.0,0.0,9.943459008354694e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498596191406,0.0,0.0,0.0004716711118817,291.0210266113281,294.1499938964844,254.83169555664065,254.00244140625,258.22509765625,254.7605133056641,289.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.98847389221192,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054382324219,0.0,0.0,9.4425369752571e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524169921875,0.0,0.0,9.94343645288609e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,7.344198820646852e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427490234375,0.0,0.0,9.943459008354694e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498596191406,0.0,0.0,0.0004716711118817,291.0210266113281,294.1499938964844,254.83169555664065,254.00244140625,258.22509765625,254.7605133056641,289.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.98847389221192,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927734375,0.0,0.0,9.451705409446733e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,9.95309092104435e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700012207031,0.0,0.0,7.351329986704513e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43212890625,0.0,0.0,9.953113476512954e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,0.0004721291479654,291.0133972167969,294.1499938964844,254.8500061035156,254.01715087890625,258.1648864746094,254.77999877929688,289.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.983732223510746,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927734375,0.0,0.0,9.451705409446733e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,9.95309092104435e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700012207031,0.0,0.0,7.351329986704513e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43212890625,0.0,0.0,9.953113476512954e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,0.0004721291479654,291.0133972167969,294.1499938964844,254.8500061035156,254.01715087890625,258.1648864746094,254.77999877929688,289.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.983732223510746,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,9.462855086894706e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,9.964832133846356e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588317871094,0.0,0.0,7.360001472989097e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,9.9648539617192e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159240722656,0.0,0.0,0.0004726861079689,291.0056457519531,294.1499938964844,254.8680877685547,254.03155517578125,258.10595703125,254.7995147705078,289.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.984277725219727,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,9.462855086894706e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,9.964832133846356e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588317871094,0.0,0.0,7.360001472989097e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,9.9648539617192e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159240722656,0.0,0.0,0.0004726861079689,291.0056457519531,294.1499938964844,254.8680877685547,254.03155517578125,258.10595703125,254.7995147705078,289.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.984277725219727,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,9.476894047111271e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052062988281,0.0,0.0,9.979616152122615e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,7.370921230176464e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,9.97963797999546e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990173339844,0.0,0.0,0.0004733874229714,290.997802734375,294.1499938964844,254.8862762451172,254.0458526611328,258.04840087890625,254.8191375732422,289.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.99162483215332,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,9.476894047111271e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052062988281,0.0,0.0,9.979616152122615e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,7.370921230176464e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,9.97963797999546e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990173339844,0.0,0.0,0.0004733874229714,290.997802734375,294.1499938964844,254.8862762451172,254.0458526611328,258.04840087890625,254.8191375732422,289.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.99162483215332,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,9.485053305979818e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973327636719,0.0,0.0,9.988208330469206e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420166015625,0.0,0.0,7.377266592811793e-05,290.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,9.988229430746288e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905639648437,0.0,0.0,0.0004737950221169,290.99383544921875,294.1499938964844,254.8953857421875,254.052963256836,258.0201416015625,254.8290100097656,289.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430288838008e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.99797248840332,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,9.493761172052471e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894897460937,0.0,0.0,9.99737821985036e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364013671875,0.0,0.0,7.384039781754836e-05,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39996337890625,0.0,0.0,9.997400047723204e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821105957031,0.0,0.0,0.0004742300079669,290.9898376464844,294.1499938964844,254.904525756836,254.06005859375,257.9920959472656,254.83892822265625,289.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911068752552e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-24.00563240051269,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,9.513352415524424e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.0001001800919766,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,7.399277819786221e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891296386719,0.0,0.0,0.0001001803029794,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,0.0004752086824737,290.9817810058594,294.1499938964844,254.9228363037109,254.0741577148437,257.9369812011719,254.85891723632807,289.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.02653694152832,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,9.513352415524424e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.0001001800919766,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,7.399277819786221e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891296386719,0.0,0.0,0.0001001803029794,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,0.0004752086824737,290.9817810058594,294.1499938964844,254.9228363037109,254.0741577148437,257.9369812011719,254.85891723632807,289.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.02653694152832,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.529052734375,0.0,0.0,9.53560956986621e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,0.0001004144651233,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137878417969,0.0,0.0,7.416588778141886e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,0.000100414676126,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,0.000476320477901,290.9735717773437,294.1499938964844,254.941162109375,254.088134765625,257.883056640625,254.879135131836,289.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.054180145263672,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
