time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.529052734375,0.0,0.0,9.53560956986621e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,0.0001004144651233,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137878417969,0.0,0.0,7.416588778141886e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,0.000100414676126,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,0.000476320477901,290.9735717773437,294.1499938964844,254.941162109375,254.088134765625,257.883056640625,254.879135131836,289.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.054180145263672,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,9.56049989326857e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,0.0001006765742204,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,7.435947190970182e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672790527344,0.0,0.0,0.0001006767779472,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314514160156,0.0,0.0,0.0004775638226419,290.9652709960937,294.1499938964844,254.9595184326172,254.1020050048828,257.83038330078125,254.8995513916016,289.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.04833089063095e-09,0.0010186708532273,-0.0201365072280168,0.0,0.0,0.0,-0.0088027147576212,60.0,-24.08870887756348,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,9.56049989326857e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,0.0001006765742204,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,7.435947190970182e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672790527344,0.0,0.0,0.0001006767779472,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314514160156,0.0,0.0,0.0004775638226419,290.9652709960937,294.1499938964844,254.9595184326172,254.1020050048828,257.83038330078125,254.8995513916016,289.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.04833089063095e-09,0.0010186708532273,-0.0201365072280168,0.0,0.0,0.0,-0.0088027147576212,60.0,-24.08870887756348,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032958984375,0.0,0.0,9.587809472577646e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,0.0001009641564451,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,7.45718862162903e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562927246094,0.0,0.0,0.0001009643674478,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145751953125,0.0,0.0,0.0004789280355907,290.95684814453125,294.1499938964844,254.9778594970703,254.11573791503903,257.7787170410156,254.9201202392578,289.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388563621508638e-09,0.0010215799557045,-0.0210275184363126,0.0,0.0,0.0,-0.008971381932497,60.0,-24.12885093688965,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032958984375,0.0,0.0,9.587809472577646e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,0.0001009641564451,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,7.45718862162903e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562927246094,0.0,0.0,0.0001009643674478,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145751953125,0.0,0.0,0.0004789280355907,290.95684814453125,294.1499938964844,254.9778594970703,254.11573791503903,257.7787170410156,254.9201202392578,289.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388563621508638e-09,0.0010215799557045,-0.0210275184363126,0.0,0.0,0.0,-0.008971381932497,60.0,-24.12885093688965,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4968566894531,0.0,0.0,9.602450154488906e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,0.000101118326711,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,7.468575495295227e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,0.0001011185304378,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061218261719,0.0,0.0,0.0004796593566425,290.9526062011719,294.1499938964844,254.9870147705078,254.12255859375,257.7533874511719,254.9304656982422,289.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231481865048,8.570957277242996e-09,0.0010231396881863,-0.0215051528066396,0.0,0.0,0.0,-0.0090618021786212,60.0,-24.151636123657227,-0.0,-7.137356305975119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,9.61760088102892e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107238769531,0.0,0.0,0.0001012778739095,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794250488281,0.0,0.0,7.480359636247158e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,0.0001012780849123,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79766845703125,0.0,0.0,0.0004804162017535,290.94830322265625,294.1499938964844,254.9961700439453,254.1293487548828,257.728271484375,254.9408416748047,289.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759715619532926e-09,0.0010247535537928,-0.021999442949891,0.0,0.0,0.0,-0.0091553777456283,60.0,-24.175642013549805,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,9.649561252444984e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,0.0001016144378809,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678283691406,0.0,0.0,7.505217217840254e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340759277344,0.0,0.0,0.0001016146416077,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,0.000482012721477,290.93963623046875,294.1499938964844,255.01443481445312,254.1428375244141,257.6788330078125,254.96160888671875,289.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.22789764404297,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,9.649561252444984e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,0.0001016144378809,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678283691406,0.0,0.0,7.505217217840254e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340759277344,0.0,0.0,0.0001016146416077,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,0.000482012721477,290.93963623046875,294.1499938964844,255.01443481445312,254.1428375244141,257.6788330078125,254.96160888671875,289.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.22789764404297,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,9.683565440354867e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790771484375,0.0,0.0,0.0001019725168589,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,7.531665323767811e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0001019727133098,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637939453125,0.0,0.0,0.000483711308334,290.93084716796875,294.1499938964844,255.0326232910156,254.1561737060547,257.6304931640625,254.9823760986328,289.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.2855167388916,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,9.683565440354867e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790771484375,0.0,0.0,0.0001019725168589,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,7.531665323767811e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0001019727133098,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637939453125,0.0,0.0,0.000483711308334,290.93084716796875,294.1499938964844,255.0326232910156,254.1561737060547,257.6304931640625,254.9823760986328,289.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.2855167388916,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,9.719348599901424e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632080078125,0.0,0.0,0.0001023493314278,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,7.559496589237824e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115539550781,0.0,0.0,0.0001023495351546,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7468566894531,0.0,0.0,0.000485498807393,290.92193603515625,294.1499938964844,255.0507202148437,254.1693725585937,257.58319091796875,255.0030975341797,289.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.347803115844727,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,9.719348599901424e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632080078125,0.0,0.0,0.0001023493314278,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,7.559496589237824e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115539550781,0.0,0.0,0.0001023495351546,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7468566894531,0.0,0.0,0.000485498807393,290.92193603515625,294.1499938964844,255.0507202148437,254.1693725585937,257.58319091796875,255.0030975341797,289.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.347803115844727,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,9.75668735918589e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473083496094,0.0,0.0,0.0001027425241773,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,7.588537846459076e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001708984375,0.0,0.0,0.0001027427206281,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298583984375,0.0,0.0,0.0004873639554716,290.9128723144531,294.1499938964844,255.06871032714844,254.1824188232422,257.5370178222656,255.023666381836,289.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492538393691577e-08,0.0010395704302936,-0.0265362858772277,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.41436004638672,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,9.75668735918589e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473083496094,0.0,0.0,0.0001027425241773,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,7.588537846459076e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001708984375,0.0,0.0,0.0001027427206281,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298583984375,0.0,0.0,0.0004873639554716,290.9128723144531,294.1499938964844,255.06871032714844,254.1824188232422,257.5370178222656,255.023666381836,289.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492538393691577e-08,0.0010395704302936,-0.0265362858772277,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.41436004638672,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.431396484375,0.0,0.0,9.775772196007892e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63934326171875,0.0,0.0,0.0001029435006785,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,7.603381527587771e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,0.0001029436971293,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213439941406,0.0,0.0,0.0004883173387497,290.9082946777344,294.1499938964844,255.07765197753903,254.1888885498047,257.5142517089844,255.0338897705078,289.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.44871711730957,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,9.795174992177635e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63134765625,0.0,0.0,0.0001031478241202,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,7.618472591275349e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886962890625,0.0,0.0,0.000103148020571,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128295898437,0.0,0.0,0.0004892865545116,290.9036560058594,294.1499938964844,255.0865631103516,254.19532775878903,257.49176025390625,255.04405212402344,289.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972051711632956e-08,0.0010436705779284,-0.0277914628386497,0.0,0.0,0.0,-0.0102521246299147,60.0,-24.483959197998047,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,9.834591764956711e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153564453125,0.0,0.0,0.0001035629029502,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,7.649129838682711e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27716064453125,0.0,0.0,0.000103563099401,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,0.0004912554868496,290.89434814453125,294.1499938964844,255.1042633056641,254.20806884765625,257.4474792480469,255.0642242431641,289.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.55614852905273,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,9.834591764956711e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153564453125,0.0,0.0,0.0001035629029502,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,7.649129838682711e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27716064453125,0.0,0.0,0.000103563099401,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,0.0004912554868496,290.89434814453125,294.1499938964844,255.1042633056641,254.20806884765625,257.4474792480469,255.0642242431641,289.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.55614852905273,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,9.874646639218554e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,0.000103984697489,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967529296875,0.0,0.0,7.68028330639936e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,0.0001039848866639,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787109375,0.0,0.0,0.0004932563751935,290.8849182128906,294.1499938964844,255.12179565429688,254.2206420898437,257.4041748046875,255.0841064453125,289.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.63031768798828,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,9.874646639218554e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,0.000103984697489,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967529296875,0.0,0.0,7.68028330639936e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,0.0001039848866639,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787109375,0.0,0.0,0.0004932563751935,290.8849182128906,294.1499938964844,255.12179565429688,254.2206420898437,257.4041748046875,255.0841064453125,289.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.63031768798828,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,9.915023110806942e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,0.0001044098826241,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,7.711687794653699e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,0.000104410079075,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615905761719,0.0,0.0,0.0004952732706442,290.8753356933594,294.1499938964844,255.13912963867188,254.23306274414065,257.3617553710937,255.1036834716797,289.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.70563697814941,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,9.915023110806942e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,0.0001044098826241,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,7.711687794653699e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,0.000104410079075,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615905761719,0.0,0.0,0.0004952732706442,290.8753356933594,294.1499938964844,255.13912963867188,254.23306274414065,257.3617553710937,255.1036834716797,289.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.70563697814941,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,9.94736110442318e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,0.0001047504119924,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,7.736839324934408e-05,290.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,0.0001047506011673,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478576660156,0.0,0.0,0.0004968886496499,290.8675537109375,294.1499938964844,255.15284729003903,254.2428741455078,257.3285217285156,255.1190795898437,289.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.76625061035156,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,9.955433051800357e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,0.0001048354170052,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724304199219,0.0,0.0,7.743117748759687e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,0.0001048356061801,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444091796875,0.0,0.0,0.000497291854117,290.8656311035156,294.1499938964844,255.15625,254.2453155517578,257.3203125,255.1228942871093,289.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.781402587890625,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,9.975561988539994e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,0.0001050473874784,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26629638671875,0.0,0.0,7.758773426758125e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,0.0001050475693773,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,0.0004982973332516,290.8607177734375,294.1499938964844,255.1647186279297,254.2513732910156,257.2999572753906,255.13235473632807,289.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.819211959838867,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,9.995607251767068e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509338378906,0.0,0.0,0.0001052584702847,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,7.774363621138036e-05,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,0.0001052586594596,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272277832031,0.0,0.0,0.0004992986214347,290.85577392578125,294.1499938964844,255.1731414794922,254.25738525390625,257.27984619140625,255.14170837402344,289.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.856876373291016,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438415527344,0.0,0.0,0.0001003531506285,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346984863281,0.0,0.0,0.0001056766195688,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,7.80524787842296e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0001056768014677,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099853515625,0.0,0.0,0.0005012821638956,290.84576416015625,294.1499938964844,255.1897735595703,254.269287109375,257.24029541015625,255.16015625,289.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.93149948120117,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438415527344,0.0,0.0,0.0001003531506285,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346984863281,0.0,0.0,0.0001056766195688,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,7.80524787842296e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0001056768014677,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099853515625,0.0,0.0,0.0005012821638956,290.84576416015625,294.1499938964844,255.1897735595703,254.269287109375,257.24029541015625,255.16015625,289.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.93149948120117,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,0.0001007433093036,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184326171875,0.0,0.0,0.0001060874710674,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,7.835593714844435e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0001060876602423,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,0.000503231131006,290.8356628417969,294.1499938964844,255.2061309814453,254.281005859375,257.2016906738281,255.17819213867188,289.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-25.00465965270996,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,0.0001007433093036,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184326171875,0.0,0.0,0.0001060874710674,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,7.835593714844435e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0001060876602423,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,0.000503231131006,290.8356628417969,294.1499938964844,255.2061309814453,254.281005859375,257.2016906738281,255.17819213867188,289.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-25.00465965270996,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,0.0001011245913105,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021057128906,0.0,0.0,0.0001064889802364,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,7.865249062888324e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001064891621354,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,0.0005051357438787,290.82537841796875,294.1499938964844,255.22218322753903,254.29254150390625,257.1639709472656,255.19580078125,289.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.075878143310547,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,0.0001011245913105,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021057128906,0.0,0.0,0.0001064889802364,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,7.865249062888324e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001064891621354,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,0.0005051357438787,290.82537841796875,294.1499938964844,255.22218322753903,254.29254150390625,257.1639709472656,255.19580078125,289.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.075878143310547,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.000101495796116,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857482910156,0.0,0.0,0.0001068798737833,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,7.894120062701404e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0001068800556822,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,0.0005069900071248,290.81500244140625,294.1499938964844,255.2379302978516,254.3038787841797,257.1271057128906,255.2130126953125,289.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.144887924194336,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.000101495796116,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857482910156,0.0,0.0,0.0001068798737833,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,7.894120062701404e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0001068800556822,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,0.0005069900071248,290.81500244140625,294.1499938964844,255.2379302978516,254.3038787841797,257.1271057128906,255.2130126953125,289.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.144887924194336,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,0.0001016767128021,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,0.0001070703947334,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,7.908191764727235e-05,290.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0001070705766323,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5493469238281,0.0,0.0,0.0005078937392681,290.80975341796875,294.1499938964844,255.24566650390625,254.3094787597656,257.1090393066406,255.221435546875,289.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.178281784057617,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,0.0001018553157337,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,0.0001072584709618,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.922083023004234e-05,290.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001072586528607,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406494140625,0.0,0.0,0.000508785888087,290.8044738769531,294.1499938964844,255.2533264160156,254.3150329589844,257.0911560058594,255.22976684570312,289.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.21114921569824,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,0.0001022026408463,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.452880859375,0.0,0.0,0.0001076242187991,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,7.949097198434174e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001076244006981,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52325439453125,0.0,0.0,0.0005105208838358,290.7938232421875,294.1499938964844,255.2683868408203,254.32598876953125,257.0560302734375,255.24609375,289.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.27460670471192,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,0.0001022026408463,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.452880859375,0.0,0.0,0.0001076242187991,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,7.949097198434174e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001076244006981,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52325439453125,0.0,0.0,0.0005105208838358,290.7938232421875,294.1499938964844,255.2683868408203,254.32598876953125,257.0560302734375,255.24609375,289.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.27460670471192,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
