time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,0.0001025365199893,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,0.0001079758148989,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.975065818754956e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001079759895219,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057983398437,0.0,0.0,0.000512188707944,290.7830505371094,294.1499938964844,255.2830505371093,254.3367614746093,257.02178955078125,255.26193237304688,289.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.334848403930664,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,0.0001025365199893,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,0.0001079758148989,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.975065818754956e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001079759895219,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057983398437,0.0,0.0,0.000512188707944,290.7830505371094,294.1499938964844,255.2830505371093,254.3367614746093,257.02178955078125,255.26193237304688,289.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.334848403930664,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.000102858102764,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198608398437,0.0,0.0,0.0001083144597942,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,8.000077650649473e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001083146344171,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0005137951229698,290.77215576171875,294.1499938964844,255.2973175048828,254.34732055664065,256.9883117675781,255.27737426757807,289.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.39236259460449,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.000102858102764,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198608398437,0.0,0.0,0.0001083144597942,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,8.000077650649473e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001083146344171,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0005137951229698,290.77215576171875,294.1499938964844,255.2973175048828,254.34732055664065,256.9883117675781,255.27737426757807,289.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.39236259460449,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.0001031659339787,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,0.0001086386182578,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,8.024019189178944e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0001086387856048,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708251953125,0.0,0.0,0.0005153327947482,290.7611083984375,294.1499938964844,255.3111724853516,254.357666015625,256.95574951171875,255.29226684570312,289.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.44636917114257,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.0001031659339787,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,0.0001086386182578,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,8.024019189178944e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0001086387856048,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708251953125,0.0,0.0,0.0005153327947482,290.7611083984375,294.1499938964844,255.3111724853516,254.357666015625,256.95574951171875,255.29226684570312,289.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.44636917114257,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0001033154912875,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,0.0001087961136363,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,8.0356519902125e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001087962809833,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,0.000516079890076,290.75555419921875,294.1499938964844,255.31793212890625,254.36276245117188,256.93975830078125,255.299545288086,289.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654842920933334e-08,0.0011008115252479,-0.045268353074789,0.0,0.0,0.0,-0.0135650560259819,60.0,-25.47235679626465,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0001034614906529,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866882324219,0.0,0.0,0.0001089498546207,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,8.047007577260956e-05,289.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001089500292437,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45330810546875,0.0,0.0,0.0005168092320673,290.7499694824219,294.1499938964844,255.3245849609375,254.3678131103516,256.9239807128906,255.30670166015625,289.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836750743072116e-08,0.0011023668339475,-0.0457435809075832,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.49753761291504,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,0.0001037447655107,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,0.0001092481616069,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,8.069039904512465e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001092483289539,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4357604980469,0.0,0.0,0.0005182242603041,290.7387084960937,294.1499938964844,255.3375244140625,254.37774658203125,256.8929138183594,255.32066345214844,289.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655530035495,0.0,0.0,0.0,-0.0138302035629749,60.0,-25.54599380493164,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,0.0001037447655107,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,0.0001092481616069,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,8.069039904512465e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001092483289539,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4357604980469,0.0,0.0,0.0005182242603041,290.7387084960937,294.1499938964844,255.3375244140625,254.37774658203125,256.8929138183594,255.32066345214844,289.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655530035495,0.0,0.0,0.0,-0.0138302035629749,60.0,-25.54599380493164,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.000104017315607,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,0.000109535161755,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,8.090237679425627e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.000109535329102,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,0.0005195856792852,290.7273254394531,294.1499938964844,255.3500061035156,254.3874664306641,256.8626403808594,255.3340606689453,289.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927056233966e-08,0.0011082879500463,-0.0475524850189685,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.591663360595703,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.000104017315607,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,0.000109535161755,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,8.090237679425627e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.000109535329102,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,0.0005195856792852,290.7273254394531,294.1499938964844,255.3500061035156,254.3874664306641,256.8626403808594,255.3340606689453,289.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927056233966e-08,0.0011082879500463,-0.0475524850189685,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.591663360595703,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.000104279104562,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,0.000109810840513,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,8.110599446808919e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0001098110078601,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,0.0005208934308029,290.7157897949219,294.1499938964844,255.35812377929688,254.3935089111328,256.8331298828125,255.3456573486328,289.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855443428833496e-08,0.001111076795496,-0.0484043098986148,0.0,0.0,0.0,-0.0141602400690317,60.0,-25.636201858520508,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.000104279104562,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,0.000109810840513,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,8.110599446808919e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0001098110078601,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,0.0005208934308029,290.7157897949219,294.1499938964844,255.35812377929688,254.3935089111328,256.8331298828125,255.3456573486328,289.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855443428833496e-08,0.001111076795496,-0.0484043098986148,0.0,0.0,0.0,-0.0141602400690317,60.0,-25.636201858520508,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001045309909386,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,0.0001100760928238,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,8.13019069028087e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001100762528949,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,0.0005221516476012,290.70416259765625,294.1499938964844,255.35836791992188,254.39273071289065,256.8041687011719,255.3526153564453,289.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9169281273434532e-08,0.0011137601686641,-0.0492238253355026,0.0,0.0,0.0,-0.0143158221617341,60.0,-25.68277740478516,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001045309909386,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,0.0001100760928238,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,8.13019069028087e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001100762528949,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,0.0005221516476012,290.70416259765625,294.1499938964844,255.35836791992188,254.39273071289065,256.8041687011719,255.3526153564453,289.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9169281273434532e-08,0.0011137601686641,-0.0492238253355026,0.0,0.0,0.0,-0.0143158221617341,60.0,-25.68277740478516,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001046533288899,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115539550781,0.0,0.0,0.0001102049209293,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,8.139706187648699e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0001102050810004,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,0.0005227628280408,290.69830322265625,294.1499938964844,255.355697631836,254.38992309570312,256.78985595703125,255.3536529541016,289.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.932171045382347e-08,0.001115063438192,-0.0496218241751194,0.0,0.0,0.0,-0.0143913868814706,60.0,-25.707279205322266,-0.0,-8.477628199443643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001047735786414,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,0.0001103315516957,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,8.14905870356597e-05,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0001103317117667,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,0.0005233634728938,290.69244384765625,294.1499938964844,255.35125732421875,254.3855743408203,256.775634765625,255.35308837890625,289.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471531942372173e-08,0.0011163444723933,-0.0500129908323287,0.0,0.0,0.0,-0.0144656598567962,60.0,-25.73251914978028,-0.0,-8.497119097228278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.000105007617094,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.286376953125,0.0,0.0,0.000110578002932,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,8.167261694325134e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.000110578163003,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,0.0005245325737632,290.6805725097656,294.1499938964844,255.3373107910156,254.3724670410156,256.74737548828125,255.3469696044922,289.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763129799343915e-08,0.0011188376229256,-0.0507742576301097,0.0,0.0,0.0,-0.0146102160215377,60.0,-25.78526306152344,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.000105007617094,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.286376953125,0.0,0.0,0.000110578002932,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,8.167261694325134e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.000110578163003,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,0.0005245325737632,290.6805725097656,294.1499938964844,255.3373107910156,254.3724670410156,256.74737548828125,255.3469696044922,289.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763129799343915e-08,0.0011188376229256,-0.0507742576301097,0.0,0.0,0.0,-0.0146102160215377,60.0,-25.78526306152344,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001052335865097,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,0.0001108159631257,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,8.184836769942194e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.0001108161231968,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.0005256613949313,290.6686096191406,294.1499938964844,255.3170166015625,254.35386657714844,256.71923828125,255.33401489257807,289.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044680582032012e-08,0.0011212448589503,-0.0515092089772224,0.0,0.0,0.0,-0.0147497914731502,60.0,-25.841007232666016,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001052335865097,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,0.0001108159631257,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,8.184836769942194e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.0001108161231968,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.0005256613949313,290.6686096191406,294.1499938964844,255.3170166015625,254.35386657714844,256.71923828125,255.33401489257807,289.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044680582032012e-08,0.0011212448589503,-0.0515092089772224,0.0,0.0,0.0,-0.0147497914731502,60.0,-25.841007232666016,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001054519889294,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0001110459561459,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,8.201823948184028e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.000111046108941,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122863769531,0.0,0.0,0.0005267523811198,290.6565246582031,294.1499938964844,255.29090881347656,254.3302154541016,256.6911315917969,255.3145904541016,289.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.03167989099029e-08,0.001123571419157,-0.052219457924366,0.0,0.0,0.0,-0.0148846907541155,60.0,-25.89946937561035,-0.0,-8.607503332314081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001054519889294,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0001110459561459,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,8.201823948184028e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.000111046108941,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122863769531,0.0,0.0,0.0005267523811198,290.6565246582031,294.1499938964844,255.29090881347656,254.3302154541016,256.6911315917969,255.3145904541016,289.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.03167989099029e-08,0.001123571419157,-0.052219457924366,0.0,0.0,0.0,-0.0148846907541155,60.0,-25.89946937561035,-0.0,-8.607503332314081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001056630644598,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,0.0001112682293751,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,8.21824069134891e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001112683821702,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,0.0005278067546896,290.64434814453125,294.1499938964844,255.259506225586,254.3019561767578,256.6629333496094,255.28912353515625,289.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258405866101,2.0579783210905592e-08,0.0011258199810981,-0.052905797958374,0.0,0.0,0.0,-0.0150150628760457,60.0,-25.96039581298828,-0.0,-8.641991655622405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001056630644598,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,0.0001112682293751,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,8.21824069134891e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001112683821702,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,0.0005278067546896,290.64434814453125,294.1499938964844,255.259506225586,254.3019561767578,256.6629333496094,255.28912353515625,289.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258405866101,2.0579783210905592e-08,0.0011258199810981,-0.052905797958374,0.0,0.0,0.0,-0.0150150628760457,60.0,-25.96039581298828,-0.0,-8.641991655622405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001057659246725,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,0.0001113765392801,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,8.226240606745705e-05,289.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0001113766920752,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857360839844,0.0,0.0,0.0005283205537125,290.6382141113281,294.1499938964844,255.2419586181641,254.2862243652344,256.6487731933594,255.2742462158203,289.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.0707940251440963e-08,0.0011269156821072,-0.0532402358949184,0.0,0.0,0.0,-0.0150785939767956,60.0,-25.99169540405273,-0.0,-8.65882299194709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,0.0001058670022757,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0001114829792641,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,8.23410227894783e-05,289.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001114831320592,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27685546875,0.0,0.0,0.0005288255051709,290.6320495605469,294.1499938964844,255.22329711914065,254.2695159912109,256.6345520019531,255.25808715820312,289.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.08338732932134e-08,0.0011279924074187,-0.0535688549280166,0.0,0.0,0.0,-0.015141025185585,60.0,-26.023468017578125,-0.0,-8.675378637690302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001060637296177,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001116901548812,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,8.249403617810458e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0001116903004003,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0005298082251101,290.6196594238281,294.1499938964844,255.18280029296875,254.2333374023437,256.6059265136719,255.2222900390625,289.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.107899277348224e-08,0.0011300881160423,-0.0542084351181983,0.0,0.0,0.0,-0.0152625394985079,60.0,-26.08823776245117,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001060637296177,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001116901548812,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,8.249403617810458e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0001116903004003,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0005298082251101,290.6196594238281,294.1499938964844,255.18280029296875,254.2333374023437,256.6059265136719,255.2222900390625,289.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.107899277348224e-08,0.0011300881160423,-0.0542084351181983,0.0,0.0,0.0,-0.0152625394985079,60.0,-26.08823776245117,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0001062528172042,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0001118892687372,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,8.264110510936007e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0001118894142564,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,0.0005307527608238,290.6071472167969,294.1499938964844,255.13853454589844,254.19387817382807,256.5769348144531,255.1819610595703,289.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321237543597,2.1314583875664546e-08,0.0011321024503558,-0.0548230893909931,0.0,0.0,0.0,-0.015379331074655,60.0,-26.15439414978028,-0.0,-8.738719969869636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0001062528172042,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0001118892687372,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,8.264110510936007e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0001118894142564,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,0.0005307527608238,290.6071472167969,294.1499938964844,255.13853454589844,254.19387817382807,256.5769348144531,255.1819610595703,289.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321237543597,2.1314583875664546e-08,0.0011321024503558,-0.0548230893909931,0.0,0.0,0.0,-0.015379331074655,60.0,-26.15439414978028,-0.0,-8.738719969869636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001064340904122,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001120801534852,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,8.27820913400501e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,0.0001120802990044,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,0.0005316582974046,290.5945739746094,294.1499938964844,255.0910186767578,254.15155029296875,256.547607421875,255.1381378173828,288.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122701287269,0.0,0.0,0.0,-0.0154912918806076,60.0,-26.22136878967285,-0.0,-8.76855779097241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001064340904122,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001120801534852,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,8.27820913400501e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,0.0001120802990044,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,0.0005316582974046,290.5945739746094,294.1499938964844,255.0910186767578,254.15155029296875,256.547607421875,255.1381378173828,288.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122701287269,0.0,0.0,0.0,-0.0154912918806076,60.0,-26.22136878967285,-0.0,-8.76855779097241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001066063996404,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001122616085922,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,8.291610720334575e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001122617468354,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0005325190140865,290.5818786621094,294.1499938964844,255.04074096679688,254.10682678222656,256.5178527832031,255.09071350097656,288.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.175511859547896e-08,0.0011358689516782,-0.0559722855687141,0.0,0.0,0.0,-0.0155977206304669,60.0,-26.288732528686523,-0.0,-8.796968842261776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001066063996404,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001122616085922,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,8.291610720334575e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001122617468354,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0005325190140865,290.5818786621094,294.1499938964844,255.04074096679688,254.10682678222656,256.5178527832031,255.09071350097656,288.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.175511859547896e-08,0.0011358689516782,-0.0559722855687141,0.0,0.0,0.0,-0.0155977206304669,60.0,-26.288732528686523,-0.0,-8.796968842261776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001066889453795,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001123485344578,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,8.29803102533333e-05,289.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,0.000112348672701,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0005329313571564,290.57550048828125,294.1499938964844,255.0147399902344,254.0836944580078,256.5027770996094,255.0658264160156,288.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367701226845,2.18579678801234e-08,0.0011367483530193,-0.0562405511736869,0.0,0.0,0.0,-0.0156487077474594,60.0,-26.32236099243164,-0.0,-8.81059634139092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.000106768864498,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001124326954595,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,8.304246875923127e-05,289.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,0.0001124328337027,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0005333306035026,290.569091796875,294.1499938964844,254.9882354736328,254.06011962890625,256.4875793457031,255.04031372070312,288.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376215843483,2.1957541562755978e-08,0.0011375996982678,-0.0565002597868442,0.0,0.0,0.0,-0.0156980697065591,60.0,-26.35582733154297,-0.0,-8.823798935964079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001069202844519,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001125921480706,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,8.316024468513206e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,0.0001125922863138,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0005340870120562,290.5561828613281,294.1499938964844,254.9340057373047,254.0118865966797,256.4568176269531,254.9876708984375,288.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392347514629,2.214619954088448e-08,0.0011392126325517,-0.0569922849535942,0.0,0.0,0.0,-0.0157915949821472,60.0,-26.42196655273437,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
