time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001069202844519,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001125921480706,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,8.316024468513206e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,0.0001125922863138,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0005340870120562,290.5561828613281,294.1499938964844,254.9340057373047,254.0118865966797,256.4568176269531,254.9876708984375,288.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392347514629,2.214619954088448e-08,0.0011392126325517,-0.0569922849535942,0.0,0.0,0.0,-0.0157915949821472,60.0,-26.42196655273437,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0001070595462806,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001127387949964,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,8.326855459017679e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,0.0001127389332395,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0005347826518118,290.543212890625,294.1499938964844,254.87857055664065,253.96258544921875,256.425537109375,254.9332733154297,288.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.231970697152974e-08,0.0011406961129978,-0.0574447661638259,0.0,0.0,0.0,-0.0158776082098484,60.0,-26.486448287963867,-0.0,-8.871903389717772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0001070595462806,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001127387949964,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,8.326855459017679e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,0.0001127389332395,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0005347826518118,290.543212890625,294.1499938964844,254.87857055664065,253.96258544921875,256.425537109375,254.9332733154297,288.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.231970697152974e-08,0.0011406961129978,-0.0574447661638259,0.0,0.0,0.0,-0.0158776082098484,60.0,-26.486448287963867,-0.0,-8.871903389717772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0001071855731424,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0001128715084632,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,8.336657629115507e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001128716467064,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0005354122258722,290.5301208496094,294.1499938964844,254.8224334716797,253.91262817382807,256.3937072753906,254.877670288086,288.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476724481634853e-08,0.0011420386144891,-0.0578542128205299,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.54859733581543,-0.0,-8.892799741033741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0001071855731424,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0001128715084632,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,8.336657629115507e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001128716467064,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0005354122258722,290.5301208496094,294.1499938964844,254.8224334716797,253.91262817382807,256.3937072753906,254.877670288086,288.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476724481634853e-08,0.0011420386144891,-0.0578542128205299,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.54859733581543,-0.0,-8.892799741033741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0001072973245754,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001129891898017,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,8.34534948808141e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001129893280449,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.000535970495548,290.5169677734375,294.1499938964844,254.76611328125,253.86248779296875,256.361328125,254.8214111328125,288.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159535543502e-08,0.0011432289611548,-0.0582172535359859,0.0,0.0,0.0,-0.0160244684666395,60.0,-26.60773086547852,-0.0,-8.91134988023623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0001072973245754,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001129891898017,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,8.34534948808141e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001129893280449,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.000535970495548,290.5169677734375,294.1499938964844,254.76611328125,253.86248779296875,256.361328125,254.8214111328125,288.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159535543502e-08,0.0011432289611548,-0.0582172535359859,0.0,0.0,0.0,-0.0160244684666395,60.0,-26.60773086547852,-0.0,-8.91134988023623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0001073473176802,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.000113041831355,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,8.34923775983043e-05,289.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,0.0001130419695982,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0005362202064134,290.5103454589844,294.1499938964844,254.738037109375,253.8374786376953,256.3449401855469,254.793212890625,288.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437841458246,2.267823084878273e-08,0.0011437614448368,-0.0583796352148056,0.0,0.0,0.0,-0.0160553436726331,60.0,-26.635883331298828,-0.0,-8.919653282646325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,0.0001073937455657,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0001130907257902,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,8.35284881759435e-05,289.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0001130908567574,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0005364521057344,290.5036926269531,294.1499938964844,254.71011352539065,253.8125915527344,256.3283996582031,254.76502990722656,288.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144278794527,2.2736070803830444e-08,0.0011442560935392,-0.0585304386913776,0.0,0.0,0.0,-0.0160840153694152,60.0,-26.66311264038086,-0.0,-8.927368355671207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0001074740721378,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001131753087975,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,8.359095954801887e-05,289.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,0.0001131754397647,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0005368533893488,290.4903564453125,294.1499938964844,254.6549530029297,253.763412475586,256.2950134277344,254.70904541015625,288.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.2836140090021217e-08,0.0011451116297394,-0.0587913393974304,0.0,0.0,0.0,-0.0161336250603199,60.0,-26.714338302612305,-0.0,-8.940725138018024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0001074740721378,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001131753087975,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,8.359095954801887e-05,289.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,0.0001131754397647,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0005368533893488,290.4903564453125,294.1499938964844,254.6549530029297,253.763412475586,256.2950134277344,254.70904541015625,288.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.2836140090021217e-08,0.0011451116297394,-0.0587913393974304,0.0,0.0,0.0,-0.0161336250603199,60.0,-26.714338302612305,-0.0,-8.940725138018024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.000107536870928,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001132414472522,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,8.36398103274405e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0001132415709435,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0005371671286411,290.4768981933594,294.1499938964844,254.6011505126953,253.71539306640625,256.2611694335937,254.65402221679688,288.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145803485997,2.2914372621585244e-08,0.0011457805521786,-0.0589952990412712,0.0,0.0,0.0,-0.016172407194972,60.0,-26.760404586791992,-0.0,-8.951173668947376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.000107536870928,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001132414472522,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,8.36398103274405e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0001132415709435,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0005371671286411,290.4768981933594,294.1499938964844,254.6011505126953,253.71539306640625,256.2611694335937,254.65402221679688,288.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145803485997,2.2914372621585244e-08,0.0011457805521786,-0.0589952990412712,0.0,0.0,0.0,-0.016172407194972,60.0,-26.760404586791992,-0.0,-8.951173668947376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,0.0001075818727258,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001132888355641,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,8.367481495952234e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0001132889665313,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0005373919848352,290.4634094238281,294.1499938964844,254.5491943359375,253.66897583007807,256.2269287109375,254.600341796875,288.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462828842923,2.297043089072304e-08,0.0011462598340585,-0.0591414421796798,0.0,0.0,0.0,-0.0162001978605985,60.0,-26.801156997680664,-0.0,-8.95866421046776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,0.0001075818727258,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001132888355641,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,8.367481495952234e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0001132889665313,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0005373919848352,290.4634094238281,294.1499938964844,254.5491943359375,253.66897583007807,256.2269287109375,254.600341796875,288.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462828842923,2.297043089072304e-08,0.0011462598340585,-0.0591414421796798,0.0,0.0,0.0,-0.0162001978605985,60.0,-26.801156997680664,-0.0,-8.95866421046776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.000107607753307,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0001133160840254,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,8.369493298232555e-05,289.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0001133162149926,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0005375212640501,290.4497985839844,294.1499938964844,254.4996337890625,253.62461853027344,256.1923522949219,254.5487365722656,288.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465583229437,2.300264867471925e-08,0.0011465353891253,-0.0592254325747489,0.0,0.0,0.0,-0.0162161700427532,60.0,-26.83520126342773,-0.0,-8.962970809989201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.000107607753307,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0001133160840254,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,8.369493298232555e-05,289.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0001133162149926,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0005375212640501,290.4497985839844,294.1499938964844,254.4996337890625,253.62461853027344,256.1923522949219,254.5487365722656,288.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465583229437,2.300264867471925e-08,0.0011465353891253,-0.0592254325747489,0.0,0.0,0.0,-0.0162161700427532,60.0,-26.83520126342773,-0.0,-8.962970809989201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,0.0001076131302397,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001133217519964,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,8.369911665795371e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001133218756876,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0005375480977818,290.4429931640625,294.1499938964844,254.47589111328125,253.6033630371093,256.1749267578125,254.52381896972656,288.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146615599282,2.300933665821958e-08,0.0011465925490483,-0.059242870658636,0.0,0.0,0.0,-0.0162194855511188,60.0,-26.849748611450195,-0.0,-8.96386467275079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.0001076135813491,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0001133222249336,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,8.36994731798768e-05,289.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0001133223486249,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0005375503678806,290.4361572265625,294.1499938964844,254.45294189453125,253.5827789306641,256.157470703125,254.4995574951172,288.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466203723102,2.300989088155348e-08,0.0011465974384918,-0.0592443160712718,0.0,0.0,0.0,-0.0162197612226009,60.0,-26.86253929138184,-0.0,-8.963938569195309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0001075982800102,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0001133061159634,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,8.368756971322e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,0.0001133062396547,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0005374739994294,290.42242431640625,294.1499938964844,254.4096527099609,253.5438995361328,256.1224365234375,254.45327758789065,288.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146457158029,2.29907985982436e-08,0.0011464342242106,-0.0591945424675941,0.0,0.0,0.0,-0.0162102952599525,60.0,-26.8824405670166,-0.0,-8.961386299688456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0001075982800102,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0001133061159634,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,8.368756971322e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,0.0001133062396547,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0005374739994294,290.42242431640625,294.1499938964844,254.4096527099609,253.5438995361328,256.1224365234375,254.45327758789065,288.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146457158029,2.29907985982436e-08,0.0011464342242106,-0.0591945424675941,0.0,0.0,0.0,-0.0162102952599525,60.0,-26.8824405670166,-0.0,-8.961386299688456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,0.0001075612890417,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0001132671677623,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,8.365880057681352e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.0001132672841777,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,0.0005372892483137,290.4086303710937,294.1499938964844,254.3702850341797,253.50845336914065,256.0872802734375,254.4103240966797,288.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460629757493,2.2944684374692773e-08,0.0011460400419309,-0.0590743236243724,0.0,0.0,0.0,-0.0161874368786811,60.0,-26.894380569458008,-0.0,-8.95522376254121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,0.0001075612890417,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0001132671677623,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,8.365880057681352e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.0001132672841777,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,0.0005372892483137,290.4086303710937,294.1499938964844,254.3702850341797,253.50845336914065,256.0872802734375,254.4103240966797,288.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460629757493,2.2944684374692773e-08,0.0011460400419309,-0.0590743236243724,0.0,0.0,0.0,-0.0161874368786811,60.0,-26.894380569458008,-0.0,-8.95522376254121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0001075006584869,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001132033139583,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7407531738281,0.0,0.0,8.361163781955838e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001132034303736,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.000536986393854,290.394775390625,294.1499938964844,254.3353271484375,253.4768829345703,256.0521240234375,254.3715057373047,288.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454167542979,2.2869102167533132e-08,0.0011453939368948,-0.0588772781193256,0.0,0.0,0.0,-0.0161499679088592,60.0,-26.89694595336914,-0.0,-8.945126239723322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0001075006584869,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001132033139583,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7407531738281,0.0,0.0,8.361163781955838e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001132034303736,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.000536986393854,290.394775390625,294.1499938964844,254.3353271484375,253.4768829345703,256.0521240234375,254.3715057373047,288.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454167542979,2.2869102167533132e-08,0.0011453939368948,-0.0588772781193256,0.0,0.0,0.0,-0.0161499679088592,60.0,-26.89694595336914,-0.0,-8.945126239723322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,0.0001074146130122,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,0.0001131127064581,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,8.354472083738074e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0001131128301494,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,0.0005365565884858,290.380859375,294.1499938964844,254.3053131103516,253.4496459960937,256.0170593261719,254.3371124267578,288.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444998672232,2.276186528149537e-08,0.0011444771662354,-0.0585976913571357,0.0,0.0,0.0,-0.016096806153655,60.0,-26.88985061645508,-0.0,-8.93081022468323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,0.0001074146130122,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,0.0001131127064581,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,8.354472083738074e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0001131128301494,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,0.0005365565884858,290.380859375,294.1499938964844,254.3053131103516,253.4496459960937,256.0170593261719,254.3371124267578,288.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444998672232,2.276186528149537e-08,0.0011444771662354,-0.0585976913571357,0.0,0.0,0.0,-0.016096806153655,60.0,-26.88985061645508,-0.0,-8.93081022468323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.0001073609673767,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0001130562159232,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,8.35029932204634e-05,289.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001130563323386,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0005362886586226,290.3739013671875,294.1499938964844,254.2923126220703,253.4377899169922,255.9996032714844,254.3218536376953,288.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143928267993,2.269500143370352e-08,0.0011439055670052,-0.0584233589470386,0.0,0.0,0.0,-0.0160636603832244,60.0,-26.882137298583984,-0.0,-8.921890071178495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,0.0001073007806553,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0001129928423324,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,8.345617970917374e-05,289.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0001129929514718,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,0.000535988016054,290.3669128417969,294.1499938964844,254.2807464599609,253.4272003173828,255.9821929931641,254.3077545166016,288.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143286935985,2.261999654251668e-08,0.0011432643514126,-0.0582277923822402,0.0,0.0,0.0,-0.0160264782607555,60.0,-26.871936798095703,-0.0,-8.911888471629936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001071566075552,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0001128410149249,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,8.334404265042394e-05,289.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.0001128411240642,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0005352678708732,290.3529052734375,294.1499938964844,254.2621307373047,253.4099884033203,255.9476623535156,254.28375244140625,288.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417506029829,2.2440314495497663e-08,0.0011417281348258,-0.0577592737972736,0.0,0.0,0.0,-0.015937402844429,60.0,-26.84251976013184,-0.0,-8.887952418490388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001071566075552,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0001128410149249,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,8.334404265042394e-05,289.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.0001128411240642,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0005352678708732,290.3529052734375,294.1499938964844,254.2621307373047,253.4099884033203,255.9476623535156,254.28375244140625,288.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417506029829,2.2440314495497663e-08,0.0011417281348258,-0.0577592737972736,0.0,0.0,0.0,-0.015937402844429,60.0,-26.84251976013184,-0.0,-8.887952418490388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.0001069790450856,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0001126540373661,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,8.320593769894913e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,0.0001126541465055,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0005343809025362,290.3388366699219,294.1499938964844,254.25,253.3984832763672,255.91358947753903,254.26580810546875,288.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398586211726,2.2219039053084092e-08,0.0011398365022614,-0.0571822449564933,0.0,0.0,0.0,-0.0158277079463005,60.0,-26.80005645751953,-0.0,-8.85851889620426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.0001069790450856,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0001126540373661,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,8.320593769894913e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,0.0001126541465055,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0005343809025362,290.3388366699219,294.1499938964844,254.25,253.3984832763672,255.91358947753903,254.26580810546875,288.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398586211726,2.2219039053084092e-08,0.0011398365022614,-0.0571822449564933,0.0,0.0,0.0,-0.0158277079463005,60.0,-26.80005645751953,-0.0,-8.85851889620426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001067725897883,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0001124366244766,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,8.304536459036171e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,0.000112436740892,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0005333496374078,290.32476806640625,294.1499938964844,254.24234008789065,253.39083862304688,255.8800506591797,254.25320434570312,288.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.19617533048222e-08,0.0011376368347555,-0.0565112419426441,0.0,0.0,0.0,-0.0157001633197069,60.0,-26.745849609375,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001067725897883,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0001124366244766,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,8.304536459036171e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,0.000112436740892,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0005333496374078,290.32476806640625,294.1499938964844,254.24234008789065,253.39083862304688,255.8800506591797,254.25320434570312,288.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.19617533048222e-08,0.0011376368347555,-0.0565112419426441,0.0,0.0,0.0,-0.0157001633197069,60.0,-26.745849609375,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,0.0001065413016476,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.0001121930690715,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,8.286547381430864e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,0.0001121931782108,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,0.0005321943317539,290.3106384277344,294.1499938964844,254.2366943359375,253.38487243652344,255.84716796875,254.2445526123047,288.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351943248882,2.1673528749488472e-08,0.0011351726716384,-0.055759459733963,0.0,0.0,0.0,-0.0155572798103094,60.0,-26.68207740783692,-0.0,-8.786166461050018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,0.0001065413016476,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.0001121930690715,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,8.286547381430864e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,0.0001121931782108,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,0.0005321943317539,290.3106384277344,294.1499938964844,254.2366943359375,253.38487243652344,255.84716796875,254.2445526123047,288.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351943248882,2.1673528749488472e-08,0.0011351726716384,-0.055759459733963,0.0,0.0,0.0,-0.0155572798103094,60.0,-26.68207740783692,-0.0,-8.786166461050018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.000106416780909,290.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,0.0001120619490393,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64501953125,0.0,0.0,8.276862354250625e-05,289.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289367675781,0.0,0.0,0.0001120620581787,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0005315723828971,290.3035583496094,294.1499938964844,254.2345733642578,253.38247680664065,255.83094787597656,254.2411651611328,288.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338676558807,2.1518358650496345e-08,0.0011338461190462,-0.0553546883165836,0.0,0.0,0.0,-0.015480357222259,60.0,-26.64750099182129,-0.0,-8.765639591956642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,0.0001062841547536,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001119222797569,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,8.266546501545236e-05,289.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0001119223888963,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0005309098633006,290.2964782714844,294.1499938964844,254.23291015625,253.3804473876953,255.81491088867188,254.2384490966797,288.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324543738737,2.1353079304731185e-08,0.0011324329534545,-0.0549235232174396,0.0,0.0,0.0,-0.015398422256112,60.0,-26.61051750183105,-0.0,-8.743801771515791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
