time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001059994028764,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,0.0001116224302677,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229248046875,0.0,0.0,8.244399941759184e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0001116225321311,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0005294875008985,290.28228759765625,294.1499938964844,254.2308349609375,253.3774261474609,255.7833404541016,254.2344207763672,288.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294200085103,2.0998241367919945e-08,0.0011293990537524,-0.0539977401494979,0.0,0.0,0.0,-0.0152225149795413,60.0,-26.53082275390625,-0.0,-8.697011111280517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001059994028764,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,0.0001116224302677,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229248046875,0.0,0.0,8.244399941759184e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0001116225321311,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0005294875008985,290.28228759765625,294.1499938964844,254.2308349609375,253.3774261474609,255.7833404541016,254.2344207763672,288.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294200085103,2.0998241367919945e-08,0.0011293990537524,-0.0539977401494979,0.0,0.0,0.0,-0.0152225149795413,60.0,-26.53082275390625,-0.0,-8.697011111280517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,0.0001056858673109,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.0001112922618631,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,8.220013114623725e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,0.0001112923637265,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.000527921365574,290.2680969238281,294.1499938964844,254.2303009033203,253.37567138671875,255.7523956298828,254.23204040527344,288.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.06075334574507e-08,0.0011260588653385,-0.0529782138764858,0.0,0.0,0.0,-0.0150288278236985,60.0,-26.44337654113769,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,0.0001056858673109,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.0001112922618631,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,8.220013114623725e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,0.0001112923637265,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.000527921365574,290.2680969238281,294.1499938964844,254.2303009033203,253.37567138671875,255.7523956298828,254.23204040527344,288.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.06075334574507e-08,0.0011260588653385,-0.0529782138764858,0.0,0.0,0.0,-0.0150288278236985,60.0,-26.44337654113769,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,0.0001053411397151,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,0.0001109292425098,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,8.19320121081546e-05,289.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5781555175781,0.0,0.0,0.0001109293443732,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0005261994083411,290.25390625,294.1499938964844,254.23114013671875,253.37506103515625,255.7222595214844,254.23141479492188,288.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224063346162,2.0177958859335376e-08,0.0011223861947655,-0.0518570840358734,0.0,0.0,0.0,-0.0148158716037869,60.0,-26.346309661865234,-0.0,-8.589322675334189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,0.0001053411397151,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,0.0001109292425098,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,8.19320121081546e-05,289.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5781555175781,0.0,0.0,0.0001109293443732,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0005261994083411,290.25390625,294.1499938964844,254.23114013671875,253.37506103515625,255.7222595214844,254.23141479492188,288.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224063346162,2.0177958859335376e-08,0.0011223861947655,-0.0518570840358734,0.0,0.0,0.0,-0.0148158716037869,60.0,-26.346309661865234,-0.0,-8.589322675334189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277160644531,0.0,0.0,0.0001049697675625,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.00011053817434,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,8.164316386682913e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56365966796875,0.0,0.0,0.0001105382762034,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0005243443301878,290.2396850585937,294.1499938964844,254.23321533203125,253.37545776367188,255.6927947998047,254.2320098876953,288.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971519125731902e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,-0.014586460776627,60.0,-26.242063522338867,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277160644531,0.0,0.0,0.0001049697675625,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.00011053817434,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,8.164316386682913e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56365966796875,0.0,0.0,0.0001105382762034,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0005243443301878,290.2396850585937,294.1499938964844,254.23321533203125,253.37545776367188,255.6927947998047,254.2320098876953,288.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971519125731902e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,-0.014586460776627,60.0,-26.242063522338867,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0001047735931933,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,0.0001103315953514,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,8.14905870356597e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,0.0001103316899389,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547302246094,0.0,0.0,0.0005233644042164,290.2325744628906,294.1499938964844,254.23464965820312,253.37599182128903,255.6783447265625,254.2327423095703,288.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163591407239,1.9470737910864955e-08,0.0011163396993651,-0.0500109158456325,0.0,0.0,0.0,-0.0144652761518955,60.0,-26.18698501586914,-0.0,-8.497015357988857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,0.0001045708049787,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001101180459954,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640563964844,0.0,0.0,8.133286610245705e-05,289.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,0.0001101181478588,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0005223514745011,290.2254638671875,294.1499938964844,254.23634338378903,253.37673950195312,255.66407775878903,254.2337951660156,288.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141983559355,1.921804582138975e-08,0.0011141791474074,-0.0493511520326137,0.0,0.0,0.0,-0.0143400067463517,60.0,-26.12989997863769,-0.0,-8.464154177545424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,0.0001041475479723,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,0.0001096723353839,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,8.10036581242457e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53472900390625,0.0,0.0,0.0001096724299713,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0005202371976338,290.21124267578125,294.1499938964844,254.2403717041016,253.3787536621093,255.63609313964844,254.236572265625,288.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-26.0107650756836,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,0.0001041475479723,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,0.0001096723353839,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,8.10036581242457e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53472900390625,0.0,0.0,0.0001096724299713,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0005202371976338,290.21124267578125,294.1499938964844,254.2403717041016,253.3787536621093,255.63609313964844,254.236572265625,288.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-26.0107650756836,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.0001037029142025,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0001092041202355,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347900390625,0.0,0.0,8.065783913480118e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0001092042148229,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,0.000518016226124,290.197021484375,294.1499938964844,254.24514770507807,253.3813934326172,255.60891723632807,254.2402801513672,288.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268269181251,0.0,0.0,0.0,-0.013803887180984,60.0,-25.88509750366211,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.0001037029142025,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0001092041202355,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347900390625,0.0,0.0,8.065783913480118e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0001092042148229,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,0.000518016226124,290.197021484375,294.1499938964844,254.24514770507807,253.3813934326172,255.60891723632807,254.2402801513672,288.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268269181251,0.0,0.0,0.0,-0.013803887180984,60.0,-25.88509750366211,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001032424552249,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,0.0001087192358681,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201721191406,0.0,0.0,8.029970194911584e-05,289.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,0.0001087193231796,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,0.000515716150403,290.1828308105469,294.1499938964844,254.25050354003903,253.384521484375,255.5823974609375,254.2446136474609,288.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279302895069,0.0,0.0,0.0,-0.0135194472968578,60.0,-25.75491523742676,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001032424552249,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,0.0001087192358681,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201721191406,0.0,0.0,8.029970194911584e-05,289.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,0.0001087193231796,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,0.000515716150403,290.1828308105469,294.1499938964844,254.25050354003903,253.384521484375,255.5823974609375,254.2446136474609,288.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279302895069,0.0,0.0,0.0,-0.0135194472968578,60.0,-25.75491523742676,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,0.0001027699036058,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,0.000108221618575,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,7.993216422619298e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.0001082217058865,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,0.0005133556551299,290.1686096191406,294.1499938964844,254.2562866210937,253.38800048828125,255.55667114257807,254.24954223632807,288.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973995542457487e-08,0.0010949925053864,-0.0434893928468227,0.0,0.0,0.0,-0.0132275447249412,60.0,-25.620519638061523,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,0.0001027699036058,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,0.000108221618575,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,7.993216422619298e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.0001082217058865,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,0.0005133556551299,290.1686096191406,294.1499938964844,254.2562866210937,253.38800048828125,255.55667114257807,254.24954223632807,288.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973995542457487e-08,0.0010949925053864,-0.0434893928468227,0.0,0.0,0.0,-0.0132275447249412,60.0,-25.620519638061523,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,0.0001025306992232,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,0.0001079697176464,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,7.97461107140407e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,0.0001079698122339,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.0005121608264744,290.1615295410156,294.1499938964844,254.25927734375,253.38983154296875,255.54409790039065,254.25216674804688,288.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675931746590322e-08,0.0010924440575763,-0.042710468173027,0.0,0.0,0.0,-0.0130797838792204,60.0,-25.55234718322754,-0.0,-8.137106988215238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,0.0001022904543788,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,0.0001077167326002,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,7.955925684655085e-05,289.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772033691406,0.0,0.0,0.0001077168271876,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,0.0005109607591293,290.1544494628906,294.1499938964844,254.2623291015625,253.39170837402344,255.5317230224609,254.2548828125,288.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281013309955,0.0,0.0,0.0,-0.0129313832148909,60.0,-25.48373794555664,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210876464844,0.0,0.0,0.0001018092152662,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,0.0001072099694283,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,7.918495975900441e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,0.0001072100567398,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0005085568991489,290.1402587890625,294.1499938964844,254.2684631347656,253.3954925537109,255.50747680664065,254.2604522705078,288.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5776940642808768e-08,0.001084757503122,-0.040360689163208,0.0,0.0,0.0,-0.0126341180875897,60.0,-25.34596443176269,-0.0,-8.022990272138486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210876464844,0.0,0.0,0.0001018092152662,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,0.0001072099694283,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,7.918495975900441e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,0.0001072100567398,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0005085568991489,290.1402587890625,294.1499938964844,254.2684631347656,253.3954925537109,255.50747680664065,254.2604522705078,288.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5776940642808768e-08,0.001084757503122,-0.040360689163208,0.0,0.0,0.0,-0.0126341180875897,60.0,-25.34596443176269,-0.0,-8.022990272138486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,0.0001013307119137,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,0.0001067060802597,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,7.881278725108132e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,0.0001067061675712,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0005061667179688,290.1261291503906,294.1499938964844,254.2745513916016,253.3992462158203,255.4838714599609,254.26611328125,288.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.208330154418945,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,0.0001013307119137,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,0.0001067060802597,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,7.881278725108132e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,0.0001067061675712,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0005061667179688,290.1261291503906,294.1499938964844,254.2745513916016,253.3992462158203,255.4838714599609,254.26611328125,288.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.208330154418945,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49102783203125,0.0,0.0,0.0001008602557703,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,0.0001062106675817,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,7.844687934266403e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,0.0001062107548932,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0005038167000748,290.11199951171875,294.1499938964844,254.28042602539065,253.40283203125,255.4609832763672,254.2717437744141,288.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594514041732513e-08,0.0010746472980827,-0.0372690670192241,0.0,0.0,0.0,-0.012047940865159,60.0,-25.07239532470703,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49102783203125,0.0,0.0,0.0001008602557703,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,0.0001062106675817,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,7.844687934266403e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,0.0001062107548932,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0005038167000748,290.11199951171875,294.1499938964844,254.28042602539065,253.40283203125,255.4609832763672,254.2717437744141,288.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594514041732513e-08,0.0010746472980827,-0.0372690670192241,0.0,0.0,0.0,-0.012047940865159,60.0,-25.07239532470703,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,0.0001004010409815,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,0.0001057270928868,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,7.808970985934138e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0001057271801983,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.0005015228525735,290.0978698730469,294.1499938964844,254.2859039306641,253.40611267089844,255.43865966796875,254.27723693847656,288.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022324634765937e-08,0.0010697547113522,-0.035772617906332,0.0,0.0,0.0,-0.0117642842233181,60.0,-24.938861846923828,-0.0,-7.802579915505704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,0.0001004010409815,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,0.0001057270928868,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,7.808970985934138e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0001057271801983,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.0005015228525735,290.0978698730469,294.1499938964844,254.2859039306641,253.40611267089844,255.43865966796875,254.27723693847656,288.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022324634765937e-08,0.0010697547113522,-0.035772617906332,0.0,0.0,0.0,-0.0117642842233181,60.0,-24.938861846923828,-0.0,-7.802579915505704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685974121094,0.0,0.0,0.0001001771888695,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528869628906,0.0,0.0,0.000105491366412,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261779785156,0.0,0.0,7.791560346959159e-05,289.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130859375,0.0,0.0,0.0001054914537235,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58612060546875,0.0,0.0,0.0005004046834073,290.0908203125,294.1499938964844,254.2884521484375,253.4075927734375,255.42776489257807,254.2798614501953,288.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673835640773,1.3743405524735408e-08,0.0010673698270693,-0.0350430682301521,0.0,0.0,0.0,-0.0116260116919875,60.0,-24.87369155883789,-0.0,-7.767825138671469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,9.995753498515114e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448608398437,0.0,0.0,0.0001052600637194,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41900634765625,0.0,0.0,7.774476398481056e-05,289.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.000105260143755,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,0.0004993074689991,290.0837707519531,294.1499938964844,254.2908630371093,253.4089508056641,255.41702270507807,254.2823944091797,288.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650430340319,1.3469715121061654e-08,0.0010650296462699,-0.034327145665884,0.0,0.0,0.0,-0.0114903319627046,60.0,-24.809541702270508,-0.0,-7.733797247055919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,9.9532502645161e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,0.0001048124831868,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,7.741418085061014e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.0001048125632223,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0004971843445673,290.0696716308594,294.1499938964844,254.29510498046875,253.41123962402344,255.3959350585937,254.28713989257807,288.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.294012541563916e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.68477439880371,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,9.9532502645161e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,0.0001048124831868,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,7.741418085061014e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.0001048125632223,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0004971843445673,290.0696716308594,294.1499938964844,254.29510498046875,253.41123962402344,255.3959350585937,254.28713989257807,288.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.294012541563916e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.68477439880371,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314270019531,0.0,0.0,9.912881796481088e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.0001043873780872,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,7.710020145168528e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0001043874581228,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,0.0004951678565703,290.0556030273437,294.1499938964844,254.2985076904297,253.412826538086,255.3753967285156,254.29132080078125,288.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.56558418273925,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314270019531,0.0,0.0,9.912881796481088e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.0001043873780872,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,7.710020145168528e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0001043874581228,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,0.0004951678565703,290.0556030273437,294.1499938964844,254.2985076904297,253.412826538086,255.3753967285156,254.29132080078125,288.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.56558418273925,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,9.874832903733476e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,0.0001039867056533,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,7.68042664276436e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,0.0001039867856889,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,0.0004932672600261,290.0415344238281,294.1499938964844,254.3008728027344,253.41360473632807,255.35533142089844,254.2948455810547,288.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.452661514282227,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,9.874832903733476e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,0.0001039867056533,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,7.68042664276436e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,0.0001039867856889,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,0.0004932672600261,290.0415344238281,294.1499938964844,254.3008728027344,253.41360473632807,255.35533142089844,254.2948455810547,288.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.452661514282227,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,9.839252015808596e-05,290.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,0.00010361202294,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36187744140625,0.0,0.0,7.652752537978813e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0001036121029756,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,0.0004914899473078,290.0274658203125,294.1499938964844,254.30206298828125,253.4134216308593,255.3357696533203,254.29751586914065,288.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.346820831298828,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,9.839252015808596e-05,290.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,0.00010361202294,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36187744140625,0.0,0.0,7.652752537978813e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0001036121029756,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,0.0004914899473078,290.0274658203125,294.1499938964844,254.30206298828125,253.4134216308593,255.3357696533203,254.29751586914065,288.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.346820831298828,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,9.82247802312486e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.473388671875,0.0,0.0,0.000103435391793,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547668457031,0.0,0.0,7.639706018380821e-05,289.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,0.0001034354645526,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045166015625,0.0,0.0,0.000490652048029,290.0204162597656,294.1499938964844,254.3021697998047,253.4129333496093,255.326171875,254.2984619140625,288.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.29678726196289,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
