time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871154785156,0.0,0.0,9.80624245130457e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,0.000103264421341,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,7.627078593941405e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,0.0001032644941005,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964294433594,0.0,0.0,0.0004898410406894,290.0133972167969,294.1499938964844,254.3019256591797,253.4121551513672,255.3166656494141,254.29920959472656,288.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.248191833496094,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724060058594,0.0,0.0,9.775819489732383e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497985839844,0.0,0.0,0.0001029440536512,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,7.60341645218432e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214416503906,0.0,0.0,0.0001029441264108,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,0.000488321413286,289.99932861328125,294.1499938964844,254.30029296875,253.40968322753903,255.2979431152344,254.2998809814453,288.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.156925201416016,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724060058594,0.0,0.0,9.775819489732383e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497985839844,0.0,0.0,0.0001029440536512,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,7.60341645218432e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214416503906,0.0,0.0,0.0001029441264108,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,0.000488321413286,289.99932861328125,294.1499938964844,254.30029296875,253.40968322753903,255.2979431152344,254.2998809814453,288.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.156925201416016,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35772705078125,0.0,0.0,9.748031152412295e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43408203125,0.0,0.0,0.0001026514291879,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192749023437,0.0,0.0,7.581803220091388e-05,289.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,0.0001026515019475,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,0.0004869333351962,289.9852600097656,294.1499938964844,254.29698181152344,253.40586853027344,255.27957153320312,254.2993011474609,288.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.073516845703125,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35772705078125,0.0,0.0,9.748031152412295e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43408203125,0.0,0.0,0.0001026514291879,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192749023437,0.0,0.0,7.581803220091388e-05,289.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,0.0001026515019475,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,0.0004869333351962,289.9852600097656,294.1499938964844,254.29698181152344,253.40586853027344,255.27957153320312,254.2993011474609,288.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.073516845703125,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,9.722846880322322e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,0.0001023862278088,290.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,7.562215614598244e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,0.0001023863005684,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,0.0004856753512285,289.97119140625,294.1499938964844,254.2918701171875,253.40057373046875,255.2615203857422,254.2974090576172,288.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.997791290283203,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,9.722846880322322e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,0.0001023862278088,290.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,7.562215614598244e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,0.0001023863005684,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,0.0004856753512285,289.97119140625,294.1499938964844,254.2918701171875,253.40057373046875,255.2615203857422,254.2974090576172,288.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.997791290283203,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.328369140625,0.0,0.0,9.700215014163403e-05,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028015136719,0.0,0.0,0.0001021478965412,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,7.544612162746489e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,0.0001021479693008,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0004845448420383,289.9571228027344,294.1499938964844,254.28477478027344,253.39366149902344,255.24371337890625,254.29405212402344,288.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.9298095703125,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.328369140625,0.0,0.0,9.700215014163403e-05,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028015136719,0.0,0.0,0.0001021478965412,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,7.544612162746489e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,0.0001021479693008,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0004845448420383,289.9571228027344,294.1499938964844,254.28477478027344,253.39366149902344,255.24371337890625,254.29405212402344,288.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.9298095703125,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.321044921875,0.0,0.0,9.689876605989411e-05,290.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949890136719,0.0,0.0,0.0001020390336634,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838439941406,0.0,0.0,7.536571501987055e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723388671875,0.0,0.0,0.000102039106423,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241638183594,0.0,0.0,0.0004840284236706,289.9500732421875,294.1499938964844,254.28042602539065,253.3895721435547,255.2349090576172,254.291748046875,288.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658538857593156e-09,0.0010324409231543,-0.0243529081344604,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.89891242980957,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.313720703125,0.0,0.0,9.68007807387039e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38720703125,0.0,0.0,0.0001019358533085,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767333984375,0.0,0.0,7.528950663981959e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,0.0001019359187921,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161682128906,0.0,0.0,0.0004835389845538,289.9430236816406,294.1499938964844,254.2755279541016,253.38504028320312,255.22613525390625,254.2890625,288.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536453404734855e-09,0.0010313969105482,-0.0240332633256912,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.869678497314453,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,9.662383672548458e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.000101749516034,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,7.515188190154731e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,0.0001017495887936,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40020751953125,0.0,0.0,0.0004826551012229,289.9289245605469,294.1499938964844,254.2639923095703,253.37452697753903,255.2086944580078,254.28233337402344,288.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315982651969534e-09,0.0010295116808265,-0.0234560091048479,0.0,0.0,0.0,-0.0094311507418751,60.0,-23.817195892333984,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,9.662383672548458e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,0.000101749516034,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,7.515188190154731e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,0.0001017495887936,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40020751953125,0.0,0.0,0.0004826551012229,289.9289245605469,294.1499938964844,254.2639923095703,253.37452697753903,255.2086944580078,254.28233337402344,288.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315982651969534e-09,0.0010295116808265,-0.0234560091048479,0.0,0.0,0.0,-0.0094311507418751,60.0,-23.817195892333984,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,9.647023398429155e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,0.0001015877714962,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,7.503241795348004e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0001015878369798,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,0.0004818878660444,289.914794921875,294.1499938964844,254.25,253.36203002929688,255.19137573242188,254.2738342285156,288.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124602406984652e-09,0.0010278751142323,-0.0229549016803503,0.0,0.0,0.0,-0.0093362750485539,60.0,-23.772010803222656,-0.0,-7.203566099178715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,9.647023398429155e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,0.0001015877714962,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,7.503241795348004e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0001015878369798,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,0.0004818878660444,289.914794921875,294.1499938964844,254.25,253.36203002929688,255.19137573242188,254.2738342285156,288.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124602406984652e-09,0.0010278751142323,-0.0229549016803503,0.0,0.0,0.0,-0.0093362750485539,60.0,-23.772010803222656,-0.0,-7.203566099178715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,9.633939771447332e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,0.0001014499939628,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,7.493064913433045e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232360839844,0.0,0.0,0.0001014500594465,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0004812343104276,289.900634765625,294.1499938964844,254.2347412109375,253.3485107421875,255.1741180419922,254.26345825195312,288.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.96158081076237e-09,0.0010264810407534,-0.0225280355662107,0.0,0.0,0.0,-0.0092554576694965,60.0,-23.73420143127441,-0.0,-7.184038963714556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,9.633939771447332e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,0.0001014499939628,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,7.493064913433045e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232360839844,0.0,0.0,0.0001014500594465,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0004812343104276,289.900634765625,294.1499938964844,254.2347412109375,253.3485107421875,255.1741180419922,254.26345825195312,288.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.96158081076237e-09,0.0010264810407534,-0.0225280355662107,0.0,0.0,0.0,-0.0092554576694965,60.0,-23.73420143127441,-0.0,-7.184038963714556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,9.622969810152426e-05,290.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,0.0001013344808598,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,7.484533125534654e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,0.0001013345463434,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524475097656,0.0,0.0,0.0004806863726116,289.886474609375,294.1499938964844,254.2194976806641,253.3350524902344,255.15692138671875,254.25167846679688,288.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253210784867,8.824898145576299e-09,0.0010253122309222,-0.0221701264381408,0.0,0.0,0.0,-0.0091876983642578,60.0,-23.702438354492188,-0.0,-7.167687243736509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,9.622969810152426e-05,290.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,0.0001013344808598,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,7.484533125534654e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,0.0001013345463434,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524475097656,0.0,0.0,0.0004806863726116,289.886474609375,294.1499938964844,254.2194976806641,253.3350524902344,255.15692138671875,254.25167846679688,288.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253210784867,8.824898145576299e-09,0.0010253122309222,-0.0221701264381408,0.0,0.0,0.0,-0.0091876983642578,60.0,-23.702438354492188,-0.0,-7.167687243736509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,9.618219337426126e-05,290.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,0.0001012844513752,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,7.480838394258171e-05,289.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0001012845168588,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445129394531,0.0,0.0,0.0004804490599781,289.87939453125,294.1499938964844,254.21188354492188,253.32833862304688,255.1483459472656,254.24542236328125,288.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248149046674,8.765703718438544e-09,0.0010248060571029,-0.0220151226967573,0.0,0.0,0.0,-0.0091583523899316,60.0,-23.68854713439941,-0.0,-7.160610948631074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.240478515625,0.0,0.0,9.613843576516956e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,0.0001012383727356,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,7.477434701286256e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,0.0001012384382192,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365478515625,0.0,0.0,0.0004802304902113,289.8722839355469,294.1499938964844,254.2042694091797,253.32164001464844,255.1397705078125,254.23898315429688,288.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243485448881,8.711180221609993e-09,0.001024339813739,-0.0218723472207784,0.0,0.0,0.0,-0.0091313226148486,60.0,-23.67562294006348,-0.0,-7.154096692829627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,9.606312232790516e-05,290.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0001011590647976,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,7.471576827811077e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,0.0001011591230053,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206787109375,0.0,0.0,0.0004798542940989,289.8580627441406,294.1499938964844,254.1890411376953,253.3082427978516,255.1226806640625,254.22569274902344,288.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235459776595,8.617337954319737e-09,0.0010235373629257,-0.0216266065835952,0.0,0.0,0.0,-0.0090848011896014,60.0,-23.65297508239746,-0.0,-7.14289143388669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,9.606312232790516e-05,290.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0001011590647976,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,7.471576827811077e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,0.0001011591230053,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206787109375,0.0,0.0,0.0004798542940989,289.8580627441406,294.1499938964844,254.1890411376953,253.3082427978516,255.1226806640625,254.22569274902344,288.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235459776595,8.617337954319737e-09,0.0010235373629257,-0.0216266065835952,0.0,0.0,0.0,-0.0090848011896014,60.0,-23.65297508239746,-0.0,-7.14289143388669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21112060546875,0.0,0.0,9.60015386226587e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0001010942141874,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17730712890625,0.0,0.0,7.46678706491366e-05,289.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,0.0001010942723951,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.0004795466957148,289.84381103515625,294.1499938964844,254.17379760742188,253.2948608398437,255.10562133789065,254.21192932128903,287.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228897444903,8.540604667928164e-09,0.0010228811297565,-0.0214256681501865,0.0,0.0,0.0,-0.0090467613190412,60.0,-23.6340389251709,-0.0,-7.133735380193684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21112060546875,0.0,0.0,9.60015386226587e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0001010942141874,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17730712890625,0.0,0.0,7.46678706491366e-05,289.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,0.0001010942723951,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.0004795466957148,289.84381103515625,294.1499938964844,254.17379760742188,253.2948608398437,255.10562133789065,254.21192932128903,287.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228897444903,8.540604667928164e-09,0.0010228811297565,-0.0214256681501865,0.0,0.0,0.0,-0.0090467613190412,60.0,-23.6340389251709,-0.0,-7.133735380193684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,9.595250594429672e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,0.0001010425839922,290.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,7.462973735528067e-05,289.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.0001010426421999,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889099121094,0.0,0.0,0.0004793017869815,289.8295288085937,294.1499938964844,254.1585388183593,253.281494140625,255.088623046875,254.19781494140625,287.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223671561107,8.479509538972252e-09,0.0010223587742075,-0.0212656799703836,0.0,0.0,0.0,-0.0090164737775921,60.0,-23.61860084533692,-0.0,-7.1264494749812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,9.595250594429672e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,0.0001010425839922,290.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,7.462973735528067e-05,289.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.0001010426421999,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889099121094,0.0,0.0,0.0004793017869815,289.8295288085937,294.1499938964844,254.1585388183593,253.281494140625,255.088623046875,254.19781494140625,287.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223671561107,8.479509538972252e-09,0.0010223587742075,-0.0212656799703836,0.0,0.0,0.0,-0.0090164737775921,60.0,-23.61860084533692,-0.0,-7.1264494749812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,9.591310663381591e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471923828125,0.0,0.0,0.0001010010964819,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,7.459909829776734e-05,289.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385803222656,0.0,0.0,0.0001010011546895,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0004791049868799,289.815185546875,294.1499938964844,254.14321899414065,253.26809692382807,255.07164001464844,254.18345642089844,287.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430418141358587e-09,0.0010219388641417,-0.0211371220648288,0.0,0.0,0.0,-0.0089921364560723,60.0,-23.605648040771484,-0.0,-7.120598155552217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,9.591310663381591e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471923828125,0.0,0.0,0.0001010010964819,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,7.459909829776734e-05,289.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385803222656,0.0,0.0,0.0001010011546895,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0004791049868799,289.815185546875,294.1499938964844,254.14321899414065,253.26809692382807,255.07164001464844,254.18345642089844,287.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430418141358587e-09,0.0010219388641417,-0.0211371220648288,0.0,0.0,0.0,-0.0089921364560723,60.0,-23.605648040771484,-0.0,-7.120598155552217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,9.589728142600508e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,0.000100984427263,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,7.458678737748414e-05,289.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315002441406,0.0,0.0,0.0001009844927466,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650756835937,0.0,0.0,0.0004790259408764,289.8080139160156,294.1499938964844,254.1355438232422,253.2613983154297,255.06317138671875,254.17616271972656,287.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217786766588,8.410695251370726e-09,0.0010217702947556,-0.0210854727774858,0.0,0.0,0.0,-0.0089823585003614,60.0,-23.600341796875,-0.0,-7.118247680182321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669921875,0.0,0.0,9.58830933086574e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23162841796875,0.0,0.0,0.000100969489722,290.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,7.457574974978343e-05,289.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,0.0001009695479297,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,0.0004789550730492,289.80084228515625,294.1499938964844,254.1278533935547,253.25469970703125,255.05471801757807,254.1688537597656,287.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216274531558,8.393012507212916e-09,0.0010216189548373,-0.0210391674190759,0.0,0.0,0.0,-0.0089735928922891,60.0,-23.59547996520996,-0.0,-7.116140920970794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,9.586070518707857e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.0001009459083434,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,7.455833110725507e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101989746094,0.0,0.0,0.000100945966551,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412414550781,0.0,0.0,0.0004788432270288,289.7864685058594,294.1499938964844,254.1124267578125,253.2412567138672,255.03781127929688,254.1540679931641,287.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021388801746,8.365108605801197e-09,0.0010213804198428,-0.0209660939872264,0.0,0.0,0.0,-0.0089597599580883,60.0,-23.587358474731445,-0.0,-7.112817002052908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,9.586070518707857e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.0001009459083434,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,7.455833110725507e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101989746094,0.0,0.0,0.000100945966551,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412414550781,0.0,0.0,0.0004788432270288,289.7864685058594,294.1499938964844,254.1124267578125,253.2412567138672,255.03781127929688,254.1540679931641,287.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021388801746,8.365108605801197e-09,0.0010213804198428,-0.0209660939872264,0.0,0.0,0.0,-0.0089597599580883,60.0,-23.587358474731445,-0.0,-7.112817002052908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,9.58444070420228e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,0.0001009287443594,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1057434082031,0.0,0.0,7.454565638909116e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959777832031,0.0,0.0,0.000100928802567,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.000478761823615,289.77203369140625,294.1499938964844,254.096908569336,253.227783203125,255.0209350585937,254.1391143798828,287.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344795965342655e-09,0.0010212067281827,-0.0209128987044096,0.0,0.0,0.0,-0.008949689567089,60.0,-23.58096504211425,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,9.58444070420228e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,0.0001009287443594,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1057434082031,0.0,0.0,7.454565638909116e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959777832031,0.0,0.0,0.000100928802567,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.000478761823615,289.77203369140625,294.1499938964844,254.096908569336,253.227783203125,255.0209350585937,254.1391143798828,287.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344795965342655e-09,0.0010212067281827,-0.0209128987044096,0.0,0.0,0.0,-0.008949689567089,60.0,-23.58096504211425,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,9.583355131326245e-05,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,0.0001009173211059,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,7.453721627825871e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,0.0001009173793136,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,0.0004787076322827,289.757568359375,294.1499938964844,254.0813140869141,253.2142333984375,255.00408935546875,254.12399291992188,287.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331271672545881e-09,0.0010210910113528,-0.0208774823695421,0.0,0.0,0.0,-0.0089429849758744,60.0,-23.576244354248047,-0.0,-7.108786803655677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,9.583355131326245e-05,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,0.0001009173211059,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,7.453721627825871e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,0.0001009173793136,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,0.0004787076322827,289.757568359375,294.1499938964844,254.0813140869141,253.2142333984375,255.00408935546875,254.12399291992188,287.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331271672545881e-09,0.0010210910113528,-0.0208774823695421,0.0,0.0,0.0,-0.0089429849758744,60.0,-23.576244354248047,-0.0,-7.108786803655677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078796386719,0.0,0.0,9.582620987202972e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,0.0001009095940389,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,7.453150465153158e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,0.0001009096449706,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,0.0004786709905602,289.7430725097656,294.1499938964844,254.0655975341797,253.2006225585937,254.9872589111328,254.1087646484375,287.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322118993930872e-09,0.0010210127802565,-0.0208535119891166,0.0,0.0,0.0,-0.0089384475722908,60.0,-23.57254219055176,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078796386719,0.0,0.0,9.582620987202972e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,0.0001009095940389,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,7.453150465153158e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,0.0001009096449706,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,0.0004786709905602,289.7430725097656,294.1499938964844,254.0655975341797,253.2006225585937,254.9872589111328,254.1087646484375,287.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322118993930872e-09,0.0010210127802565,-0.0208535119891166,0.0,0.0,0.0,-0.0089384475722908,60.0,-23.57254219055176,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
