time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,9.582372149452568e-05,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,0.0001009069674182,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,7.45295692468062e-05,289.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.0001009070183499,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,0.0004786585341207,289.7358093261719,294.1499938964844,254.0577087402344,253.1937866210937,254.9788513183593,254.10107421875,287.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319006816748242e-09,0.0010209861211478,-0.0208453629165887,0.0,0.0,0.0,-0.0089369043707847,60.0,-23.57114028930664,-0.0,-7.10732663833369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,9.582180064171553e-05,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,0.000100904944702,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,7.45280776754953e-05,289.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531005859375,0.0,0.0,0.0001009050029097,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776123046875,0.0,0.0,0.0004786489589605,289.7285461425781,294.1499938964844,254.04977416992188,253.1869354248047,254.970458984375,254.0933532714844,287.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316618504977669e-09,0.0010209657484665,-0.0208391081541776,0.0,0.0,0.0,-0.0089357206597924,60.0,-23.56992721557617,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,9.581902850186452e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380920410156,0.0,0.0,0.000100902027043,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,7.452591671608388e-05,289.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0001009020779747,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0004786351055372,289.7139892578125,294.1499938964844,254.0338134765625,253.1731414794922,254.9536590576172,254.07781982421875,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.567943572998047,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,9.581902850186452e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380920410156,0.0,0.0,0.000100902027043,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,7.452591671608388e-05,289.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0001009020779747,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0004786351055372,289.7139892578125,294.1499938964844,254.0338134765625,253.1731414794922,254.9536590576172,254.07781982421875,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.567943572998047,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,9.581673657521604e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001008996114251,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335693359375,0.0,0.0,7.452414138242602e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,0.0001008996696327,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,0.0004786236677318,289.6993713378906,294.1499938964844,254.0177154541016,253.15924072265625,254.9368896484375,254.06211853027344,287.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.566341400146484,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,9.581673657521604e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001008996114251,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335693359375,0.0,0.0,7.452414138242602e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,0.0001008996696327,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,0.0004786236677318,289.6993713378906,294.1499938964844,254.0177154541016,253.15924072265625,254.9368896484375,254.06211853027344,287.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.566341400146484,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484313964844,0.0,0.0,9.581394988344982e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,0.0001008966792142,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,7.452196587109938e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,0.0001008967301459,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0004786097561009,289.68475341796875,294.1499938964844,254.0014495849609,253.14523315429688,254.9201202392578,254.0463104248047,287.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.564882278442383,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484313964844,0.0,0.0,9.581394988344982e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,0.0001008966792142,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,7.452196587109938e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,0.0001008967301459,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0004786097561009,289.68475341796875,294.1499938964844,254.0014495849609,253.14523315429688,254.9201202392578,254.0463104248047,287.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.564882278442383,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03350830078125,0.0,0.0,9.58092714427039e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,0.0001008917533908,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,7.451832789229229e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001008918043226,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,0.0004785864148288,289.6700744628906,294.1499938964844,253.98501586914065,253.131088256836,254.9033660888672,254.0303192138672,287.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981579005718,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.56326675415039,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03350830078125,0.0,0.0,9.58092714427039e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,0.0001008917533908,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,7.451832789229229e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001008918043226,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,0.0004785864148288,289.6700744628906,294.1499938964844,253.98501586914065,253.131088256836,254.9033660888672,254.0303192138672,287.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981579005718,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.56326675415039,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,9.58061355049722e-05,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833435058594,0.0,0.0,0.000100888457382,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,7.451589044649154e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98834228515625,0.0,0.0,0.0001008885083138,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,0.0004785707569681,289.6627197265625,294.1499938964844,253.9767303466797,253.1239471435547,254.89498901367188,254.02227783203125,287.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.562345504760746,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,9.580187906976788e-05,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07550048828125,0.0,0.0,0.0001008839681162,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,7.451257988577709e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,0.0001008840190479,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,0.000478549482068,289.6553649902344,294.1499938964844,253.9683990478516,253.1167907714844,254.88661193847656,254.0142059326172,287.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207614395767,8.291761055545521e-09,0.0010207531740888,-0.0207740124315023,0.0,0.0,0.0,-0.0089233983308076,60.0,-23.561279296875,-0.0,-7.104083010744945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,9.579071775078772e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,0.0001008722174447,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,7.450389966834337e-05,289.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666442871094,0.0,0.0,0.0001008722683764,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,0.0004784937482327,289.640625,294.1499938964844,253.9515838623047,253.1023406982422,254.869857788086,253.9979248046875,287.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277854846028276e-09,0.0010206343140453,-0.0207375939935445,0.0,0.0,0.0,-0.0089165037497878,60.0,-23.558652877807617,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,9.579071775078772e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,0.0001008722174447,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,7.450389966834337e-05,289.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666442871094,0.0,0.0,0.0001008722683764,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,0.0004784937482327,289.640625,294.1499938964844,253.9515838623047,253.1023406982422,254.869857788086,253.9979248046875,287.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277854846028276e-09,0.0010206343140453,-0.0207375939935445,0.0,0.0,0.0,-0.0089165037497878,60.0,-23.558652877807617,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886779785156,0.0,0.0,9.577427408657968e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.0001008549006655,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,7.449110853485763e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521179199219,0.0,0.0,0.0001008549515972,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,0.0004784116172231,289.6258544921875,294.1499938964844,253.9345703125,253.0877227783203,254.8531036376953,253.98147583007807,287.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204672580584,8.257358352636857e-09,0.0010204589925706,-0.0206839181482791,0.0,0.0,0.0,-0.0089063430204987,60.0,-23.55501174926757,-0.0,-7.099988863501494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886779785156,0.0,0.0,9.577427408657968e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.0001008549006655,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,7.449110853485763e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521179199219,0.0,0.0,0.0001008549515972,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,0.0004784116172231,289.6258544921875,294.1499938964844,253.9345703125,253.0877227783203,254.8531036376953,253.98147583007807,287.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204672580584,8.257358352636857e-09,0.0010204589925706,-0.0206839181482791,0.0,0.0,0.0,-0.0089063430204987,60.0,-23.55501174926757,-0.0,-7.099988863501494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97369384765625,0.0,0.0,9.575219883117823e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.000100831653981,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,7.447393727488816e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,0.0001008317049127,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0004783013428095,289.6110534667969,294.1499938964844,253.9173278808593,253.0729217529297,254.8363494873047,253.96487426757807,287.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229847914265065e-09,0.0010202238336205,-0.0206118747591972,0.0,0.0,0.0,-0.0088927056640386,60.0,-23.550291061401367,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97369384765625,0.0,0.0,9.575219883117823e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.000100831653981,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,7.447393727488816e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,0.0001008317049127,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0004783013428095,289.6110534667969,294.1499938964844,253.9173278808593,253.0729217529297,254.8363494873047,253.96487426757807,287.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229847914265065e-09,0.0010202238336205,-0.0206118747591972,0.0,0.0,0.0,-0.0088927056640386,60.0,-23.550291061401367,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,9.572322596795856e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0001008011458907,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,7.445140363415703e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230651855469,0.0,0.0,0.0001008011968224,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,0.0004781566385645,289.5962219238281,294.1499938964844,253.8998413085937,253.0579376220703,254.819580078125,253.9480895996093,287.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193746126039514e-09,0.001019915100187,-0.0205173287540674,0.0,0.0,0.0,-0.0088748084381222,60.0,-23.544174194335938,-0.0,-7.092420872822913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,9.572322596795856e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0001008011458907,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,7.445140363415703e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230651855469,0.0,0.0,0.0001008011968224,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,0.0004781566385645,289.5962219238281,294.1499938964844,253.8998413085937,253.0579376220703,254.819580078125,253.9480895996093,287.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193746126039514e-09,0.001019915100187,-0.0205173287540674,0.0,0.0,0.0,-0.0088748084381222,60.0,-23.544174194335938,-0.0,-7.092420872822913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.951171875,0.0,0.0,9.57058073254302e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,0.0001007828032015,290.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,7.443785580107942e-05,289.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,0.0001007828541332,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260925292969,0.0,0.0,0.0004780696181114,289.5888061523437,294.1499938964844,253.8910217285156,253.0503692626953,254.8112030029297,253.93963623046875,287.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172042598175722e-09,0.001019729534164,-0.0204604901373386,0.0,0.0,0.0,-0.0088640488684177,60.0,-23.540502548217773,-0.0,-7.089839471063898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94366455078125,0.0,0.0,9.568643872626126e-05,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,0.0001007624086923,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167785644531,0.0,0.0,7.442279456881806e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,0.000100762459624,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01812744140625,0.0,0.0,0.000477972876979,289.5813903808594,294.1499938964844,253.8821258544922,253.0427398681641,254.8028106689453,253.93115234375,287.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147909014155632e-09,0.0010195232462137,-0.02039728872478,0.0,0.0,0.0,-0.0088520850986242,60.0,-23.53643226623535,-0.0,-7.086970299496897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.0,0.0,9.564078209223226e-05,290.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813537597656,0.0,0.0,0.0001007143291644,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,7.438728061970323e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0001007143728202,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,0.0004777448193635,289.5664978027344,294.1499938964844,253.8641357421875,253.0273284912109,254.78602600097656,253.91403198242188,287.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190446628257,8.091017633660158e-09,0.0010190366301685,-0.0202482957392931,0.0,0.0,0.0,-0.008823879994452,60.0,-23.5268783569336,-0.0,-7.080207353737934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.0,0.0,9.564078209223226e-05,290.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813537597656,0.0,0.0,0.0001007143291644,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,7.438728061970323e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0001007143728202,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,0.0004777448193635,289.5664978027344,294.1499938964844,253.8641357421875,253.0273284912109,254.78602600097656,253.91403198242188,287.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190446628257,8.091017633660158e-09,0.0010190366301685,-0.0202482957392931,0.0,0.0,0.0,-0.008823879994452,60.0,-23.5268783569336,-0.0,-7.080207353737934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91357421875,0.0,0.0,9.558652527630328e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.0001006571910693,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,7.434508006554097e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.000100657234725,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861755371094,0.0,0.0,0.0004774738044943,289.5516052246094,294.1499938964844,253.8458709716797,253.0116729736328,254.76922607421875,253.89675903320312,287.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184667771682,8.023410380531004e-09,0.001018458744511,-0.0200712420046329,0.0,0.0,0.0,-0.0087903654202818,60.0,-23.515457153320312,-0.0,-7.072176089195636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91357421875,0.0,0.0,9.558652527630328e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.0001006571910693,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,7.434508006554097e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.000100657234725,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861755371094,0.0,0.0,0.0004774738044943,289.5516052246094,294.1499938964844,253.8458709716797,253.0116729736328,254.76922607421875,253.89675903320312,287.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184667771682,8.023410380531004e-09,0.001018458744511,-0.0200712420046329,0.0,0.0,0.0,-0.0087903654202818,60.0,-23.515457153320312,-0.0,-7.072176089195636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,9.552246774546802e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,0.0001005897356662,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726501464844,0.0,0.0,7.429526158375666e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646545410156,0.0,0.0,0.0001005897865979,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,0.0004771538369823,289.53668212890625,294.1499938964844,253.8273162841797,252.99578857421875,254.7523956298828,253.8793182373047,287.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177842341363,7.94360044409359e-09,0.0010177763178944,-0.0198622252792119,0.0,0.0,0.0,-0.008750800974667,60.0,-23.50196647644043,-0.0,-7.06270029127154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,9.552246774546802e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,0.0001005897356662,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726501464844,0.0,0.0,7.429526158375666e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646545410156,0.0,0.0,0.0001005897865979,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,0.0004771538369823,289.53668212890625,294.1499938964844,253.8273162841797,252.99578857421875,254.7523956298828,253.8793182373047,287.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177842341363,7.94360044409359e-09,0.0010177763178944,-0.0198622252792119,0.0,0.0,0.0,-0.008750800974667,60.0,-23.50196647644043,-0.0,-7.06270029127154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,9.54477727646008e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,0.0001005110825644,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85791015625,0.0,0.0,7.42371630622074e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.0001005111262202,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,0.0004767807258758,289.521728515625,294.1499938964844,253.8084716796875,252.97964477539065,254.73556518554688,253.86167907714844,287.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016988302581,7.850530003850054e-09,0.0010169805027544,-0.0196184776723384,0.0,0.0,0.0,-0.0087046613916754,60.0,-23.486146926879883,-0.0,-7.051657746615092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,9.54477727646008e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,0.0001005110825644,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85791015625,0.0,0.0,7.42371630622074e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.0001005111262202,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,0.0004767807258758,289.521728515625,294.1499938964844,253.8084716796875,252.97964477539065,254.73556518554688,253.86167907714844,287.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016988302581,7.850530003850054e-09,0.0010169805027544,-0.0196184776723384,0.0,0.0,0.0,-0.0087046613916754,60.0,-23.486146926879883,-0.0,-7.051657746615092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,9.540736937196924e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,0.0001004685327643,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505249023437,0.0,0.0,7.420573820127174e-05,289.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.00010046857642,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,0.0004765788908116,289.5142517089844,294.1499938964844,253.79893493652344,252.9714813232422,254.7271270751953,253.8527984619141,287.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165577987208,7.80018716284303e-09,0.0010165499988943,-0.019486628472805,0.0,0.0,0.0,-0.0086797047406435,60.0,-23.47742462158203,-0.0,-7.045688477091971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683776855469,0.0,0.0,9.536390280118212e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,0.000100422759715,290.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,7.417193410219625e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353881835937,0.0,0.0,0.0001004228033707,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382629394531,0.0,0.0,0.0004763617762364,289.5067749023437,294.1499938964844,253.789306640625,252.9632263183593,254.7186889648437,253.8438720703125,287.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746030483701816e-09,0.0010160868987441,-0.0193447917699813,0.0,0.0,0.0,-0.0086528565734624,60.0,-23.468111038208008,-0.0,-7.03927014455985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533020019531,0.0,0.0,9.526916983304544e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028015136719,0.0,0.0,0.0001003229990601,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283996582031,0.0,0.0,7.409825047943741e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0001003230499918,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,0.000475888577057,289.4918212890625,294.1499938964844,253.7698211669922,252.946533203125,254.7017974853516,253.8258819580078,287.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150852613151,7.627996900794187e-09,0.0010150776943191,-0.0190356597304344,0.0,0.0,0.0,-0.0085943434387445,60.0,-23.447885513305664,-0.0,-7.025290926776506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533020019531,0.0,0.0,9.526916983304544e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028015136719,0.0,0.0,0.0001003229990601,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283996582031,0.0,0.0,7.409825047943741e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0001003230499918,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,0.000475888577057,289.4918212890625,294.1499938964844,253.7698211669922,252.946533203125,254.7017974853516,253.8258819580078,287.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150852613151,7.627996900794187e-09,0.0010150776943191,-0.0190356597304344,0.0,0.0,0.0,-0.0085943434387445,60.0,-23.447885513305664,-0.0,-7.025290926776506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,9.516518912278116e-05,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,0.000100213503174,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136291503906,0.0,0.0,7.401737093459815e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,0.0001002135468297,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063720703125,0.0,0.0,0.0004753691900987,289.476806640625,294.1499938964844,253.75,252.92955017089844,254.6848602294922,253.8077087402344,287.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139773366972,7.498439202890951e-09,0.0010139698861166,-0.0186963342130184,0.0,0.0,0.0,-0.0085301157087087,60.0,-23.425336837768555,-0.0,-7.00996309888069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,9.516518912278116e-05,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,0.000100213503174,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136291503906,0.0,0.0,7.401737093459815e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,0.0001002135468297,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063720703125,0.0,0.0,0.0004753691900987,289.476806640625,294.1499938964844,253.75,252.92955017089844,254.6848602294922,253.8077087402344,287.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139773366972,7.498439202890951e-09,0.0010139698861166,-0.0186963342130184,0.0,0.0,0.0,-0.0085301157087087,60.0,-23.425336837768555,-0.0,-7.00996309888069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,9.5051116659306e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87139892578125,0.0,0.0,0.0001000933771138,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7988586425781,0.0,0.0,7.39286479074508e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7913818359375,0.0,0.0,0.0001000934207695,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,0.0004747993662022,289.4618225097656,294.1499938964844,253.72999572753903,252.9124298095703,254.6678924560547,253.7893829345703,287.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127619607374,7.356311559902906e-09,0.0010127545101568,-0.0183240845799446,0.0,0.0,0.0,-0.0084596574306488,60.0,-23.40072059631348,-0.0,-6.993167289692792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,9.5051116659306e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87139892578125,0.0,0.0,0.0001000933771138,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7988586425781,0.0,0.0,7.39286479074508e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7913818359375,0.0,0.0,0.0001000934207695,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,0.0004747993662022,289.4618225097656,294.1499938964844,253.72999572753903,252.9124298095703,254.6678924560547,253.7893829345703,287.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127619607374,7.356311559902906e-09,0.0010127545101568,-0.0183240845799446,0.0,0.0,0.0,-0.0084596574306488,60.0,-23.40072059631348,-0.0,-6.993167289692792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,9.49298482737504e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.855712890625,0.0,0.0,9.996568405767904e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,7.383433694485575e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,9.996572771342473e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0004741936572827,289.4468078613281,294.1499938964844,253.7100067138672,252.8953399658203,254.65089416503903,253.77096557617188,287.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114698670804,7.205224417106137e-09,0.0010114626493304,-0.0179283581674098,0.0,0.0,0.0,-0.0083847567439079,60.0,-23.37386703491211,-0.0,-6.975334798653422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
