time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,9.49298482737504e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.855712890625,0.0,0.0,9.996568405767904e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,7.383433694485575e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,9.996572771342473e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0004741936572827,289.4468078613281,294.1499938964844,253.7100067138672,252.8953399658203,254.65089416503903,253.77096557617188,287.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114698670804,7.205224417106137e-09,0.0010114626493304,-0.0179283581674098,0.0,0.0,0.0,-0.0083847567439079,60.0,-23.37386703491211,-0.0,-6.975334798653422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,9.486715134698898e-05,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,9.989965474233033e-05,290.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,7.378556620096788e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76934814453125,0.0,0.0,9.9899698398076e-05,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665466308594,0.0,0.0,0.0004738804418593,289.4393005371094,294.1499938964844,253.6999969482422,252.8867950439453,254.64239501953125,253.76174926757807,287.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108017595484,7.127102907844573e-09,0.0010107946582138,-0.0177237391471862,0.0,0.0,0.0,-0.0083460286259651,60.0,-23.35985374450684,-0.0,-6.966123322627027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,9.48035522014834e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,9.983268682844935e-05,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693176269531,0.0,0.0,7.373610424110666e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,9.983273048419504e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,0.0004735627735499,289.4317932128906,294.1499938964844,253.69000244140625,252.8782653808593,254.6338653564453,253.7525177001953,287.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047864514220237e-09,0.0010101170046254,-0.017516192048788,0.0,0.0,0.0,-0.0083067473024129,60.0,-23.345542907714844,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779235839844,0.0,0.0,9.467539348406716e-05,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,9.96977323666215e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,7.363642362179235e-05,289.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.747314453125,0.0,0.0,9.969777602236718e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.0004729226056952,289.4167785644531,294.1499938964844,253.6699981689453,252.8612060546875,254.61680603027344,253.7340850830078,287.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.8881895742833885e-09,0.0010087516857311,-0.0170979555696249,0.0,0.0,0.0,-0.0082275895401835,60.0,-23.31641387939453,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779235839844,0.0,0.0,9.467539348406716e-05,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,9.96977323666215e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,7.363642362179235e-05,289.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.747314453125,0.0,0.0,9.969777602236718e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.0004729226056952,289.4167785644531,294.1499938964844,253.6699981689453,252.8612060546875,254.61680603027344,253.7340850830078,287.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.8881895742833885e-09,0.0010087516857311,-0.0170979555696249,0.0,0.0,0.0,-0.0082275895401835,60.0,-23.31641387939453,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,9.454796963836998e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,9.956354915630072e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73974609375,0.0,0.0,7.353731780312955e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,9.95635928120464e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268127441406,0.0,0.0,0.0004722861049231,289.4017639160156,294.1499938964844,253.6499938964844,252.8441772460937,254.59971618652344,253.71568298339844,287.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729431234475669e-09,0.0010073941666632,-0.0166821088641881,0.0,0.0,0.0,-0.0081488853320479,60.0,-23.287094116210938,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,9.454796963836998e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,9.956354915630072e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73974609375,0.0,0.0,7.353731780312955e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,9.95635928120464e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268127441406,0.0,0.0,0.0004722861049231,289.4017639160156,294.1499938964844,253.6499938964844,252.8441772460937,254.59971618652344,253.71568298339844,287.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729431234475669e-09,0.0010073941666632,-0.0166821088641881,0.0,0.0,0.0,-0.0081488853320479,60.0,-23.287094116210938,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477722167969,0.0,0.0,9.442432201467454e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930908203125,0.0,0.0,9.94333386188373e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7249755859375,0.0,0.0,7.344114419538528e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,9.943337499862535e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,0.0004716684634331,289.38671875,294.1499938964844,253.6300048828125,252.8271484375,254.5825958251953,253.69729614257807,287.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060833301395,6.575369138062115e-09,0.0010060766944661,-0.0162785574793815,0.0,0.0,0.0,-0.0080725103616714,60.0,-23.2583236694336,-0.0,-6.901238691625623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477722167969,0.0,0.0,9.442432201467454e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930908203125,0.0,0.0,9.94333386188373e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7249755859375,0.0,0.0,7.344114419538528e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,9.943337499862535e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,0.0004716684634331,289.38671875,294.1499938964844,253.6300048828125,252.8271484375,254.5825958251953,253.69729614257807,287.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060833301395,6.575369138062115e-09,0.0010060766944661,-0.0162785574793815,0.0,0.0,0.0,-0.0080725103616714,60.0,-23.2583236694336,-0.0,-6.901238691625623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,9.430664795218036e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774353027344,0.0,0.0,9.930942178471014e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,7.334961992455646e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032470703125,0.0,0.0,9.93094581644982e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,0.0004710806533694,289.3716735839844,294.1499938964844,253.6100006103516,252.8101348876953,254.56544494628903,253.678939819336,287.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048294207081,6.428754861786956e-09,0.0010048230178654,-0.0158945061266422,0.0,0.0,0.0,-0.0079998271539807,60.0,-23.230588912963867,-0.0,-6.884047820676642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,9.430664795218036e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774353027344,0.0,0.0,9.930942178471014e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,7.334961992455646e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032470703125,0.0,0.0,9.93094581644982e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,0.0004710806533694,289.3716735839844,294.1499938964844,253.6100006103516,252.8101348876953,254.56544494628903,253.678939819336,287.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048294207081,6.428754861786956e-09,0.0010048230178654,-0.0158945061266422,0.0,0.0,0.0,-0.0079998271539807,60.0,-23.230588912963867,-0.0,-6.884047820676642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,9.425050666322932e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,9.92503046290949e-05,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027893066406,0.0,0.0,7.330595690291375e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958923339844,0.0,0.0,9.925034100888296e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,0.0004708002088591,289.3641662597656,294.1499938964844,253.6000061035156,252.8016357421875,254.556869506836,253.6697692871093,287.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042311623692,6.358809034878732e-09,0.0010042248759418,-0.0157112833112478,0.0,0.0,0.0,-0.00796515122056,60.0,-23.2174015045166,-0.0,-6.875854552390592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176513671875,0.0,0.0,9.419705747859553e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,9.919401782099158e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954040527344,0.0,0.0,7.32643820811063e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,9.919406147673726e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792358398437,0.0,0.0,0.0004705332394223,289.35662841796875,294.1499938964844,253.58999633789065,252.7931365966797,254.5482635498047,253.6605987548828,287.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036617750301,6.292217857861715e-09,0.0010036554886028,-0.0155368465930223,0.0,0.0,0.0,-0.0079321395605802,60.0,-23.20474433898925,-0.0,-6.868057766951098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,9.409766789758578e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,9.908935317071156e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,7.318708230741322e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,9.908939682645725e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633972167969,0.0,0.0,0.0004700367862824,289.3415832519531,294.1499938964844,253.57000732421875,252.7761383056641,254.53106689453125,253.6422576904297,287.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026026284322,6.168383137605815e-09,0.0010025964584201,-0.0152124548330903,0.0,0.0,0.0,-0.0078707495704293,60.0,-23.18094062805176,-0.0,-6.853571932197158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,9.409766789758578e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,9.908935317071156e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,7.318708230741322e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,9.908939682645725e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633972167969,0.0,0.0,0.0004700367862824,289.3415832519531,294.1499938964844,253.57000732421875,252.7761383056641,254.53106689453125,253.6422576904297,287.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026026284322,6.168383137605815e-09,0.0010025964584201,-0.0152124548330903,0.0,0.0,0.0,-0.0078707495704293,60.0,-23.18094062805176,-0.0,-6.853571932197158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,9.401007264386864e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,9.899711585603654e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658020019531,0.0,0.0,7.311895024031401e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591186523437,0.0,0.0,9.899715951178224e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,0.0004695992392953,289.3265075683594,294.1499938964844,253.5500030517578,252.7591552734375,254.51382446289065,253.62388610839844,287.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.0592499906420025e-09,0.0010016632732003,-0.0149265713989734,0.0,0.0,0.0,-0.0078166471794247,60.0,-23.15989875793457,-0.0,-6.840817690090263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,9.401007264386864e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,9.899711585603654e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658020019531,0.0,0.0,7.311895024031401e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591186523437,0.0,0.0,9.899715951178224e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,0.0004695992392953,289.3265075683594,294.1499938964844,253.5500030517578,252.7591552734375,254.51382446289065,253.62388610839844,287.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.0592499906420025e-09,0.0010016632732003,-0.0149265713989734,0.0,0.0,0.0,-0.0078166471794247,60.0,-23.15989875793457,-0.0,-6.840817690090263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,9.393534855917096e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,9.891842637443916e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,7.306082989089191e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,9.891846275422722e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.0004692259535659,289.3114318847656,294.1499938964844,253.52999877929688,252.74215698242188,254.4965362548828,253.60546875,287.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008730459958,5.966142690994047e-09,0.001000866992399,-0.0146826654672622,0.0,0.0,0.0,-0.0077704894356429,60.0,-23.14190101623535,-0.0,-6.829946386233132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,9.393534855917096e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,9.891842637443916e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,7.306082989089191e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,9.891846275422722e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.0004692259535659,289.3114318847656,294.1499938964844,253.52999877929688,252.74215698242188,254.4965362548828,253.60546875,287.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008730459958,5.966142690994047e-09,0.001000866992399,-0.0146826654672622,0.0,0.0,0.0,-0.0077704894356429,60.0,-23.14190101623535,-0.0,-6.829946386233132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,9.38752418733202e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,9.885513281915335e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,7.301408186322078e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,9.885516919894144e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.0004689257475547,289.2963256835937,294.1499938964844,253.509994506836,252.7251739501953,254.479232788086,253.58694458007807,287.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002325288951,5.891257259804661e-09,0.0010002265917137,-0.0144864926114678,0.0,0.0,0.0,-0.0077333650551736,60.0,-23.127296447753903,-0.0,-6.821208131668757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,9.38752418733202e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,9.885513281915335e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,7.301408186322078e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,9.885516919894144e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.0004689257475547,289.2963256835937,294.1499938964844,253.509994506836,252.7251739501953,254.479232788086,253.58694458007807,287.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002325288951,5.891257259804661e-09,0.0010002265917137,-0.0144864926114678,0.0,0.0,0.0,-0.0077333650551736,60.0,-23.127296447753903,-0.0,-6.821208131668757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,9.384991426486522e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915588378906,0.0,0.0,9.88284664344974e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,7.299438584595919e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222839355469,0.0,0.0,9.882850281428546e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0004687992332037,289.2887878417969,294.1499938964844,253.5,252.7166748046875,254.4705505371093,253.57765197753903,287.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999626781791,5.8597029450879745e-09,0.0009999567409977,-0.0144038312137126,0.0,0.0,0.0,-0.0077177220955491,60.0,-23.12136459350586,-0.0,-6.817528230840253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,9.382844291394576e-05,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,9.88058527582325e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,7.297768752323464e-05,289.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148986816406,0.0,0.0,9.880588913802058e-05,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,0.0004686919855885,289.2812194824219,294.1499938964844,253.4900054931641,252.7081756591797,254.4618682861328,253.56832885742188,287.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832948790640557e-09,0.0009997279848903,-0.01433374453336,0.0,0.0,0.0,-0.007704459130764,60.0,-23.1162223815918,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62713623046875,0.0,0.0,9.37967051868327e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681213378906,0.0,0.0,9.877242700895296e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,7.295300019904971e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,9.877246338874102e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842956542969,0.0,0.0,0.0004685334279201,289.2660827636719,294.1499938964844,253.47000122070312,252.691162109375,254.4444732666016,253.549560546875,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79340042605736e-09,0.0009993897983804,-0.0142301404848694,0.0,0.0,0.0,-0.0076848529279232,60.0,-23.108606338500977,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62713623046875,0.0,0.0,9.37967051868327e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681213378906,0.0,0.0,9.877242700895296e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,7.295300019904971e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,9.877246338874102e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842956542969,0.0,0.0,0.0004685334279201,289.2660827636719,294.1499938964844,253.47000122070312,252.691162109375,254.4444732666016,253.549560546875,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79340042605736e-09,0.0009993897983804,-0.0142301404848694,0.0,0.0,0.0,-0.0076848529279232,60.0,-23.108606338500977,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,9.37791628530249e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524963378906,0.0,0.0,9.875395335257052e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,7.29393505025655e-05,289.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853576660156,0.0,0.0,9.87539897323586e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66845703125,0.0,0.0,0.0004684457962866,289.2509460449219,294.1499938964844,253.4499969482422,252.6741485595703,254.4270477294922,253.53062438964844,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538802434861e-09,0.0009992028353735,-0.014172869734466,0.0,0.0,0.0,-0.0076740151271224,60.0,-23.10449981689453,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,9.37791628530249e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524963378906,0.0,0.0,9.875395335257052e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,7.29393505025655e-05,289.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853576660156,0.0,0.0,9.87539897323586e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66845703125,0.0,0.0,0.0004684457962866,289.2509460449219,294.1499938964844,253.4499969482422,252.6741485595703,254.4270477294922,253.53062438964844,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538802434861e-09,0.0009992028353735,-0.014172869734466,0.0,0.0,0.0,-0.0076740151271224,60.0,-23.10449981689453,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,9.377535752719268e-05,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,9.874995157588272e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,7.293639646377414e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.570556640625,0.0,0.0,9.87499879556708e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,0.0004684268205892,289.2357788085937,294.1499938964844,253.42999267578125,252.6571350097656,254.40956115722656,253.51150512695312,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-23.103872299194336,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,9.377535752719268e-05,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,9.874995157588272e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,7.293639646377414e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.570556640625,0.0,0.0,9.87499879556708e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,0.0004684268205892,289.2357788085937,294.1499938964844,253.42999267578125,252.6571350097656,254.40956115722656,253.51150512695312,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-23.103872299194336,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5817565917969,0.0,0.0,9.378427785122768e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212158203125,0.0,0.0,9.875934483716264e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,7.294333045138046e-05,289.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,9.875938121695071e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,0.0004684714076574,289.2205810546875,294.1499938964844,253.4100036621093,252.6400909423828,254.3920440673828,253.4921875,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.10649681091309,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5817565917969,0.0,0.0,9.378427785122768e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212158203125,0.0,0.0,9.875934483716264e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,7.294333045138046e-05,289.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,9.875938121695071e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,0.0004684714076574,289.2205810546875,294.1499938964844,253.4100036621093,252.6400909423828,254.3920440673828,253.4921875,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.10649681091309,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741577148437,0.0,0.0,9.379311086377128e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134033203125,0.0,0.0,9.876865078695118e-05,290.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,7.295020623132586e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483093261719,0.0,0.0,9.876868716673926e-05,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,0.0004685155290644,289.2129821777344,294.1499938964844,253.3999938964844,252.63156127929688,254.3832550048828,253.48245239257807,287.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-23.10896873474121,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,9.380467963637784e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,9.878083073999731e-05,290.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54693603515625,0.0,0.0,7.295920659089461e-05,289.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,9.87808671197854e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,0.0004685733292717,289.20538330078125,294.1499938964844,253.38999938964844,252.6230316162109,254.3744659423828,253.47265625,287.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033271521651394e-09,0.0009994745487347,-0.0142561458051204,0.0,0.0,0.0,-0.0076897735707461,60.0,-23.112150192260746,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,9.383526048623024e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,9.88130341283977e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,7.298298442037776e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260314941406,0.0,0.0,9.881307050818576e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.0004687260661739,289.19012451171875,294.1499938964844,253.3699951171875,252.6059417724609,254.3568420410156,253.4529266357422,287.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559416756033,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.120391845703125,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,9.383526048623024e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,9.88130341283977e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,7.298298442037776e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260314941406,0.0,0.0,9.881307050818576e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.0004687260661739,289.19012451171875,294.1499938964844,253.3699951171875,252.6059417724609,254.3568420410156,253.4529266357422,287.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559416756033,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.120391845703125,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,9.38744196901098e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,9.885426698019728e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,7.301344157895073e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,9.885430335998537e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,0.0004689217021223,289.17486572265625,294.1499938964844,253.3500061035156,252.58883666992188,254.33917236328125,253.4329833984375,287.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002233320847,5.8902065447341564e-09,0.0010002173949033,-0.0144837405532598,0.0,0.0,0.0,-0.0077328430488705,60.0,-23.13112449645996,-0.0,-6.821085918318205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,9.38744196901098e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,9.885426698019728e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,7.301344157895073e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,9.885430335998537e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,0.0004689217021223,289.17486572265625,294.1499938964844,253.3500061035156,252.58883666992188,254.33917236328125,253.4329833984375,287.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002233320847,5.8902065447341564e-09,0.0010002173949033,-0.0144837405532598,0.0,0.0,0.0,-0.0077328430488705,60.0,-23.13112449645996,-0.0,-6.821085918318205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,9.391927596880124e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585021972656,0.0,0.0,9.890150977298616e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,7.304832979571074e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,9.890153887681664e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,0.000469145772513,289.1595458984375,294.1499938964844,253.3300018310547,252.5717163085937,254.3214569091797,253.412841796875,287.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.9460907309016875e-09,0.001000695163384,-0.0146301370114088,0.0,0.0,0.0,-0.0077605471014976,60.0,-23.143535614013672,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,9.391927596880124e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585021972656,0.0,0.0,9.890150977298616e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,7.304832979571074e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,9.890153887681664e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,0.000469145772513,289.1595458984375,294.1499938964844,253.3300018310547,252.5717163085937,254.3214569091797,253.412841796875,287.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.9460907309016875e-09,0.001000695163384,-0.0146301370114088,0.0,0.0,0.0,-0.0077605471014976,60.0,-23.143535614013672,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
