time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,9.396733366884293e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,9.895211405819282e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,7.308571366593242e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,9.895215043798088e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574035644531,0.0,0.0,0.0004693858209066,289.14422607421875,294.1499938964844,253.3099975585937,252.5545654296875,254.30368041992188,253.39254760742188,287.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.0059606177276245e-09,0.0010012071579694,-0.0147869745269417,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.15707969665528,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,9.396733366884293e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,9.895211405819282e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,7.308571366593242e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,9.895215043798088e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574035644531,0.0,0.0,0.0004693858209066,289.14422607421875,294.1499938964844,253.3099975585937,252.5545654296875,254.30368041992188,253.39254760742188,287.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.0059606177276245e-09,0.0010012071579694,-0.0147869745269417,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.15707969665528,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,9.399178088642655e-05,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,9.89778563962318e-05,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,7.310472574317828e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,9.897788550006226e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0004695079405792,289.1365661621094,294.1499938964844,253.3000030517578,252.5459747314453,254.29478454589844,253.38235473632807,287.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.164106369018555,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,9.401607530890033e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52703857421875,0.0,0.0,9.900344593916088e-05,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,7.312362140510231e-05,289.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,9.900347504299134e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,0.0004696293035522,289.1288757324219,294.1499938964844,253.2899932861328,252.5373687744141,254.285873413086,253.3721160888672,287.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.171180725097656,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,9.40630052355118e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,9.90528569673188e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,7.316011760849506e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,9.905288607114926e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,0.0004698637058027,289.1134948730469,294.1499938964844,253.2700042724609,252.5201568603516,254.2680053710937,253.35157775878903,287.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.18514633178711,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,9.40630052355118e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,9.90528569673188e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,7.316011760849506e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,9.905288607114926e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,0.0004698637058027,289.1134948730469,294.1499938964844,253.2700042724609,252.5201568603516,254.2680053710937,253.35157775878903,287.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.18514633178711,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,9.410687925992534e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.0,0.0,9.909906657412648e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418029785156,0.0,0.0,7.319424912566319e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,9.909909567795694e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096130371094,0.0,0.0,0.0004700829158537,289.0980834960937,294.1499938964844,253.25,252.50289916992188,254.2500915527344,253.3309783935547,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.19862365722656,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,9.410687925992534e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.0,0.0,9.909906657412648e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418029785156,0.0,0.0,7.319424912566319e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,9.909909567795694e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096130371094,0.0,0.0,0.0004700829158537,289.0980834960937,294.1499938964844,253.25,252.50289916992188,254.2500915527344,253.3309783935547,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.19862365722656,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444274902344,0.0,0.0,9.414539817953482e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,9.913962276186794e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,7.322420424316078e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42120361328125,0.0,0.0,9.91396518656984e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49365234375,0.0,0.0,0.000470275292173,289.0826416015625,294.1499938964844,253.22999572753903,252.485595703125,254.2321319580078,253.31036376953125,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680862858891,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.21109390258789,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444274902344,0.0,0.0,9.414539817953482e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,9.913962276186794e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,7.322420424316078e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42120361328125,0.0,0.0,9.91396518656984e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49365234375,0.0,0.0,0.000470275292173,289.0826416015625,294.1499938964844,253.22999572753903,252.485595703125,254.2321319580078,253.31036376953125,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680862858891,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.21109390258789,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290771484375,0.0,0.0,9.417762339580804e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46392822265625,0.0,0.0,9.917355782818048e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115295410156,0.0,0.0,7.324926991714165e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061279296875,0.0,0.0,9.917359420796856e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776611328125,0.0,0.0,0.0004704362945631,289.0671691894531,294.1499938964844,253.2100067138672,252.46826171875,254.21414184570312,253.28973388671875,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732605442404,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.22210502624512,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290771484375,0.0,0.0,9.417762339580804e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46392822265625,0.0,0.0,9.917355782818048e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115295410156,0.0,0.0,7.324926991714165e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061279296875,0.0,0.0,9.917359420796856e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776611328125,0.0,0.0,0.0004704362945631,289.0671691894531,294.1499938964844,253.2100067138672,252.46826171875,254.21414184570312,253.28973388671875,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732605442404,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.22210502624512,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,9.419099660590292e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,9.918764408212156e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039611816406,0.0,0.0,7.325966726057231e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985900878906,0.0,0.0,9.9187673185952e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696655273437,0.0,0.0,0.000470503087854,289.0594482421875,294.1499938964844,253.1999969482422,252.45957946777344,254.2051239013672,253.2794342041016,287.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603060180416e-09,0.0010035899467766,-0.0155168995261192,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.22701072692871,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,9.420216520084068e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4480895996094,0.0,0.0,9.919940202962609e-05,289.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,7.326835475396365e-05,289.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,9.919943840941414e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,0.0004705589090008,289.0516967773437,294.1499938964844,253.19000244140625,252.4508819580078,254.19610595703125,253.2691345214844,287.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533486977219,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.231428146362305,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982849121094,0.0,0.0,9.421770664630458e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,9.921576565830036e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,7.328044011956081e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759155273437,0.0,0.0,9.921580203808844e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,0.0004706365289166,289.03619384765625,294.1499938964844,253.1699981689453,252.4334716796875,254.1780242919922,253.24859619140625,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.3178742237823834e-09,0.0010038744658231,-0.0156040545552968,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.238842010498047,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982849121094,0.0,0.0,9.421770664630458e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,9.921576565830036e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,7.328044011956081e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759155273437,0.0,0.0,9.921580203808844e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,0.0004706365289166,289.03619384765625,294.1499938964844,253.1699981689453,252.4334716796875,254.1780242919922,253.24859619140625,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.3178742237823834e-09,0.0010038744658231,-0.0156040545552968,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.238842010498047,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,9.42246915656142e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164123535156,0.0,0.0,9.922312165144832e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,7.32858752598986e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,9.922315075527877e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,0.0004706713953055,289.0206604003906,294.1499938964844,253.1499938964844,252.4160003662109,254.1599273681641,253.2281494140625,287.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326570822778876e-09,0.0010039488552138,-0.0156268347054719,0.0,0.0,0.0,-0.007949168793857,60.0,-23.24398231506348,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,9.42246915656142e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164123535156,0.0,0.0,9.922312165144832e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,7.32858752598986e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,9.922315075527877e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,0.0004706713953055,289.0206604003906,294.1499938964844,253.1499938964844,252.4160003662109,254.1599273681641,253.2281494140625,287.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326570822778876e-09,0.0010039488552138,-0.0156268347054719,0.0,0.0,0.0,-0.007949168793857,60.0,-23.24398231506348,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,9.422999573871492e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40057373046875,0.0,0.0,9.922871686285362e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,7.329000072786584e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,9.922874596668409e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41363525390625,0.0,0.0,0.0004706979379989,289.005126953125,294.1499938964844,253.1300048828125,252.39846801757807,254.14178466796875,253.207763671875,287.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040117194876,6.333183311113544e-09,0.0010040054330602,-0.0156441573053598,0.0,0.0,0.0,-0.0079524461179971,60.0,-23.247758865356445,-0.0,-6.872853930417477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,9.422999573871492e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40057373046875,0.0,0.0,9.922871686285362e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,7.329000072786584e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,9.922874596668409e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41363525390625,0.0,0.0,0.0004706979379989,289.005126953125,294.1499938964844,253.1300048828125,252.39846801757807,254.14178466796875,253.207763671875,287.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040117194876,6.333183311113544e-09,0.0010040054330602,-0.0156441573053598,0.0,0.0,0.0,-0.0079524461179971,60.0,-23.247758865356445,-0.0,-6.872853930417477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,9.424301242688672e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,9.924241749104112e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,7.330012158490717e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,9.924244659487158e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,0.0004707629268523,288.98956298828125,294.1499938964844,253.1100006103516,252.3809051513672,254.12359619140625,253.1874389648437,287.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041503701359,6.349392123183861e-09,0.0010041439672932,-0.0156866163015365,0.0,0.0,0.0,-0.0079604815691709,60.0,-23.25240707397461,-0.0,-6.874751790064694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,9.424301242688672e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,9.924241749104112e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,7.330012158490717e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,9.924244659487158e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,0.0004707629268523,288.98956298828125,294.1499938964844,253.1100006103516,252.3809051513672,254.12359619140625,253.1874389648437,287.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041503701359,6.349392123183861e-09,0.0010041439672932,-0.0156866163015365,0.0,0.0,0.0,-0.0079604815691709,60.0,-23.25240707397461,-0.0,-6.874751790064694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,9.42525948630646e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,9.9252509244252e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,7.330757944146171e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228454589844,0.0,0.0,9.925253834808244e-05,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,0.0004708108026534,288.98175048828125,294.1499938964844,253.1000061035156,252.37210083007807,254.114501953125,253.17727661132807,287.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042523499578,6.361327908877001e-09,0.0010042459471151,-0.0157178826630115,0.0,0.0,0.0,-0.0079663982614874,60.0,-23.255443572998047,-0.0,-6.876149427625934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,9.426411270396784e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,9.926463826559484e-05,289.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202514648437,0.0,0.0,7.331653614528477e-05,289.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31524658203125,0.0,0.0,9.92646673694253e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,0.0004708683409262,288.9739685058594,294.1499938964844,253.08999633789065,252.36328125,254.1053924560547,253.1671142578125,286.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375051707,6.3756777635148865e-09,0.0010043686488643,-0.015755470842123,0.0,0.0,0.0,-0.0079735126346349,60.0,-23.258920669555664,-0.0,-6.877829861196005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,9.429259080206975e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529663085937,0.0,0.0,9.929462248692288e-05,289.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,7.333868416026235e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,9.929465159075336e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,0.0004710106004495,288.9583435058594,294.1499938964844,253.07000732421875,252.3456268310547,254.08712768554688,253.14675903320312,286.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411152941865339e-09,0.001004672027193,-0.0158483982086181,0.0,0.0,0.0,-0.0079910987988114,60.0,-23.267189025878903,-0.0,-6.881985825657466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,9.429259080206975e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529663085937,0.0,0.0,9.929462248692288e-05,289.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,7.333868416026235e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,9.929465159075336e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,0.0004710106004495,288.9583435058594,294.1499938964844,253.07000732421875,252.3456268310547,254.08712768554688,253.14675903320312,286.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411152941865339e-09,0.001004672027193,-0.0158483982086181,0.0,0.0,0.0,-0.0079910987988114,60.0,-23.267189025878903,-0.0,-6.881985825657466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,9.432750812266022e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,9.933139517670496e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896728515625,0.0,0.0,7.336584531003609e-05,289.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847900390625,0.0,0.0,9.933142428053544e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494873046875,0.0,0.0,0.0004711850197054,288.9427185058594,294.1499938964844,253.0500030517578,252.3279266357422,254.06884765625,253.12635803222656,286.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454653700416202e-09,0.0010050439741462,-0.0159623492509126,0.0,0.0,0.0,-0.0080126635730266,60.0,-23.27719688415528,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,9.432750812266022e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,9.933139517670496e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896728515625,0.0,0.0,7.336584531003609e-05,289.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847900390625,0.0,0.0,9.933142428053544e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494873046875,0.0,0.0,0.0004711850197054,288.9427185058594,294.1499938964844,253.0500030517578,252.3279266357422,254.06884765625,253.12635803222656,286.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454653700416202e-09,0.0010050439741462,-0.0159623492509126,0.0,0.0,0.0,-0.0080126635730266,60.0,-23.27719688415528,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900085449219,0.0,0.0,9.436733671464026e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,9.937333379639313e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,7.339681906159967e-05,289.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,9.937336290022358e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334045410156,0.0,0.0,0.0004713839734904,288.92706298828125,294.1499938964844,253.02999877929688,252.3101959228516,254.050521850586,253.1059112548828,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504273564189589e-09,0.0010054683079943,-0.0160923264920711,0.0,0.0,0.0,-0.0080372625961899,60.0,-23.28860092163086,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900085449219,0.0,0.0,9.436733671464026e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,9.937333379639313e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,7.339681906159967e-05,289.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,9.937336290022358e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334045410156,0.0,0.0,0.0004713839734904,288.92706298828125,294.1499938964844,253.02999877929688,252.3101959228516,254.050521850586,253.1059112548828,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504273564189589e-09,0.0010054683079943,-0.0160923264920711,0.0,0.0,0.0,-0.0080372625961899,60.0,-23.28860092163086,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,9.441049041924998e-05,290.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,9.941877942765132e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590026855469,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,9.941880853148176e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173217773437,0.0,0.0,0.0004715995455626,288.911376953125,294.1499938964844,253.009994506836,252.2924194335937,254.0321502685547,253.0854034423828,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580372243800875e-09,0.0010059280321002,-0.0162331573665142,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.30105209350586,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,9.441049041924998e-05,290.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,9.941877942765132e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590026855469,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,9.941880853148176e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173217773437,0.0,0.0,0.0004715995455626,288.911376953125,294.1499938964844,253.009994506836,252.2924194335937,254.0321502685547,253.0854034423828,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580372243800875e-09,0.0010059280321002,-0.0162331573665142,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.30105209350586,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666931152344,0.0,0.0,9.443271846976133e-05,290.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,9.944219345925376e-05,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513122558594,0.0,0.0,7.344767800532281e-05,289.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24658203125,0.0,0.0,9.94422152871266e-05,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092956542969,0.0,0.0,0.0004717106057796,288.9035339355469,294.1499938964844,253.0,252.2835235595703,254.02296447753903,253.0751342773437,286.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.307537078857425,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,9.445509931538254e-05,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,9.946575301000848e-05,289.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436218261719,0.0,0.0,7.346508209593594e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389221191406,0.0,0.0,9.946578211383894e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,0.0004718223644886,288.89569091796875,294.1499938964844,252.9900054931641,252.2746124267578,254.0137481689453,253.0648498535156,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.31411361694336,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433166503906,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732849121094,0.0,0.0,9.951240645023064e-05,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2282409667969,0.0,0.0,7.34995337552391e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235717773437,0.0,0.0,9.951243555406108e-05,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851257324219,0.0,0.0,0.0004720436700154,288.8799743652344,294.1499938964844,252.97000122070312,252.2567901611328,253.9953155517578,253.0442657470703,286.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.327333450317383,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433166503906,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732849121094,0.0,0.0,9.951240645023064e-05,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2282409667969,0.0,0.0,7.34995337552391e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235717773437,0.0,0.0,9.951243555406108e-05,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851257324219,0.0,0.0,0.0004720436700154,288.8799743652344,294.1499938964844,252.97000122070312,252.2567901611328,253.9953155517578,253.0442657470703,286.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.327333450317383,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22772216796875,0.0,0.0,9.454148676013574e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25732421875,0.0,0.0,9.955673158401623e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,7.353227556450292e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,9.955675341188908e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,0.0004722539451904,288.8642272949219,294.1499938964844,252.9499969482422,252.23892211914065,253.97683715820312,253.023666381836,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241341267614e-09,0.0010073236189782,-0.0166606567800045,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.34025955200196,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22772216796875,0.0,0.0,9.454148676013574e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25732421875,0.0,0.0,9.955673158401623e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,7.353227556450292e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,9.955675341188908e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,0.0004722539451904,288.8642272949219,294.1499938964844,252.9499969482422,252.23892211914065,253.97683715820312,253.023666381836,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241341267614e-09,0.0010073236189782,-0.0166606567800045,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.34025955200196,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,9.45801948546432e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,7.35623762011528e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,9.959751332644372e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,0.0004724472819361,288.84844970703125,294.1499938964844,252.92999267578125,252.22105407714844,253.9583282470703,253.0030517578125,286.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.35257339477539,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
