time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530520,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,9.45801948546432e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,7.35623762011528e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,9.959751332644372e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,0.0004724472819361,288.84844970703125,294.1499938964844,252.92999267578125,252.22105407714844,253.9583282470703,253.0030517578125,286.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.35257339477539,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,9.461402078159152e-05,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,9.963310731109232e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,7.358868606388569e-05,289.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,9.963313641492276e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366943359375,0.0,0.0,0.0004726162587758,288.8326416015625,294.1499938964844,252.9100036621093,252.20315551757807,253.9397888183593,252.9824676513672,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.36379623413086,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,9.461402078159152e-05,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,9.963310731109232e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,7.358868606388569e-05,289.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,9.963313641492276e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366943359375,0.0,0.0,0.0004726162587758,288.8326416015625,294.1499938964844,252.9100036621093,252.20315551757807,253.9397888183593,252.9824676513672,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.36379623413086,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886291503906,0.0,0.0,9.46292930166237e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173156738281,0.0,0.0,9.964918717741966e-05,289.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741943359375,0.0,0.0,7.360056770266965e-05,289.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16973876953125,0.0,0.0,9.964921628125012e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,0.0004726925399154,288.8247375488281,294.1499938964844,252.8999938964844,252.19419860839844,253.9304962158203,252.97218322753903,286.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.369028091430664,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807861328125,0.0,0.0,9.464305912842974e-05,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,9.966368088498712e-05,289.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664428710937,0.0,0.0,7.361127063632011e-05,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,9.966370998881756e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205505371094,0.0,0.0,0.0004727613122668,288.8168334960937,294.1499938964844,252.88999938964844,252.1852264404297,253.9212188720703,252.9619140625,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.373931884765625,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,9.466722258366644e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932678222656,0.0,0.0,9.968913218472152e-05,289.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15093994140625,0.0,0.0,7.363006443483755e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,9.968915401259436e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043762207031,0.0,0.0,0.0004728820058517,288.8009948730469,294.1499938964844,252.8699951171875,252.16729736328125,253.9026031494141,252.9413909912109,286.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.382843017578125,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,9.466722258366644e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932678222656,0.0,0.0,9.968913218472152e-05,289.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15093994140625,0.0,0.0,7.363006443483755e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,9.968915401259436e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043762207031,0.0,0.0,0.0004728820058517,288.8009948730469,294.1499938964844,252.8699951171875,252.16729736328125,253.9026031494141,252.9413909912109,286.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.382843017578125,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1494140625,0.0,0.0,9.468759526498616e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,9.971058898372576e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,7.364591147052124e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311340332031,0.0,0.0,9.97106108115986e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,0.0004729837819468,288.78515625,294.1499938964844,252.8500061035156,252.1493530273437,253.88397216796875,252.92092895507807,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.39068603515625,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1494140625,0.0,0.0,9.468759526498616e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,9.971058898372576e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,7.364591147052124e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311340332031,0.0,0.0,9.97106108115986e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,0.0004729837819468,288.78515625,294.1499938964844,252.8500061035156,252.1493530273437,253.88397216796875,252.92092895507807,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.39068603515625,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337280273437,0.0,0.0,9.470545774092898e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,9.972939733415842e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,7.365980854956433e-05,289.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,9.972942643798888e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,0.0004730730433948,288.769287109375,294.1499938964844,252.8300018310547,252.13140869140625,253.8653106689453,252.9005126953125,286.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.397705078125,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337280273437,0.0,0.0,9.470545774092898e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,9.972939733415842e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,7.365980854956433e-05,289.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,9.972942643798888e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,0.0004730730433948,288.769287109375,294.1499938964844,252.8300018310547,252.13140869140625,253.8653106689453,252.9005126953125,286.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.397705078125,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180114746094,0.0,0.0,9.472156671108678e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451110839844,0.0,0.0,9.974635759135708e-05,289.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,7.367233047261834e-05,289.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10015869140625,0.0,0.0,9.974638669518754e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,0.0004731534863822,288.75341796875,294.1499938964844,252.8099975585937,252.1134490966797,253.8466186523437,252.8801422119141,286.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.404239654541016,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180114746094,0.0,0.0,9.472156671108678e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451110839844,0.0,0.0,9.974635759135708e-05,289.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,7.367233047261834e-05,289.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10015869140625,0.0,0.0,9.974638669518754e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,0.0004731534863822,288.75341796875,294.1499938964844,252.8099975585937,252.1134490966797,253.8466186523437,252.8801422119141,286.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.404239654541016,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101379394531,0.0,0.0,9.472889360040426e-05,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370544433594,0.0,0.0,9.975407738238572e-05,289.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965881347656,0.0,0.0,7.367803482338786e-05,289.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924072265625,0.0,0.0,9.97541064862162e-05,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476745605469,0.0,0.0,0.0004731900990009,288.7454528808594,294.1499938964844,252.8000030517578,252.10446166992188,253.83726501464844,252.8699645996093,286.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.40730094909668,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022644042969,0.0,0.0,9.473595127929002e-05,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1290283203125,0.0,0.0,9.97615061351098e-05,289.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887756347656,0.0,0.0,7.368352089542896e-05,289.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0846252441406,0.0,0.0,9.976152796298264e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395874023437,0.0,0.0,0.0004732253437396,288.7375183105469,294.1499938964844,252.7899932861328,252.09548950195312,253.82791137695312,252.8598175048828,286.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.4102725982666,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865173339844,0.0,0.0,9.474920079810543e-05,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,9.977546142181382e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732116699219,0.0,0.0,7.369382365141064e-05,289.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,9.977548324968666e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12335205078125,0.0,0.0,0.00047329152585,288.7215881347656,294.1499938964844,252.7700042724609,252.07752990722656,253.8091583251953,252.83950805664065,286.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.415979385375977,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865173339844,0.0,0.0,9.474920079810543e-05,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,9.977546142181382e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732116699219,0.0,0.0,7.369382365141064e-05,289.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,9.977548324968666e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12335205078125,0.0,0.0,0.00047329152585,288.7215881347656,294.1499938964844,252.7700042724609,252.07752990722656,253.8091583251953,252.83950805664065,286.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.415979385375977,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,9.476181003265084e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,9.97887400444597e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,7.370363164227456e-05,289.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535583496094,0.0,0.0,9.978876187233254e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.000473354535643,288.7056579589844,294.1499938964844,252.75,252.0595703125,253.79039001464844,252.8192443847656,286.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.42145538330078,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,9.476181003265084e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,9.97887400444597e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,7.370363164227456e-05,289.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535583496094,0.0,0.0,9.978876187233254e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.000473354535643,288.7056579589844,294.1499938964844,252.75,252.0595703125,253.79039001464844,252.8192443847656,286.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.42145538330078,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,9.477425192017108e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,9.980183676816524e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419921875,0.0,0.0,7.371330866590142e-05,289.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379943847656,0.0,0.0,9.980186587199567e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909118652344,0.0,0.0,0.000473416672321,288.689697265625,294.1499938964844,252.72999572753903,252.04161071777344,253.7716064453125,252.7989959716797,286.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.42682456970215,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,9.477425192017108e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,9.980183676816524e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419921875,0.0,0.0,7.371330866590142e-05,289.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379943847656,0.0,0.0,9.980186587199567e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909118652344,0.0,0.0,0.000473416672321,288.689697265625,294.1499938964844,252.72999572753903,252.04161071777344,253.7716064453125,252.7989959716797,286.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.42682456970215,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391845703125,0.0,0.0,9.478697029408067e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06463623046875,0.0,0.0,9.981523180613294e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263671875,0.0,0.0,7.372320396825671e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224304199219,0.0,0.0,9.98152609099634e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,0.0004734802350867,288.6737365722656,294.1499938964844,252.7100067138672,252.023666381836,253.75279235839844,252.77877807617188,286.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.43219566345215,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391845703125,0.0,0.0,9.478697029408067e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06463623046875,0.0,0.0,9.981523180613294e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263671875,0.0,0.0,7.372320396825671e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224304199219,0.0,0.0,9.98152609099634e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,0.0004734802350867,288.6737365722656,294.1499938964844,252.7100067138672,252.023666381836,253.75279235839844,252.77877807617188,286.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.43219566345215,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312805175781,0.0,0.0,9.479354048380628e-05,290.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,9.982215124182404e-05,289.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185546875,0.0,0.0,7.372831169050187e-05,289.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,9.982217306969687e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,0.0004735130351036,288.6657409667969,294.1499938964844,252.6999969482422,252.0146942138672,253.7433624267578,252.76866149902344,286.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.434913635253903,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233764648437,0.0,0.0,9.48003216763027e-05,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484924316406,0.0,0.0,9.982929623220116e-05,289.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107116699219,0.0,0.0,7.373358675977215e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068359375,0.0,0.0,9.9829318060074e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,0.0004735469119623,288.65777587890625,294.1499938964844,252.69000244140625,252.00572204589844,253.73394775390625,252.7585601806641,286.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.43767166137696,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.007568359375,0.0,0.0,9.48146407608874e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,9.984437201637776e-05,289.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950561523437,0.0,0.0,7.374472625087947e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,9.98443938442506e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,0.0004736184491775,288.6417541503906,294.1499938964844,252.6699981689453,251.98780822753903,253.715087890625,252.7383575439453,286.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.44333839416504,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.007568359375,0.0,0.0,9.48146407608874e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,9.984437201637776e-05,289.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950561523437,0.0,0.0,7.374472625087947e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,9.98443938442506e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,0.0004736184491775,288.6417541503906,294.1499938964844,252.6699981689453,251.98780822753903,253.715087890625,252.7383575439453,286.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.44333839416504,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,9.48300221352838e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,9.986056829802692e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,7.375668792519718e-05,289.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,9.986059012589976e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,0.0004736952832899,288.6257629394531,294.1499938964844,252.6499938964844,251.9698944091797,253.6961975097656,252.7181396484375,286.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.449243545532227,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,9.48300221352838e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,9.986056829802692e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,7.375668792519718e-05,289.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,9.986059012589976e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,0.0004736952832899,288.6257629394531,294.1499938964844,252.6499938964844,251.9698944091797,253.6961975097656,252.7181396484375,286.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.449243545532227,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,9.48466404224746e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00006103515625,0.0,0.0,9.987806697608904e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96368408203125,0.0,0.0,7.376961002591997e-05,289.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599304199219,0.0,0.0,9.987808880396189e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096130371094,0.0,0.0,0.0004737782874144,288.6097412109375,294.1499938964844,252.6300048828125,251.9519958496093,253.6772918701172,252.69793701171875,286.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.45543098449707,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,9.48466404224746e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00006103515625,0.0,0.0,9.987806697608904e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96368408203125,0.0,0.0,7.376961002591997e-05,289.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599304199219,0.0,0.0,9.987808880396189e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096130371094,0.0,0.0,0.0004737782874144,288.6097412109375,294.1499938964844,252.6300048828125,251.9519958496093,253.6772918701172,252.69793701171875,286.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.45543098449707,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,9.486453200224788e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839172363281,0.0,0.0,9.989691170630977e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.947998046875,0.0,0.0,7.37835289328359e-05,289.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442749023437,0.0,0.0,9.98969335341826e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,0.0004738676652777,288.5936889648437,294.1499938964844,252.6100006103516,251.9341278076172,253.65835571289065,252.6777191162109,286.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.4619197845459,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,9.486453200224788e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839172363281,0.0,0.0,9.989691170630977e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.947998046875,0.0,0.0,7.37835289328359e-05,289.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442749023437,0.0,0.0,9.98969335341826e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,0.0004738676652777,288.5936889648437,294.1499938964844,252.6100006103516,251.9341278076172,253.65835571289065,252.6777191162109,286.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.4619197845459,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520874023437,0.0,0.0,9.487399074714632e-05,290.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.975830078125,0.0,0.0,9.990687249228358e-05,289.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94012451171875,0.0,0.0,7.379088492598385e-05,289.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,9.990689432015644e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9851989746094,0.0,0.0,0.0004739149298984,288.5856628417969,294.1499938964844,252.6000061035156,251.9252014160156,253.6488800048828,252.6676025390625,286.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.465288162231445,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94415283203125,0.0,0.0,9.48838351177983e-05,290.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677429199219,0.0,0.0,9.991723345592618e-05,289.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,7.379853923339397e-05,289.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286193847656,0.0,0.0,9.991725528379902e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,0.000473964086268,288.57763671875,294.1499938964844,252.58999633789065,251.91629028320312,253.639404296875,252.65750122070312,286.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.46874237060547,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,9.490475349593908e-05,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,9.993927233153954e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,7.38148155505769e-05,289.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91290283203125,0.0,0.0,9.993928688345476e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96075439453125,0.0,0.0,0.0004740685981232,288.56158447265625,294.1499938964844,252.57000732421875,251.89846801757807,253.62042236328125,252.63726806640625,286.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.475929260253903,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,9.490475349593908e-05,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,9.993927233153954e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,7.38148155505769e-05,289.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91290283203125,0.0,0.0,9.993928688345476e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96075439453125,0.0,0.0,0.0004740685981232,288.56158447265625,294.1499938964844,252.57000732421875,251.89846801757807,253.62042236328125,252.63726806640625,286.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.475929260253903,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,9.492772369412704e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93536376953125,0.0,0.0,9.996345033869149e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,7.383267802651972e-05,289.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,9.996347216656432e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444274902344,0.0,0.0,0.0004741833254229,288.5455017089844,294.1499938964844,252.5500030517578,251.8806610107422,253.60142517089844,252.6170196533203,286.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114451870322,7.202394236571763e-09,0.0010114379692822,-0.0179209448397159,0.0,0.0,0.0,-0.0083833513781428,60.0,-23.483572006225582,-0.0,-6.975000843567615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,9.492772369412704e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93536376953125,0.0,0.0,9.996345033869149e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,7.383267802651972e-05,289.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,9.996347216656432e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444274902344,0.0,0.0,0.0004741833254229,288.5455017089844,294.1499938964844,252.5500030517578,251.8806610107422,253.60142517089844,252.6170196533203,286.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114451870322,7.202394236571763e-09,0.0010114379692822,-0.0179209448397159,0.0,0.0,0.0,-0.0083833513781428,60.0,-23.483572006225582,-0.0,-6.975000843567615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
