time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535200,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906677246094,0.0,0.0,9.58722157520242e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6085205078125,0.0,0.0,0.0001009580519166,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,7.456728053512052e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57891845703125,0.0,0.0,0.0001009580737445,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155700683594,0.0,0.0,0.0004789013473782,288.219970703125,294.1499938964844,252.2240753173828,251.6032867431641,253.2261962890625,252.2675018310547,286.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.71383476257324,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5744323730469,0.0,0.0,9.586851228959858e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.592041015625,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655517578125,0.0,0.0,7.45643992559053e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628356933594,0.0,0.0,0.0001009541665553,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989990234375,0.0,0.0,0.000478882837342,288.2035217285156,294.1499938964844,252.2084045410156,251.5900421142578,253.2079467773437,252.251953125,286.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.713253021240234,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5744323730469,0.0,0.0,9.586851228959858e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.592041015625,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655517578125,0.0,0.0,7.45643992559053e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628356933594,0.0,0.0,0.0001009541665553,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989990234375,0.0,0.0,0.000478882837342,288.2035217285156,294.1499938964844,252.2084045410156,251.5900421142578,253.2079467773437,252.251953125,286.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.713253021240234,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55816650390625,0.0,0.0,9.585746738594024e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755615234375,0.0,0.0,0.0001009425177471,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,7.455580634996295e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467224121094,0.0,0.0,0.000100942532299,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824279785156,0.0,0.0,0.0004788276564795,288.18707275390625,294.1499938964844,252.1924591064453,251.5764923095703,253.18972778320312,252.23635864257807,286.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.71088409423828,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55816650390625,0.0,0.0,9.585746738594024e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755615234375,0.0,0.0,0.0001009425177471,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,7.455580634996295e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467224121094,0.0,0.0,0.000100942532299,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824279785156,0.0,0.0,0.0004788276564795,288.18707275390625,294.1499938964844,252.1924591064453,251.5764923095703,253.18972778320312,252.23635864257807,286.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.71088409423828,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.550048828125,0.0,0.0,9.584926010575144e-05,290.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673217773437,0.0,0.0,0.0001009338811854,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413513183594,0.0,0.0,7.454942533513531e-05,289.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386657714844,0.0,0.0,0.0001009338957373,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741271972656,0.0,0.0,0.0004787866782862,288.1788635253906,294.1499938964844,252.1843719482422,251.5695953369141,253.18063354492188,252.2285003662109,286.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.70903968811035,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419006347656,0.0,0.0,9.583956125425176e-05,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55908203125,0.0,0.0,0.0001009236657409,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53326416015625,0.0,0.0,7.45418801670894e-05,289.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.53057861328125,0.0,0.0,0.0001009236802929,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,0.0004787382204085,288.1706237792969,294.1499938964844,252.1762084960937,251.56260681152344,253.17153930664065,252.2206268310547,286.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.706817626953125,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.525634765625,0.0,0.0,9.58166565396823e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426025390625,0.0,0.0,0.0001008995459415,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51708984375,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.51446533203125,0.0,0.0,0.0001008995604934,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492858886719,0.0,0.0,0.000478623813251,288.1541442871094,294.1499938964844,252.1596069335937,251.54833984375,253.1533966064453,252.2047119140625,286.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.701536178588867,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.525634765625,0.0,0.0,9.58166565396823e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426025390625,0.0,0.0,0.0001008995459415,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51708984375,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.51446533203125,0.0,0.0,0.0001008995604934,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492858886719,0.0,0.0,0.000478623813251,288.1541442871094,294.1499938964844,252.1596069335937,251.54833984375,253.1533966064453,252.2047119140625,286.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.701536178588867,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260925292969,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009460449219,0.0,0.0,7.450383418472484e-05,289.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49835205078125,0.0,0.0,0.000100872159237,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53271484375,0.0,0.0,0.0004784938355442,288.1376953125,294.1499938964844,252.14259338378903,251.5336456298828,253.13528442382807,252.18858337402344,286.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.69548416137696,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260925292969,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009460449219,0.0,0.0,7.450383418472484e-05,289.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49835205078125,0.0,0.0,0.000100872159237,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53271484375,0.0,0.0,0.0004784938355442,288.1376953125,294.1499938964844,252.14259338378903,251.5336456298828,253.13528442382807,252.18858337402344,286.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.69548416137696,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096130371094,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847717285156,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822082519531,0.0,0.0,0.0001008433537208,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5161437988281,0.0,0.0,0.0004783571930602,288.1212158203125,294.1499938964844,252.1251373291016,251.5184631347656,253.1171875,252.1721649169922,286.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.68915367126465,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096130371094,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847717285156,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822082519531,0.0,0.0,0.0001008433537208,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5161437988281,0.0,0.0,0.0004783571930602,288.1212158203125,294.1499938964844,252.1251373291016,251.5184631347656,253.1171875,252.1721649169922,286.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.68915367126465,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.476806640625,0.0,0.0,9.57362717599608e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931335449219,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4685974121094,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,0.0001008149120025,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,0.0004782222677022,288.104736328125,294.1499938964844,252.1071929931641,251.5027618408203,253.0991058349609,252.15542602539065,286.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.6829833984375,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.476806640625,0.0,0.0,9.57362717599608e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931335449219,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4685974121094,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,0.0001008149120025,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,0.0004782222677022,288.104736328125,294.1499938964844,252.1071929931641,251.5027618408203,253.0991058349609,252.15542602539065,286.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.6829833984375,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686584472656,0.0,0.0,9.57233933149837e-05,290.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848937988281,0.0,0.0,0.0001008013350656,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46051025390625,0.0,0.0,7.445153460139409e-05,289.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579772949219,0.0,0.0,0.0001008013496175,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,0.0004781579773407,288.0965270996094,294.1499938964844,252.09803771972656,251.49468994140625,253.09005737304688,252.1469116210937,286.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.68010330200196,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605407714844,0.0,0.0,9.571131522534416e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766540527344,0.0,0.0,0.0001007886166917,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524230957031,0.0,0.0,7.444213406415656e-05,289.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499206542969,0.0,0.0,0.0001007886312436,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830017089844,0.0,0.0,0.0004780976159963,288.0882873535156,294.1499938964844,252.08872985839844,251.4864654541016,253.0810089111328,252.13829040527344,286.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.67744445800781,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442443847656,0.0,0.0,9.569014946464448e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46014404296875,0.0,0.0,0.0001007663304335,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,7.442567584803328e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43377685546875,0.0,0.0,0.0001007663449854,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664306640625,0.0,0.0,0.0004779919108841,288.0718078613281,294.1499938964844,252.0696716308593,251.4695739746093,253.0629272460937,252.1207275390625,286.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.672996520996094,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442443847656,0.0,0.0,9.569014946464448e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46014404296875,0.0,0.0,0.0001007663304335,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,7.442567584803328e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43377685546875,0.0,0.0,0.0001007663449854,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664306640625,0.0,0.0,0.0004779919108841,288.0718078613281,294.1499938964844,252.0696716308593,251.4695739746093,253.0629272460937,252.1207275390625,286.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.672996520996094,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4279479980469,0.0,0.0,9.56737931119278e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44366455078125,0.0,0.0,0.0001007491082418,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200439453125,0.0,0.0,7.441295019816607e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176025390625,0.0,0.0,0.0001007491227937,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4498596191406,0.0,0.0,0.000477910216432,288.0553283691406,294.1499938964844,252.0500030517578,251.4519958496093,253.0447998046875,252.1027069091797,286.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.0203552730381488,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.66990852355957,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4279479980469,0.0,0.0,9.56737931119278e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44366455078125,0.0,0.0,0.0001007491082418,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200439453125,0.0,0.0,7.441295019816607e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176025390625,0.0,0.0,0.0001007491227937,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4498596191406,0.0,0.0,0.000477910216432,288.0553283691406,294.1499938964844,252.0500030517578,251.4519958496093,253.0447998046875,252.1027069091797,286.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.0203552730381488,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.66990852355957,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4116516113281,0.0,0.0,9.56567091634497e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271850585937,0.0,0.0,0.0001007311147986,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,7.439966429956257e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014587402344,0.0,0.0,0.0001007311293506,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43328857421875,0.0,0.0,0.0004778248548973,288.038818359375,294.1499938964844,252.0287628173828,251.43280029296875,253.02664184570312,252.0839233398437,286.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110574434283535e-09,0.001019203918986,-0.0202995128929615,0.0,0.0,0.0,-0.0088335759937763,60.0,-23.668190002441406,-0.0,-7.082531539026604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4116516113281,0.0,0.0,9.56567091634497e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271850585937,0.0,0.0,0.0001007311147986,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,7.439966429956257e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014587402344,0.0,0.0,0.0001007311293506,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43328857421875,0.0,0.0,0.0004778248548973,288.038818359375,294.1499938964844,252.0287628173828,251.43280029296875,253.02664184570312,252.0839233398437,286.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110574434283535e-09,0.001019203918986,-0.0202995128929615,0.0,0.0,0.0,-0.0088335759937763,60.0,-23.668190002441406,-0.0,-7.082531539026604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,9.563328785588963e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4106750488281,0.0,0.0,0.0001007064493023,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,7.438144530169666e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3852844238281,0.0,0.0,0.0001007064638542,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167175292969,0.0,0.0,0.0004777078574988,288.0223388671875,294.1499938964844,252.00515747070312,251.41114807128903,253.00840759277344,252.064208984375,286.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081391555947448e-09,0.0010189544409513,-0.0202230885624885,0.0,0.0,0.0,-0.0088191088289022,60.0,-23.666889190673828,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,9.563328785588963e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4106750488281,0.0,0.0,0.0001007064493023,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,7.438144530169666e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3852844238281,0.0,0.0,0.0001007064638542,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167175292969,0.0,0.0,0.0004777078574988,288.0223388671875,294.1499938964844,252.00515747070312,251.41114807128903,253.00840759277344,252.064208984375,286.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081391555947448e-09,0.0010189544409513,-0.0202230885624885,0.0,0.0,0.0,-0.0088191088289022,60.0,-23.666889190673828,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38720703125,0.0,0.0,9.561928891343996e-05,289.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024353027344,0.0,0.0,0.0001006917082122,289.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795471191406,0.0,0.0,7.437056046910584e-05,289.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,0.0001006917227641,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.408447265625,0.0,0.0,0.0004776379500981,288.0140991210937,294.1499938964844,251.9925079345703,251.3994598388672,252.999252319336,252.05377197265625,285.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063951284498216e-09,0.001018805312924,-0.0201774146407842,0.0,0.0,0.0,-0.008810463361442,60.0,-23.666290283203125,-0.0,-7.076991437315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,9.56038129515946e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941955566406,0.0,0.0,0.0001006754100671,289.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714599609375,0.0,0.0,7.435852603521198e-05,289.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691101074219,0.0,0.0,0.0001006754246191,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.400146484375,0.0,0.0,0.0004775606503244,288.005859375,294.1499938964844,251.9793243408203,251.38720703125,252.99005126953125,252.0429534912109,285.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044669819184946e-09,0.001018640352413,-0.0201269164681434,0.0,0.0,0.0,-0.0088009042665362,60.0,-23.665714263916016,-0.0,-7.074700647535792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627624511719,0.0,0.0,9.55690848059021e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.377685546875,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3552551269531,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529357910156,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835754394531,0.0,0.0,0.000477387162391,287.9893493652344,294.1499938964844,251.951400756836,251.36111450195312,252.9715576171875,252.0202178955078,285.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.664644241333008,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627624511719,0.0,0.0,9.55690848059021e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.377685546875,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3552551269531,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529357910156,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835754394531,0.0,0.0,0.000477387162391,287.9893493652344,294.1499938964844,251.951400756836,251.36111450195312,252.9715576171875,252.0202178955078,285.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.664644241333008,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3464660644531,0.0,0.0,9.552931442158295e-05,289.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33905029296875,0.0,0.0,7.430058030877262e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,0.0001005969752441,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,0.0004771885287482,287.9728698730469,294.1499938964844,251.9215240478516,251.3330078125,252.95285034179688,251.9956817626953,285.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951849845255765e-09,0.0010178467491641,-0.0198838282376527,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.663732528686523,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3464660644531,0.0,0.0,9.552931442158295e-05,289.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33905029296875,0.0,0.0,7.430058030877262e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,0.0001005969752441,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,0.0004771885287482,287.9728698730469,294.1499938964844,251.9215240478516,251.3330078125,252.95285034179688,251.9956817626953,285.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951849845255765e-09,0.0010178467491641,-0.0198838282376527,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.663732528686523,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301696777344,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3447265625,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205871582031,0.0,0.0,0.0001005509329843,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504638671875,0.0,0.0,0.0004769701045006,287.9563903808594,294.1499938964844,251.88983154296875,251.30303955078125,252.9339599609375,251.9696655273437,285.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.66296768188477,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301696777344,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3447265625,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205871582031,0.0,0.0,0.0001005509329843,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504638671875,0.0,0.0,0.0004769701045006,287.9563903808594,294.1499938964844,251.88983154296875,251.30303955078125,252.9339599609375,251.9696655273437,285.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.66296768188477,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,9.543760097585618e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282470703125,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.306640625,0.0,0.0,7.422924682032317e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044128417969,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338928222656,0.0,0.0,0.000476730405353,287.9398803710937,294.1499938964844,251.85646057128903,251.27134704589844,252.914779663086,251.9417724609375,285.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.662412643432617,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,9.543760097585618e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282470703125,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.306640625,0.0,0.0,7.422924682032317e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044128417969,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338928222656,0.0,0.0,0.000476730405353,287.9398803710937,294.1499938964844,251.85646057128903,251.27134704589844,252.914779663086,251.9417724609375,285.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.662412643432617,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30572509765625,0.0,0.0,9.541255712974817e-05,289.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32000732421875,0.0,0.0,0.0001004740115604,289.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,7.420976908179e-05,289.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962951660156,0.0,0.0,0.0001004740261123,290.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3256225585937,0.0,0.0,0.0004766053170897,287.931640625,294.1499938964844,251.8392028808593,251.25489807128903,252.9051208496093,251.92730712890625,285.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.66218948364257,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975769042969,0.0,0.0,9.538645826978608e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.311767578125,0.0,0.0,0.0001004465302685,289.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904357910156,0.0,0.0,7.418946916004643e-05,289.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882080078125,0.0,0.0,0.0001004465375444,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,0.0004764749319292,287.92340087890625,294.1499938964844,251.82156372070312,251.2380828857422,252.89537048339844,251.91241455078125,285.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.66202163696289,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812805175781,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,0.0001003893630695,289.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,7.414724677801132e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27203369140625,0.0,0.0,0.0001003893776214,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008117675781,0.0,0.0,0.0004762037715408,287.90692138671875,294.1499938964844,251.7852783203125,251.2033843994141,252.8756866455078,251.8816070556641,285.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.66181182861328,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812805175781,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,0.0001003893630695,289.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,7.414724677801132e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27203369140625,0.0,0.0,0.0001003893776214,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008117675781,0.0,0.0,0.0004762037715408,287.90692138671875,294.1499938964844,251.7852783203125,251.2033843994141,252.8756866455078,251.8816070556641,285.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.66181182861328,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
