time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537540,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2649841308594,0.0,0.0,9.5275099738501e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27880859375,0.0,0.0,0.0001003292636596,289.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580261230469,0.0,0.0,7.410285616060719e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.255859375,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842712402344,0.0,0.0,0.0004759186704177,287.89044189453125,294.1499938964844,251.74774169921875,251.1674041748047,252.855712890625,251.849365234375,285.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.661788940429688,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2649841308594,0.0,0.0,9.5275099738501e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27880859375,0.0,0.0,0.0001003292636596,289.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580261230469,0.0,0.0,7.410285616060719e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.255859375,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842712402344,0.0,0.0,0.0004759186704177,287.89044189453125,294.1499938964844,251.74774169921875,251.1674041748047,252.855712890625,251.849365234375,285.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.661788940429688,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486877441406,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2623596191406,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,7.405666110571474e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396850585937,0.0,0.0,0.0001002667340799,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677307128906,0.0,0.0,0.00047562198597,287.8739624023437,294.1499938964844,251.70909118652344,251.1302947998047,252.8354034423828,251.81581115722656,285.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.661941528320312,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486877441406,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2623596191406,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,7.405666110571474e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396850585937,0.0,0.0,0.0001002667340799,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677307128906,0.0,0.0,0.00047562198597,287.8739624023437,294.1499938964844,251.70909118652344,251.1302947998047,252.8354034423828,251.81581115722656,285.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.661941528320312,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323913574219,0.0,0.0,9.515439887763932e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458801269531,0.0,0.0,0.000100202159956,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256164550781,0.0,0.0,7.400897447951138e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235107421875,0.0,0.0,0.000100202167232,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.251220703125,0.0,0.0,0.0004753157554659,287.85748291015625,294.1499938964844,251.6694793701172,251.09217834472656,252.8147735595703,251.7810516357422,285.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.66227149963379,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323913574219,0.0,0.0,9.515439887763932e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458801269531,0.0,0.0,0.000100202159956,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256164550781,0.0,0.0,7.400897447951138e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235107421875,0.0,0.0,0.000100202167232,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.251220703125,0.0,0.0,0.0004753157554659,287.85748291015625,294.1499938964844,251.6694793701172,251.09217834472656,252.8147735595703,251.7810516357422,285.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.66227149963379,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,9.512311225989832e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376708984375,0.0,0.0,0.000100169207144,289.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.217529296875,0.0,0.0,7.398464367724955e-05,289.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,0.0001001692216959,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2429504394531,0.0,0.0,0.0004751594678964,287.8492736816406,294.1499938964844,251.6493530273437,251.0727996826172,252.8043212890625,251.76319885253903,285.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.662511825561523,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21612548828125,0.0,0.0,9.509158553555608e-05,289.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,0.0001001360142254,289.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2094116210937,0.0,0.0,7.396012370008975e-05,289.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,0.0001001360215013,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,0.0004750019870698,287.8410339355469,294.1499938964844,251.6290283203125,251.05322265625,252.7937774658203,251.74513244628903,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.66278839111328,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130126953125,0.0,0.0,0.0001000687479972,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932373046875,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911926269531,0.0,0.0,0.0001000687625491,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182006835937,0.0,0.0,0.0004746829217765,287.8245849609375,294.1499938964844,251.587890625,251.0135498046875,252.7724456787109,251.70828247070312,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.66349029541016,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130126953125,0.0,0.0,0.0001000687479972,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932373046875,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911926269531,0.0,0.0,0.0001000687625491,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182006835937,0.0,0.0,0.0004746829217765,287.8245849609375,294.1499938964844,251.587890625,251.0135498046875,252.7724456787109,251.70828247070312,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.66349029541016,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835632324219,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770324707031,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,0.0001000009069684,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016906738281,0.0,0.0,0.0004743610334116,287.80810546875,294.1499938964844,251.5461883544922,250.97332763671875,252.75076293945312,251.670654296875,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.664382934570312,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835632324219,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770324707031,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,0.0001000009069684,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016906738281,0.0,0.0,0.0004743610334116,287.80810546875,294.1499938964844,251.5461883544922,250.97332763671875,252.75076293945312,251.670654296875,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.664382934570312,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16729736328125,0.0,0.0,9.489869989920408e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15887451171875,0.0,0.0,9.993290586862712e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,0.0004740385047625,287.7916564941406,294.1499938964844,251.50408935546875,250.93267822265625,252.7287139892578,251.63229370117188,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.665502548217773,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16729736328125,0.0,0.0,9.489869989920408e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15887451171875,0.0,0.0,9.993290586862712e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,0.0004740385047625,287.7916564941406,294.1499938964844,251.50408935546875,250.93267822265625,252.7287139892578,251.63229370117188,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.665502548217773,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,9.483444591751322e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,9.986524673877284e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,0.0004737175477202,287.7752380371094,294.1499938964844,251.4617156982422,250.8917694091797,252.7063446044922,251.5933837890625,285.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.66684341430664,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,9.483444591751322e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,9.986524673877284e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,0.0004737175477202,287.7752380371094,294.1499938964844,251.4617156982422,250.8917694091797,252.7063446044922,251.5933837890625,285.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.66684341430664,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,9.480259905103594e-05,289.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.155517578125,0.0,0.0,9.983169729821384e-05,289.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,7.373536209343001e-05,289.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,9.983171185012908e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16046142578125,0.0,0.0,0.000473558466183,287.7669982910156,294.1499938964844,251.4404754638672,250.8712615966797,252.6950225830078,251.57373046875,285.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.667612075805664,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,9.47710359469056e-05,289.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,9.979846072383224e-05,289.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,7.371080573648214e-05,289.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,9.979846799978986e-05,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522216796875,0.0,0.0,0.0004734007816296,287.7587890625,294.1499938964844,251.41921997070312,250.8507232666016,252.68362426757807,251.55398559570312,285.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.6684513092041,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,9.470899385632948e-05,289.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,9.97331299004145e-05,289.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,7.366255158558488e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,9.973313717637212e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,0.0004730908840429,287.7423400878906,294.1499938964844,251.3767242431641,250.8097076416016,252.6605529785156,251.51426696777344,285.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.670351028442383,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,9.470899385632948e-05,289.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,9.97331299004145e-05,289.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,7.366255158558488e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,9.973313717637212e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,0.0004730908840429,287.7423400878906,294.1499938964844,251.3767242431641,250.8097076416016,252.6605529785156,251.51426696777344,285.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.670351028442383,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144714355469,0.0,0.0,9.966959623852743e-05,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.0,0.0,7.361562893493101e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942687988281,0.0,0.0,9.966960351448506e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192932128906,0.0,0.0,0.0004727895138785,287.7259216308594,294.1499938964844,251.3343811035156,250.76885986328125,252.63717651367188,251.47430419921875,285.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.672548294067383,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144714355469,0.0,0.0,9.966959623852743e-05,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.0,0.0,7.361562893493101e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942687988281,0.0,0.0,9.966960351448506e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192932128906,0.0,0.0,0.0004727895138785,287.7259216308594,294.1499938964844,251.3343811035156,250.76885986328125,252.63717651367188,251.47430419921875,285.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.672548294067383,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.45907158893533e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,9.960857278201728e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799865722656,0.0,0.0,7.357055437751114e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,9.96085800579749e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,0.0004725000471808,287.7095031738281,294.1499938964844,251.2923278808593,250.72830200195312,252.61346435546875,251.4342193603516,285.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.67510032653809,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.45907158893533e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,9.960857278201728e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799865722656,0.0,0.0,7.357055437751114e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,9.96085800579749e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,0.0004725000471808,287.7095031738281,294.1499938964844,251.2923278808593,250.72830200195312,252.61346435546875,251.4342193603516,285.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.67510032653809,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,9.45353094721213e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816955566406,0.0,0.0,9.955022687790915e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,9.955024142982438e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,0.0004722232988569,287.6930847167969,294.1499938964844,251.25070190429688,250.68820190429688,252.58946228027344,251.3941345214844,285.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398281732452e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.67797470092773,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,9.45353094721213e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816955566406,0.0,0.0,9.955022687790915e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,9.955024142982438e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,0.0004722232988569,287.6930847167969,294.1499938964844,251.25070190429688,250.68820190429688,252.58946228027344,251.3941345214844,285.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398281732452e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.67797470092773,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,9.45087376749143e-05,289.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,9.952225082088262e-05,289.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05572509765625,0.0,0.0,7.350680243689567e-05,289.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,9.952225809684025e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,0.0004720905853901,287.68487548828125,294.1499938964844,251.2301025390625,250.6683654785156,252.57733154296875,251.37413024902344,285.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.6802958720302286e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.6795597076416,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,9.448304626857862e-05,289.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.949519881047308e-05,289.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,7.34868153813295e-05,289.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458374023437,0.0,0.0,9.94952060864307e-05,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,0.0004719622374977,287.6766662597656,294.1499938964844,251.20965576171875,250.64871215820312,252.56512451171875,251.35415649414065,285.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.016469556838274,0.0,0.0,0.0,-0.0081086568534374,60.0,-23.68123435974121,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489196777344,0.0,0.0,9.94438523775898e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,7.344889309024438e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,9.94438596535474e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,0.0004717186966445,287.6602478027344,294.1499938964844,251.1693115234375,250.6099395751953,252.54052734375,251.3144073486328,285.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785425379872,60.0,-23.68483543395996,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489196777344,0.0,0.0,9.94438523775898e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,7.344889309024438e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,9.94438596535474e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,0.0004717186966445,287.6602478027344,294.1499938964844,251.1693115234375,250.6099395751953,252.54052734375,251.3144073486328,285.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785425379872,60.0,-23.68483543395996,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,9.438904817216098e-05,289.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135498046875,0.0,0.0,9.939621668308972e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370788574219,0.0,0.0,0.000471492705401,287.64385986328125,294.1499938964844,251.1298065185547,250.5720672607422,252.51568603515625,251.2749786376953,285.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169827184158e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.68877410888672,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,9.438904817216098e-05,289.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135498046875,0.0,0.0,9.939621668308972e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370788574219,0.0,0.0,0.000471492705401,287.64385986328125,294.1499938964844,251.1298065185547,250.5720672607422,252.51568603515625,251.2749786376953,285.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169827184158e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.68877410888672,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,9.935311391018332e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,7.338187424466014e-05,289.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206298828125,0.0,0.0,0.0004712882800959,287.62744140625,294.1499938964844,251.09130859375,250.5352020263672,252.4906005859375,251.23602294921875,285.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183500912062e-09,0.0010052624857053,-0.0160292219370603,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.69303703308105,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,9.935311391018332e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,7.338187424466014e-05,289.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206298828125,0.0,0.0,0.0004712882800959,287.62744140625,294.1499938964844,251.09130859375,250.5352020263672,252.4906005859375,251.23602294921875,285.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183500912062e-09,0.0010052624857053,-0.0160292219370603,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.69303703308105,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886474609375,0.0,0.0,9.431085345568135e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,9.93138673948124e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,7.335288682952523e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00421142578125,0.0,0.0,0.0004711021028924,287.61102294921875,294.1499938964844,251.053939819336,250.49952697753903,252.46530151367188,251.1975860595703,285.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745092238041e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.697559356689453,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886474609375,0.0,0.0,9.431085345568135e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,9.93138673948124e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,7.335288682952523e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00421142578125,0.0,0.0,0.0004711021028924,287.61102294921875,294.1499938964844,251.053939819336,250.49952697753903,252.46530151367188,251.1975860595703,285.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745092238041e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.697559356689453,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98052978515625,0.0,0.0,9.429383499082178e-05,289.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916076660156,0.0,0.0,9.929594671120868e-05,289.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,7.333965186262503e-05,289.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97320556640625,0.0,0.0,9.929595398716629e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,0.0004710170906037,287.60284423828125,294.1499938964844,251.0357208251953,250.482162475586,252.4525909423828,251.1786193847656,285.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.69990539550781,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,9.42779370234348e-05,289.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.927920473273844e-05,289.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,7.332728273468092e-05,289.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,9.927921200869604e-05,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,0.0004709376662503,287.5946350097656,294.1499938964844,251.0178375244141,250.4651641845703,252.4398193359375,251.1598358154297,285.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.70229721069336,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561767578125,0.0,0.0,9.424938616575672e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670715332031,0.0,0.0,9.924914047587664e-05,289.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,9.924914775183424e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,0.0004707950865849,287.5782165527344,294.1499938964844,250.983139038086,250.4322509765625,252.4141845703125,251.1228942871093,285.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.70716667175293,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
