time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561767578125,0.0,0.0,9.424938616575672e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670715332031,0.0,0.0,9.924914047587664e-05,289.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,9.924914775183424e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,0.0004707950865849,287.5782165527344,294.1499938964844,250.983139038086,250.4322509765625,252.4141845703125,251.1228942871093,285.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.70716667175293,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93994140625,0.0,0.050000000745058,9.422490984434262e-05,289.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.050000000745058,9.922336175804958e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.932861328125,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.050000000745058,0.0004706728213932,287.56182861328125,291.1499938964844,250.9499969482422,250.40093994140625,252.388412475586,251.0867614746093,285.53094482421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.712081909179688,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93994140625,0.0,0.050000000745058,9.422490984434262e-05,289.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.050000000745058,9.922336175804958e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.932861328125,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.050000000745058,0.0004706728213932,287.56182861328125,291.1499938964844,250.9499969482422,250.40093994140625,252.388412475586,251.0867614746093,285.53094482421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.712081909179688,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29376220703125,0.6346790790557861,0.050000000745058,0.0408389270305633,289.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29595947265625,0.6346790790557861,0.050000000745058,0.0430053584277629,289.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926330566406,0.6346790790557861,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29229736328125,0.6346790790557861,0.050000000745058,0.0430053584277629,290.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968444824219,0.6346790790557861,0.050000000745058,0.2039988934993744,286.0035705566406,291.1499938964844,250.9339599609375,250.38584899902344,275.85955810546875,282.1040954589844,285.2570495605469,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351095557212829,2.2939012467304565e-07,0.4351093173027038,-0.1266677528619766,0.0,0.0,0.0,10.189587593078612,60.0,-923.8547973632812,-0.0,12.28026008605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6318501234054565,0.050000000745058,0.0452341325581073,289.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6318501234054565,0.050000000745058,0.0476337224245071,289.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6318501234054565,0.050000000745058,0.0351821035146713,289.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6318501234054565,0.050000000745058,0.0476337224245071,290.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6318501234054565,0.050000000745058,0.2259538620710373,284.8328857421875,291.1499938964844,250.9181671142578,250.3710327148437,279.1752319335937,290.1831970214844,284.35577392578125,1.0,0.1210902556777,0.1842608451843261,0.1842608451843261,1.0,1.0,-0.481976181268692,0.0207148436456918,0.4612613320350647,-0.1175052523612976,0.0,0.0,0.0,12.509324073791504,60.0,-1560.860595703125,-0.0,16.67972183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0411071777344,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.733130696202692e-21,-7.229124768568012e-21,2.495993870416928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5051574707031,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5051574707031,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5051574707031,0.5713130235671997,0.050000000745058,0.035527940839529,289.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5051574707031,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5051574707031,0.5713130235671997,0.050000000745058,0.2281749695539474,283.4538269042969,291.1499938964844,250.8872833251953,250.3422241210937,279.2093200683594,290.5906677246094,283.29693603515625,1.0,0.140597403049469,0.1944642812013626,0.1944642812013626,1.0,1.0,-0.486716628074646,0.0232152193784713,0.4635013937950134,-0.1164083182811737,0.0,0.0,1.0,20.02035903930664,60.0,-345.81903076171875,-6053.45068359375,23.188230514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71734619140625,305.260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,2811.441162109375,18000.0,0.0,0.0,0.0045322533696889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696551382541656,0.2696562707424164,-1.1399789627830614e-06,0.0,4.599661224347074e-06,0.0,0.0,4.9416913986206055,0.0,0.0,0.0,0.2176944315433502,4.0,0.0,1.0
540240,289.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5051574707031,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5051574707031,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5051574707031,0.5713130235671997,0.050000000745058,0.035527940839529,289.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5051574707031,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5051574707031,0.5713130235671997,0.050000000745058,0.2281749695539474,283.4538269042969,291.1499938964844,250.8872833251953,250.3422241210937,279.2093200683594,290.5906677246094,283.29693603515625,1.0,0.140597403049469,0.1944642812013626,0.1944642812013626,1.0,1.0,-0.486716628074646,0.0232152193784713,0.4635013937950134,-0.1164083182811737,0.0,0.0,1.0,20.02035903930664,60.0,-345.81903076171875,-6053.45068359375,23.188230514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71734619140625,305.260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,2811.441162109375,18000.0,0.0,0.0,0.0045322533696889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696551382541656,0.2696562707424164,-1.1399789627830614e-06,0.0,4.599661224347074e-06,0.0,0.0,4.9416913986206055,0.0,0.0,0.0,0.2176944315433502,4.0,0.0,1.0
540300,289.7167663574219,297.1499938964844,293.1499938964844,0.0007495429599657,-71.92386627197266,284.4874267578125,0.5495008826255798,0.050000000745058,0.0458160750567913,289.7746887207031,297.1499938964844,293.1499938964844,0.0007689004996791,-77.69532775878906,284.40167236328125,0.5495008826255798,0.050000000745058,0.0482465326786041,289.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.72900390625,0.5495008826255798,0.050000000745058,0.0356347262859344,289.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72900390625,0.5495008826255798,0.050000000745058,0.0482465326786041,290.58026123046875,297.1499938964844,293.1499938964844,0.0005006997962482,-221.9868011474609,284.09100341796875,0.5495008826255798,0.050000000745058,0.2288607805967331,283.7937316894531,291.1499938964844,250.8721923828125,250.3282165527344,279.1920471191406,290.58203125,284.45172119140625,1.0,0.1490043699741363,0.1952596753835678,0.1952596753835678,1.0,1.0,-0.4881795942783355,0.0234613772481679,0.4647181928157806,-0.1166639551520347,0.0,0.0,1.0,23.68686485290528,60.0,2162.904052734375,-7313.02197265625,26.34192276000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1752319335937,307.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,5378.015625,19080.0,0.0,0.0,0.0244288388639688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737058699131012,0.7370632290840149,-4.51514961241628e-06,0.0,2.4792165277176537e-05,0.0,0.0,61.433143615722656,0.0,0.0,0.0,0.5000771880149841,4.0,0.0,1.0
540360,289.7247009277344,297.1499938964844,293.1499938964844,0.001480909413658,-136.11744689941406,287.1453857421875,0.5326769948005676,0.050000000745058,0.0459472946822643,289.7776794433594,297.1499938964844,293.1499938964844,0.0014350295532494,-138.89752197265625,287.0648498535156,0.5326769948005676,0.050000000745058,0.0483847148716449,289.6771545410156,297.1499938964844,293.1499938964844,0.0009729906450957,-69.55843353271484,286.2713928222656,0.5326769948005676,0.050000000745058,0.0357367843389511,289.4334411621094,297.1499938964844,293.1499938964844,0.0011004072148352,-106.50923919677734,286.4582824707031,0.5326769948005676,0.050000000745058,0.0483847148716449,290.5849304199219,297.1499938964844,293.1499938964844,0.0010278719710186,-471.9305725097656,286.47247314453125,0.5326769948005676,0.050000000745058,0.229516252875328,285.1852111816406,291.1499938964844,250.8573303222656,250.31446838378903,279.18145751953125,290.5827941894531,285.84014892578125,1.0,0.15657439827919,0.196006029844284,0.196006029844284,0.9995754361152648,1.0,-0.4895778298377991,0.0236873067915439,0.4658905267715454,-0.1169365271925926,0.0,0.0,1.0,27.1941032409668,60.0,2762.571533203125,-7382.86572265625,29.375946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.929931640625,307.2162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,10398.8173828125,19080.0,0.0,0.0,0.0441146306693553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0368081331253052,1.036816954612732,-8.879439519660082e-06,0.0,4.477074253372848e-05,0.0,0.0,170.11669921875,0.0,0.0,0.0,0.6599782705307007,4.0,0.0,1.0
540420,289.760009765625,297.1499938964844,293.1499938964844,0.0024784379638731,-217.4925994873047,290.3114624023437,0.5139531493186951,0.050000000745058,0.0461357086896896,289.7996520996094,297.1499938964844,293.1499938964844,0.0024500612635165,-226.4143981933593,290.260009765625,0.5139531493186951,0.050000000745058,0.048583123832941,289.7088623046875,297.1499938964844,293.1499938964844,0.0020271367393434,-138.392822265625,289.57623291015625,0.5139531493186951,0.050000000745058,0.035883329808712,289.465576171875,297.1499938964844,293.1499938964844,0.0022282407153397,-205.94754028320312,289.8709716796875,0.5139531493186951,0.050000000745058,0.048583123832941,290.608642578125,297.1499938964844,293.1499938964844,0.0017930595204234,-786.2053833007812,289.2991638183594,0.5139531493186951,0.050000000745058,0.2304574251174926,286.7859802246094,291.1499938964844,250.8347625732422,250.29367065429688,279.1759948730469,290.6029357910156,287.1644592285156,1.0,0.1667811125516891,0.1976282894611358,0.1976282894611358,0.998917281627655,1.0,-0.4915855228900909,0.0241274461150169,0.4674580693244934,-0.1172524020075798,0.0,0.0,1.0,32.22972106933594,60.0,2473.82470703125,-7191.19189453125,33.7618522644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4325256347656,306.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,15241.0126953125,19080.0,0.0,0.0,0.0746292471885681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2556525468826294,1.2556655406951904,-1.3021021004533395e-05,0.0,7.57391972001642e-05,0.0,0.0,302.1284484863281,0.0,0.0,0.0,0.7860090732574463,4.0,0.0,1.0
540480,289.7728881835937,297.1499938964844,293.1499938964844,0.002751029562205,-238.876953125,291.0479736328125,0.5097684264183044,0.050000000745058,0.0461865738034248,289.80828857421875,297.1499938964844,293.1499938964844,0.0027285676915198,-249.5063323974609,291.0061950683594,0.5097684264183044,0.050000000745058,0.0486366860568523,289.7201538085937,297.1499938964844,293.1499938964844,0.002314607379958,-156.40504455566406,290.3469543457031,0.5097684264183044,0.050000000745058,0.0359228886663913,289.47686767578125,297.1499938964844,293.1499938964844,0.0025367874186486,-232.03976440429688,290.6711730957031,0.5097684264183044,0.050000000745058,0.0486366860568523,290.61773681640625,297.1499938964844,293.1499938964844,0.0020016101188957,-868.7650756835938,289.9466552734375,0.5097684264183044,0.050000000745058,0.2307114899158477,287.1189270019531,291.1499938964844,250.82830810546875,250.28775024414065,279.1757507324219,290.6114196777344,287.4618835449219,1.0,0.169420525431633,0.1981831490993499,0.1981831490993499,0.9987263083457948,1.0,-0.4921275079250335,0.024271773174405,0.4678557217121124,-0.1173220351338386,0.0,0.0,1.0,33.58903121948242,60.0,2334.775390625,-7131.85498046875,34.951786041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0939636230469,305.7705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,16094.5517578125,19080.0,0.0,0.0,0.0833142101764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290335178375244,1.2903488874435425,-1.3750257494393736e-05,0.0,8.455332863377407e-05,0.0,0.0,327.8617553710937,0.0,0.0,0.0,0.8059500455856323,4.0,0.0,1.0
540540,289.8358459472656,297.1499938964844,293.1499938964844,0.0038699458818882,-321.24774169921875,293.7903747558594,0.4955896139144897,0.050000000745058,0.0463909618556499,289.8529052734375,297.1499938964844,293.1499938964844,0.0038755990099161,-338.7635803222656,293.79168701171875,0.4955896139144897,0.050000000745058,0.0488519184291362,289.7757568359375,297.1499938964844,293.1499938964844,0.0034854644909501,-225.7804718017578,293.219482421875,0.4955896139144897,0.050000000745058,0.0360818579792976,289.5321655273437,297.1499938964844,293.1499938964844,0.0038036601617932,-332.7168884277344,293.6603698730469,0.4955896139144897,0.050000000745058,0.0488519184291362,290.664306640625,297.1499938964844,293.1499938964844,0.0028408551588654,-1185.3094482421875,292.3426513671875,0.4955896139144897,0.050000000745058,0.2317324578762054,288.3277587890625,291.1499938964844,250.8002014160156,250.2620391845703,279.17724609375,290.6565246582031,288.58843994140625,1.0,0.1796003729104995,0.2009599208831787,0.2009599208831787,0.9978771805763244,1.0,-0.4943054318428039,0.0249761696904897,0.4693292677402496,-0.1175331026315689,0.0,0.0,1.0,39.05073165893555,60.0,1755.5709228515625,-6937.52294921875,39.758697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0715026855469,304.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.623046875,20160.0,0.0,0.0,0.1200609654188156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369825839996338,1.3698413372039795,-1.5496600099140778e-05,0.0,0.0001218466131831,0.0,0.0,392.2651062011719,0.0,0.0,0.0,0.8666192293167114,4.0,0.0,1.0
540600,289.8358459472656,297.1499938964844,293.1499938964844,0.0038699458818882,-321.24774169921875,293.7903747558594,0.4955896139144897,0.050000000745058,0.0463909618556499,289.8529052734375,297.1499938964844,293.1499938964844,0.0038755990099161,-338.7635803222656,293.79168701171875,0.4955896139144897,0.050000000745058,0.0488519184291362,289.7757568359375,297.1499938964844,293.1499938964844,0.0034854644909501,-225.7804718017578,293.219482421875,0.4955896139144897,0.050000000745058,0.0360818579792976,289.5321655273437,297.1499938964844,293.1499938964844,0.0038036601617932,-332.7168884277344,293.6603698730469,0.4955896139144897,0.050000000745058,0.0488519184291362,290.664306640625,297.1499938964844,293.1499938964844,0.0028408551588654,-1185.3094482421875,292.3426513671875,0.4955896139144897,0.050000000745058,0.2317324578762054,288.3277587890625,291.1499938964844,250.8002014160156,250.2620391845703,279.17724609375,290.6565246582031,288.58843994140625,1.0,0.1796003729104995,0.2009599208831787,0.2009599208831787,0.9978771805763244,1.0,-0.4943054318428039,0.0249761696904897,0.4693292677402496,-0.1175331026315689,0.0,0.0,1.0,39.05073165893555,60.0,1755.5709228515625,-6937.52294921875,39.758697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0715026855469,304.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.623046875,20160.0,0.0,0.0,0.1200609654188156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369825839996338,1.3698413372039795,-1.5496600099140778e-05,0.0,0.0001218466131831,0.0,0.0,392.2651062011719,0.0,0.0,0.0,0.8666192293167114,4.0,0.0,1.0
540660,289.9006652832031,297.1499938964844,293.1499938964844,0.0048837680369615,-386.53997802734375,295.94512939453125,0.4858714938163757,0.050000000745058,0.0465602166950702,289.9017333984375,297.1499938964844,293.1499938964844,0.0049203969538211,-409.78753662109375,295.98553466796875,0.4858714938163757,0.050000000745058,0.0490301512181758,289.83416748046875,297.1499938964844,293.1499938964844,0.0045308326371014,-280.76641845703125,295.47625732421875,0.4858714938163757,0.050000000745058,0.0362135022878646,289.5903625488281,297.1499938964844,293.1499938964844,0.0049600210040807,-412.7430419921875,296.0126953125,0.4858714938163757,0.050000000745058,0.0490301512181758,290.7150573730469,297.1499938964844,293.1499938964844,0.0035591307096183,-1433.2181396484375,294.2156066894531,0.4858714938163757,0.050000000745058,0.2325779199600219,289.2878112792969,291.1499938964844,250.77297973632807,250.2372894287109,279.1789855957031,290.7069396972656,289.5013732910156,1.0,0.1875766068696975,0.2039611488580703,0.2039611488580703,0.9969579577445984,1.0,-0.4961090087890625,0.0257287323474884,0.4703802764415741,-0.1176319941878318,0.0,0.0,1.0,43.57268524169922,48.0,1334.85107421875,-6898.611328125,43.769752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7357482910156,304.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,19664.986328125,20160.0,0.0,0.0,0.1526097655296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4262971878051758,1.4263139963150024,-1.680063724052161e-05,0.0,0.0001548795116832,0.0,0.0,442.8064880371094,0.0,0.0,0.0,0.8858725428581238,4.0,0.0,1.0
540720,289.9006652832031,297.1499938964844,293.1499938964844,0.0048837680369615,-386.53997802734375,295.94512939453125,0.4858714938163757,0.050000000745058,0.0465602166950702,289.9017333984375,297.1499938964844,293.1499938964844,0.0049203969538211,-409.78753662109375,295.98553466796875,0.4858714938163757,0.050000000745058,0.0490301512181758,289.83416748046875,297.1499938964844,293.1499938964844,0.0045308326371014,-280.76641845703125,295.47625732421875,0.4858714938163757,0.050000000745058,0.0362135022878646,289.5903625488281,297.1499938964844,293.1499938964844,0.0049600210040807,-412.7430419921875,296.0126953125,0.4858714938163757,0.050000000745058,0.0490301512181758,290.7150573730469,297.1499938964844,293.1499938964844,0.0035591307096183,-1433.2181396484375,294.2156066894531,0.4858714938163757,0.050000000745058,0.2325779199600219,289.2878112792969,291.1499938964844,250.77297973632807,250.2372894287109,279.1789855957031,290.7069396972656,289.5013732910156,1.0,0.1875766068696975,0.2039611488580703,0.2039611488580703,0.9969579577445984,1.0,-0.4961090087890625,0.0257287323474884,0.4703802764415741,-0.1176319941878318,0.0,0.0,1.0,43.57268524169922,48.0,1334.85107421875,-6898.611328125,43.769752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7357482910156,304.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,19664.986328125,20160.0,0.0,0.0,0.1526097655296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4262971878051758,1.4263139963150024,-1.680063724052161e-05,0.0,0.0001548795116832,0.0,0.0,442.8064880371094,0.0,0.0,0.0,0.8858725428581238,4.0,0.0,1.0
540780,289.96051025390625,297.1499938964844,293.1499938964844,0.0058077964931726,-437.4478454589844,297.6520080566406,0.48353311419487,0.050000000745058,0.0466033071279525,289.9487609863281,297.1499938964844,293.1499938964844,0.0058784834109246,-465.3023681640625,297.72528076171875,0.48353311419487,0.050000000745058,0.0490755252540111,289.88934326171875,297.1499938964844,293.1499938964844,0.0054741287603974,-323.6388854980469,297.2613525390625,0.48353311419487,0.050000000745058,0.0362470149993896,289.6454467773437,297.1499938964844,293.1499938964844,0.0060326624661684,-475.30511474609375,297.87548828125,0.48353311419487,0.050000000745058,0.0490755252540111,290.76373291015625,297.1499938964844,293.1499938964844,0.0041682049632072,-1624.09375,295.6927795410156,0.48353311419487,0.050000000745058,0.2327931672334671,290.0605163574219,291.1499938964844,250.7475128173828,250.2142791748047,279.1760559082031,290.7558288574219,290.2413635253906,1.0,0.1890695989131927,0.2063871920108795,0.2063871920108795,0.9960694909095764,1.0,-0.4965684413909912,0.0263031311333179,0.4702652990818023,-0.1175753325223922,0.0,0.0,1.0,44.72098159790039,48.0,1065.2120361328125,-6962.09326171875,44.79288482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9301452636719,304.77362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20005.630859375,20160.0,0.0,0.0,0.1790961623191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438597559928894,1.4386146068572998,-1.7091664631152526e-05,0.0,0.0001817598385969,0.0,0.0,454.3619384765625,0.0,0.0,0.0,0.8929234147071838,4.0,0.0,1.0
540840,289.9625244140625,297.1499938964844,293.1499938964844,0.0058386661112308,-439.0009460449219,297.7059020996094,0.4835639595985412,0.050000000745058,0.0466027334332466,289.9503479003906,297.1499938964844,293.1499938964844,0.0059106014668941,-466.998046875,297.7802429199219,0.4835639595985412,0.050000000745058,0.0490749217569828,289.8912048339844,297.1499938964844,293.1499938964844,0.0055055213160812,-324.947021484375,297.3176574707031,0.4835639595985412,0.050000000745058,0.0362465716898441,289.6473083496094,297.1499938964844,293.1499938964844,0.0060689179226756,-477.2175598144531,297.93426513671875,0.4835639595985412,0.050000000745058,0.0490749217569828,290.765380859375,297.1499938964844,293.1499938964844,0.0041877194307744,-1629.8648681640625,295.73931884765625,0.4835639595985412,0.050000000745058,0.2327903062105178,290.0850830078125,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.75750732421875,290.2650451660156,1.0,0.189032182097435,0.2064516246318817,0.2064516246318817,0.9960387349128724,1.0,-0.4965623319149017,0.0263177398592233,0.4702446162700653,-0.117573469877243,0.0,0.0,1.0,44.705562591552734,36.0,1058.01416015625,-6965.93896484375,44.77914047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94439697265625,304.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20011.73828125,20160.0,0.0,0.0,0.1799189001321792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4388171434402466,1.4388341903686523,-1.70968833117513e-05,0.0,0.0001825948129408,0.0,0.0,454.5700378417969,0.0,0.0,0.0,0.8930492997169495,4.0,0.0,1.0
540900,289.9917297363281,297.1499938964844,293.1499938964844,0.0063046375289559,-461.44525146484375,298.4769592285156,0.4847671687602997,0.050000000745058,0.0465805046260356,289.973876953125,297.1499938964844,293.1499938964844,0.0063964063301682,-491.5150146484375,298.5665588378906,0.4847671687602997,0.050000000745058,0.0490515120327472,289.91851806640625,297.1499938964844,293.1499938964844,0.0059792324900627,-343.8682556152344,298.1229858398437,0.4847671687602997,0.050000000745058,0.0362292826175689,289.6746826171875,297.1499938964844,293.1499938964844,0.0066200555302202,-504.8671569824219,298.7750244140625,0.4847671687602997,0.050000000745058,0.0490515120327472,290.7896423339844,297.1499938964844,293.1499938964844,0.004476620350033,-1713.202392578125,296.4047546386719,0.4847671687602997,0.050000000745058,0.2326792627573013,290.4388122558594,291.1499938964844,250.7337951660156,250.2019500732422,279.1716003417969,290.781982421875,290.6072082519531,1.0,0.1878456175327301,0.2072207480669021,0.2072207480669021,0.9955791234970092,1.0,-0.4963255524635315,0.0264864321798086,0.4698391258716583,-0.1175607070326805,0.0,0.0,1.0,44.1090087890625,36.0,965.1320190429688,-7034.61572265625,44.24750900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2074584960937,305.0411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20079.09375,21240.0,0.0,0.0,0.1914499849081039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4412364959716797,1.441253662109375,-1.7154428860521875e-05,0.0,0.0001942973904078,0.0,0.0,456.8670043945313,0.0,0.0,0.0,0.909436047077179,4.0,0.0,1.0
540960,290.01971435546875,297.1499938964844,293.1499938964844,0.0067662689834833,-481.6805725097656,299.1903686523437,0.4872612357139587,0.050000000745058,0.0465349033474922,289.9967041015625,297.1499938964844,293.1499938964844,0.0068796197883784,-513.6466064453125,299.2942199707031,0.4872612357139587,0.050000000745058,0.0490034930408,289.94464111328125,297.1499938964844,293.1499938964844,0.006448773201555,-360.98919677734375,298.86822509765625,0.4872612357139587,0.050000000745058,0.0361938141286373,289.700927734375,297.1499938964844,293.1499938964844,0.0071746413595974,-529.8916015625,299.552978515625,0.4872612357139587,0.050000000745058,0.0490034930408,290.8131103515625,297.1499938964844,293.1499938964844,0.0047520310617983,-1788.1214599609375,297.020263671875,0.4872612357139587,0.050000000745058,0.2324514687061309,290.7715148925781,291.1499938964844,250.7211761474609,250.19064331054688,279.1657409667969,290.8056945800781,290.9319763183594,1.0,0.1855712383985519,0.2075736075639724,0.2075736075639724,0.9951230883598328,1.0,-0.4958397150039673,0.0265509281307458,0.4692887663841247,-0.1175929754972457,0.0,0.0,1.0,42.88747787475586,25.0,900.8358154296876,-7132.9951171875,43.160404205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5517578125,305.3905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,20828.869140625,21240.0,0.0,0.0,0.2015598714351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4678984880447388,1.4679163694381714,-1.779499143594876e-05,0.0,0.0002045576402451,0.0,0.0,482.6944274902344,0.0,0.0,0.0,0.911534547805786,4.0,0.0,1.0
541020,290.0722045898437,297.1499938964844,293.1499938964844,0.0076787527650594,-515.959716796875,300.4765319824219,0.4953825175762176,0.050000000745058,0.0463943481445312,290.0399780273437,297.1499938964844,293.1499938964844,0.0078418683260679,-551.2620849609375,300.6068725585937,0.4953825175762176,0.050000000745058,0.0488554835319519,289.9930114746094,297.1499938964844,293.1499938964844,0.0073801903054118,-390.2329406738281,300.2135314941406,0.4953825175762176,0.050000000745058,0.0360844917595386,289.7494506835937,297.1499938964844,293.1499938964844,0.0083023253828287,-572.712158203125,300.9564819335937,0.4953825175762176,0.050000000745058,0.0488554835319519,290.8572998046875,297.1499938964844,293.1499938964844,0.0052645192481577,-1914.1817626953125,298.1337585449219,0.4953825175762176,0.050000000745058,0.2317493706941604,291.3978271484375,291.1499938964844,250.6965484619141,250.16867065429688,279.14959716796875,290.8504333496094,291.5480651855469,1.0,0.1786157488822937,0.2067711651325225,0.2067711651325225,0.9942110180854796,1.0,-0.4943420886993408,0.026321543380618,0.4680205583572387,-0.1178910955786705,0.0,0.0,0.9511566758155824,39.124637603759766,25.0,822.0388793945312,-7345.7197265625,39.8245964050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.420654296875,306.2234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,21483.6328125,21240.0,0.0,0.0,0.2175918519496917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4654966592788696,1.4655145406723022,-1.7900281818583608e-05,0.0,0.0002208280639024,0.0,0.0,483.3095397949219,0.0,0.0,0.0,0.909584105014801,4.0,0.0,1.0
541080,290.0722045898437,297.1499938964844,293.1499938964844,0.0076787527650594,-515.959716796875,300.4765319824219,0.4953825175762176,0.050000000745058,0.0463943481445312,290.0399780273437,297.1499938964844,293.1499938964844,0.0078418683260679,-551.2620849609375,300.6068725585937,0.4953825175762176,0.050000000745058,0.0488554835319519,289.9930114746094,297.1499938964844,293.1499938964844,0.0073801903054118,-390.2329406738281,300.2135314941406,0.4953825175762176,0.050000000745058,0.0360844917595386,289.7494506835937,297.1499938964844,293.1499938964844,0.0083023253828287,-572.712158203125,300.9564819335937,0.4953825175762176,0.050000000745058,0.0488554835319519,290.8572998046875,297.1499938964844,293.1499938964844,0.0052645192481577,-1914.1817626953125,298.1337585449219,0.4953825175762176,0.050000000745058,0.2317493706941604,291.3978271484375,291.1499938964844,250.6965484619141,250.16867065429688,279.14959716796875,290.8504333496094,291.5480651855469,1.0,0.1786157488822937,0.2067711651325225,0.2067711651325225,0.9942110180854796,1.0,-0.4943420886993408,0.026321543380618,0.4680205583572387,-0.1178910955786705,0.0,0.0,0.9511566758155824,39.124637603759766,25.0,822.0388793945312,-7345.7197265625,39.8245964050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.420654296875,306.2234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,21483.6328125,21240.0,0.0,0.0,0.2175918519496917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4654966592788696,1.4655145406723022,-1.7900281818583608e-05,0.0,0.0002208280639024,0.0,0.0,483.3095397949219,0.0,0.0,0.0,0.909584105014801,4.0,0.0,1.0
541140,290.1196594238281,297.1499938964844,293.1499938964844,0.0086071286350488,-544.3109130859375,301.60955810546875,0.5026817321777344,0.050000000745058,0.0462821535766124,290.080078125,297.1499938964844,293.1499938964844,0.0088281501084566,-582.384033203125,301.7624816894531,0.5026817321777344,0.050000000745058,0.0487373359501361,290.0365295410156,297.1499938964844,293.1499938964844,0.0083310725167393,-414.570556640625,301.3995361328125,0.5026817321777344,0.050000000745058,0.0359972305595874,289.7929077148437,297.1499938964844,293.1499938964844,0.0094934562221169,-608.4443359375,302.19268798828125,0.5026817321777344,0.050000000745058,0.0487373359501361,290.8977355957031,297.1499938964844,293.1499938964844,0.0057452274486422,-2017.359375,299.1199645996094,0.5026817321777344,0.050000000745058,0.2311889380216598,291.9842834472656,291.1499938964844,250.6727600097656,250.1475524902344,279.1307373046875,290.8914489746094,292.1242980957031,1.0,0.173238456249237,0.2039051055908203,0.2039051055908203,0.9932989478111268,1.0,-0.4931464195251465,0.0256679374724626,0.467478483915329,-0.1186940446496009,0.0,0.0,0.8003683090209961,36.1199951171875,25.0,763.4154052734375,-7527.83837890625,37.17518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.443115234375,307.0870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23608.783203125,20160.0,0.0,0.0,0.2282762974500656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323361873626709,1.3233778476715088,-1.5973788322298788e-05,0.0,0.0002316714235348,0.0,0.0,378.5591735839844,0.0,0.0,0.0,0.8166590332984924,4.0,0.0,1.0
541200,290.1196594238281,297.1499938964844,293.1499938964844,0.0086071286350488,-544.3109130859375,301.60955810546875,0.5026817321777344,0.050000000745058,0.0462821535766124,290.080078125,297.1499938964844,293.1499938964844,0.0088281501084566,-582.384033203125,301.7624816894531,0.5026817321777344,0.050000000745058,0.0487373359501361,290.0365295410156,297.1499938964844,293.1499938964844,0.0083310725167393,-414.570556640625,301.3995361328125,0.5026817321777344,0.050000000745058,0.0359972305595874,289.7929077148437,297.1499938964844,293.1499938964844,0.0094934562221169,-608.4443359375,302.19268798828125,0.5026817321777344,0.050000000745058,0.0487373359501361,290.8977355957031,297.1499938964844,293.1499938964844,0.0057452274486422,-2017.359375,299.1199645996094,0.5026817321777344,0.050000000745058,0.2311889380216598,291.9842834472656,291.1499938964844,250.6727600097656,250.1475524902344,279.1307373046875,290.8914489746094,292.1242980957031,1.0,0.173238456249237,0.2039051055908203,0.2039051055908203,0.9932989478111268,1.0,-0.4931464195251465,0.0256679374724626,0.467478483915329,-0.1186940446496009,0.0,0.0,0.8003683090209961,36.1199951171875,25.0,763.4154052734375,-7527.83837890625,37.17518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.443115234375,307.0870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23608.783203125,20160.0,0.0,0.0,0.2282762974500656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323361873626709,1.3233778476715088,-1.5973788322298788e-05,0.0,0.0002316714235348,0.0,0.0,378.5591735839844,0.0,0.0,0.0,0.8166590332984924,4.0,0.0,1.0
541260,290.1621398925781,297.1499938964844,293.1499938964844,0.0095962928608059,-569.9055786132812,302.61383056640625,0.5089103579521179,0.050000000745058,0.0461975000798702,290.1171569824219,297.1499938964844,293.1499938964844,0.0098850419744849,-610.37158203125,302.7851867675781,0.5089103579521179,0.050000000745058,0.0486481934785842,290.0755920410156,297.1499938964844,293.1499938964844,0.0093462504446506,-436.4713134765625,302.4504089355469,0.5089103579521179,0.050000000745058,0.0359313897788524,289.8318176269531,297.1499938964844,293.1499938964844,0.0108118327334523,-640.677978515625,303.2890319824219,0.5089103579521179,0.050000000745058,0.0486481934785842,290.9346008300781,297.1499938964844,293.1499938964844,0.0062157111242413,-2109.404296875,299.9910888671875,0.5089103579521179,0.050000000745058,0.2307660728693008,292.50506591796875,291.1499938964844,250.64979553222656,250.1272888183593,279.11090087890625,290.9288635253906,292.61627197265625,1.0,0.168943703174591,0.1990105360746383,0.1990105360746383,0.9923628568649292,1.0,-0.4922443628311157,0.02462650090456,0.4676178395748138,-0.1199519410729408,0.0,0.0,0.5837849378585815,33.85186004638672,25.0,618.710693359375,-7432.009765625,35.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56500244140625,307.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,25967.5078125,20160.0,0.0,0.0,0.2336750775575637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709039092063904,0.8709143400192261,-1.0478363947186152e-05,0.0,0.0002371504961047,0.0,0.0,146.4718475341797,0.0,0.0,0.0,0.5995303988456726,4.0,0.0,1.0
541320,290.1621398925781,297.1499938964844,293.1499938964844,0.0095962928608059,-569.9055786132812,302.61383056640625,0.5089103579521179,0.050000000745058,0.0461975000798702,290.1171569824219,297.1499938964844,293.1499938964844,0.0098850419744849,-610.37158203125,302.7851867675781,0.5089103579521179,0.050000000745058,0.0486481934785842,290.0755920410156,297.1499938964844,293.1499938964844,0.0093462504446506,-436.4713134765625,302.4504089355469,0.5089103579521179,0.050000000745058,0.0359313897788524,289.8318176269531,297.1499938964844,293.1499938964844,0.0108118327334523,-640.677978515625,303.2890319824219,0.5089103579521179,0.050000000745058,0.0486481934785842,290.9346008300781,297.1499938964844,293.1499938964844,0.0062157111242413,-2109.404296875,299.9910888671875,0.5089103579521179,0.050000000745058,0.2307660728693008,292.50506591796875,291.1499938964844,250.64979553222656,250.1272888183593,279.11090087890625,290.9288635253906,292.61627197265625,1.0,0.168943703174591,0.1990105360746383,0.1990105360746383,0.9923628568649292,1.0,-0.4922443628311157,0.02462650090456,0.4676178395748138,-0.1199519410729408,0.0,0.0,0.5837849378585815,33.85186004638672,25.0,618.710693359375,-7432.009765625,35.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56500244140625,307.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,25967.5078125,20160.0,0.0,0.0,0.2336750775575637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709039092063904,0.8709143400192261,-1.0478363947186152e-05,0.0,0.0002371504961047,0.0,0.0,146.4718475341797,0.0,0.0,0.0,0.5995303988456726,4.0,0.0,1.0
541380,290.1999816894531,297.1499938964844,293.1499938964844,0.0108504081144928,-602.8560791015625,303.5084228515625,0.5152336955070496,0.050000000745058,0.0461208969354629,290.1514587402344,297.1499938964844,293.1499938964844,0.0112310536205768,-646.0682983398438,303.69683837890625,0.5152336955070496,0.050000000745058,0.0485675260424613,290.110595703125,297.1499938964844,293.1499938964844,0.0106251444667577,-463.782958984375,303.3847961425781,0.5152336955070496,0.050000000745058,0.0358718074858188,289.8671264648437,297.1499938964844,293.1499938964844,0.0154990041628479,-765.3505859375,304.0326232910156,0.5368248224258423,0.0699998810887336,0.053822711110115,290.9678649902344,297.1499938964844,293.1499938964844,0.006758049596101,-2227.43994140625,300.7251892089844,0.5152336955070496,0.050000000745058,0.230383425951004,292.8165588378906,291.1499938964844,250.6276397705078,250.1078491210937,279.09527587890625,290.96270751953125,292.8333435058594,1.0,0.165574237704277,0.1925240159034729,0.1925240159034729,0.9914267659187316,1.0,-0.4977257847785949,0.0236043334007263,0.4741214513778686,-0.1228686273097992,0.0,0.0,0.3369217216968536,31.84377861022949,28.0,145.7004852294922,-6571.642578125,34.03080368041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83953857421875,306.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,24305.80078125,20160.0,0.0,0.0,0.2327922582626342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625684976577759,0.362574815750122,-6.325173217192059e-06,0.0,0.000236254549236,0.0,0.0,30.90830612182617,0.0,0.0,0.0,0.3931813538074493,4.0,0.0,1.0
541440,290.1999816894531,297.1499938964844,293.1499938964844,0.0108504081144928,-602.8560791015625,303.5084228515625,0.5152336955070496,0.050000000745058,0.0461208969354629,290.1514587402344,297.1499938964844,293.1499938964844,0.0112310536205768,-646.0682983398438,303.69683837890625,0.5152336955070496,0.050000000745058,0.0485675260424613,290.110595703125,297.1499938964844,293.1499938964844,0.0106251444667577,-463.782958984375,303.3847961425781,0.5152336955070496,0.050000000745058,0.0358718074858188,289.8671264648437,297.1499938964844,293.1499938964844,0.0154990041628479,-765.3505859375,304.0326232910156,0.5368248224258423,0.0699998810887336,0.053822711110115,290.9678649902344,297.1499938964844,293.1499938964844,0.006758049596101,-2227.43994140625,300.7251892089844,0.5152336955070496,0.050000000745058,0.230383425951004,292.8165588378906,291.1499938964844,250.6276397705078,250.1078491210937,279.09527587890625,290.96270751953125,292.8333435058594,1.0,0.165574237704277,0.1925240159034729,0.1925240159034729,0.9914267659187316,1.0,-0.4977257847785949,0.0236043334007263,0.4741214513778686,-0.1228686273097992,0.0,0.0,0.3369217216968536,31.84377861022949,28.0,145.7004852294922,-6571.642578125,34.03080368041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83953857421875,306.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,24305.80078125,20160.0,0.0,0.0,0.2327922582626342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625684976577759,0.362574815750122,-6.325173217192059e-06,0.0,0.000236254549236,0.0,0.0,30.90830612182617,0.0,0.0,0.0,0.3931813538074493,4.0,0.0,1.0
541500,290.217529296875,297.1499938964844,293.1499938964844,0.0117691932246088,-629.4181518554688,303.9291076660156,0.5224859118461609,0.050000000745058,0.0460427477955818,290.1677551269531,297.1499938964844,293.1499938964844,0.0119326114654541,-667.834228515625,304.06756591796875,0.5233558416366577,0.0551067478954792,0.0486889965832233,290.12701416015625,297.1499938964844,293.1499938964844,0.0115510821342468,-485.1452941894531,303.8222961425781,0.5224859118461609,0.050000000745058,0.0358110256493091,289.9035339355469,297.1499938964844,293.1499938964844,0.0320449024438858,-1141.5670166015625,304.02313232421875,0.6420691609382629,0.1044664606451988,0.0838468819856643,290.98370361328125,297.1499938964844,293.1499938964844,0.0071192737668752,-2322.3408203125,301.02166748046875,0.5224859118461609,0.050000000745058,0.2299930602312088,292.7807006835937,291.1499938964844,250.61685180664065,250.09841918945312,279.1980285644531,290.9788818359375,292.70166015625,1.0,0.1651195883750915,0.2021923959255218,0.2021923959255218,0.9909587502479552,1.0,-0.5332610607147217,0.0274197030812501,0.5058413743972778,-0.1279757618904113,0.0,0.0,0.2307237237691879,30.022750854492188,28.0,-341.3388061523437,-5985.330078125,35.922828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55645751953125,305.4704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,22503.8515625,19080.0,0.0,0.0,0.2295344769954681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244254499673843,0.2244309186935424,-5.47180434296024e-06,0.0,0.0002329483249923,0.0,0.0,15.84179973602295,0.0,0.0,0.0,0.3365244567394256,4.0,0.0,1.0
541560,290.2364501953125,297.1499938964844,293.1499938964844,0.0155831677839159,-748.795654296875,304.07452392578125,0.570060670375824,0.0719555616378784,0.0530841015279293,290.1927795410156,297.1499938964844,293.1499938964844,0.0233262740075588,-976.0857543945312,304.0612487792969,0.6180036664009094,0.0879960358142852,0.069292813539505,290.14337158203125,297.1499938964844,293.1499938964844,0.0134889418259263,-536.0737915039062,304.0743713378906,0.5508394837379456,0.0650427937507629,0.0379965938627719,289.9638977050781,297.1499938964844,293.1499938964844,0.0572674088180065,-1591.7359619140625,304.0003967285156,0.7291499972343445,0.1337541341781616,0.113564908504486,291.0003356933594,297.1499938964844,293.1499938964844,0.0076147480867803,-2469.890380859375,301.2493896484375,0.5368514657020569,0.050000000745058,0.2293387949466705,292.4843444824219,291.1499938964844,250.6062774658203,250.0891876220703,279.4078369140625,290.9957275390625,292.2795104980469,1.0,0.1658350378274917,0.2300022542476654,0.2300022542476654,0.990500807762146,1.0,-0.6039107441902161,0.0390966385602951,0.5648141503334045,-0.1333768665790558,0.0,0.0,0.169575810432434,27.080081939697266,48.0,-1002.29052734375,-5490.7119140625,40.424102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32183837890625,304.1507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,20391.466796875,19080.0,0.0,0.0,0.2243140339851379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529517024755478,0.1529565453529358,-4.840987458010204e-06,0.0,0.0002276502345921,0.0,0.0,9.39141082763672,0.0,0.0,0.0,0.3246738910675049,4.0,0.0,1.0
541620,290.3556213378906,297.1499938964844,293.1499938964844,0.0607349127531051,-1589.00634765625,304.0240783691406,0.7576113939285278,0.1218234375119209,0.1000844687223434,290.313720703125,297.1499938964844,293.1499938964844,0.0734058618545532,-1913.679443359375,304.0080261230469,0.7930765151977539,0.1385524868965149,0.120693914592266,290.2366638183594,297.1499938964844,293.1499938964844,0.0594919137656688,-1220.080078125,304.0216369628906,0.7547174692153931,0.1225052997469902,0.076934240758419,290.1121520996094,297.1499938964844,293.1499938964844,0.1071767881512641,-2583.05126953125,303.9673767089844,0.8751768469810486,0.1844612509012222,0.1634067893028259,291.0448303222656,297.1499938964844,293.1499938964844,0.0091658206656575,-2945.904541015625,301.5284118652344,0.5804353356361389,0.050000000745058,0.227922037243843,290.9822692871094,291.1499938964844,250.585678100586,250.0712890625,280.3163757324219,291.0397644042969,290.7749938964844,1.0,0.1789671927690506,0.3914604187011719,0.3914604187011719,0.989584982395172,1.0,-0.8268406987190247,0.1617365330457687,0.6651042103767395,-0.0564947910606861,0.0,0.0,0.2849510610103607,21.585264205932617,51.0,-1691.673095703125,-6661.068359375,62.57048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98455810546875,304.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,19013.5625,19080.0,0.0,0.0,0.207677960395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707251965999603,0.1707297563552856,-4.563564289128408e-06,0.0,0.0002107667387463,0.0,0.0,9.941607475280762,0.0,0.0,0.0,0.3209582269191742,4.0,0.0,1.0
