time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.3556213378906,297.1499938964844,293.1499938964844,0.0607349127531051,-1589.00634765625,304.0240783691406,0.7576113939285278,0.1218234375119209,0.1000844687223434,290.313720703125,297.1499938964844,293.1499938964844,0.0734058618545532,-1913.679443359375,304.0080261230469,0.7930765151977539,0.1385524868965149,0.120693914592266,290.2366638183594,297.1499938964844,293.1499938964844,0.0594919137656688,-1220.080078125,304.0216369628906,0.7547174692153931,0.1225052997469902,0.076934240758419,290.1121520996094,297.1499938964844,293.1499938964844,0.1071767881512641,-2583.05126953125,303.9673767089844,0.8751768469810486,0.1844612509012222,0.1634067893028259,291.0448303222656,297.1499938964844,293.1499938964844,0.0091658206656575,-2945.904541015625,301.5284118652344,0.5804353356361389,0.050000000745058,0.227922037243843,290.9822692871094,291.1499938964844,250.585678100586,250.0712890625,280.3163757324219,291.0397644042969,290.7749938964844,1.0,0.1789671927690506,0.3914604187011719,0.3914604187011719,0.989584982395172,1.0,-0.8268406987190247,0.1617365330457687,0.6651042103767395,-0.0564947910606861,0.0,0.0,0.2849510610103607,21.585264205932617,51.0,-1691.673095703125,-6661.068359375,62.57048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98455810546875,304.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,19013.5625,19080.0,0.0,0.0,0.207677960395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707251965999603,0.1707297563552856,-4.563564289128408e-06,0.0,0.0002107667387463,0.0,0.0,9.941607475280762,0.0,0.0,0.0,0.3209582269191742,4.0,0.0,1.0
541740,290.5195007324219,297.1499938964844,293.1499938964844,0.095131479203701,-2229.89794921875,304.0097045898437,0.8801725506782532,0.1594240665435791,0.1354845464229583,290.4718933105469,297.1499938964844,293.1499938964844,0.1095607355237007,-2632.50439453125,303.9959716796875,0.916549026966095,0.1783780455589294,0.1601072549819946,290.3802185058594,297.1499938964844,293.1499938964844,0.0997089967131614,-1802.335205078125,303.9985656738281,0.8920782804489136,0.1672523915767669,0.1095990687608718,290.266845703125,297.1499938964844,293.1499938964844,0.1413070857524871,-3230.642822265625,303.9746398925781,0.9856092929840088,0.2300545573234558,0.1967128068208694,291.1108093261719,297.1499938964844,293.1499938964844,0.0103553179651498,-3212.0634765625,302.0029296875,0.6137127876281738,0.050000000745058,0.2271445840597152,290.3940124511719,291.1499938964844,250.5658569335937,250.0541076660156,279.9143981933594,291.10528564453125,290.3809509277344,1.0,0.1946240216493606,0.4626132845878601,0.4626132845878601,0.9886691570281982,1.0,-0.9949072599411012,0.2757514119148254,0.7191558480262756,0.0266924109309911,0.0,0.0,0.4413120448589325,19.342884063720703,39.0,-667.87890625,-9965.30078125,88.74464416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53594970703125,307.1484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18214.224609375,18000.0,0.0,0.0,0.197035863995552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261995613574981,0.3262043595314026,-4.807789991900791e-06,0.0,0.0001999663509195,0.0,0.0,21.242345809936523,0.0,0.0,0.0,0.3393454551696777,4.0,0.0,1.0
541800,290.5195007324219,297.1499938964844,293.1499938964844,0.095131479203701,-2229.89794921875,304.0097045898437,0.8801725506782532,0.1594240665435791,0.1354845464229583,290.4718933105469,297.1499938964844,293.1499938964844,0.1095607355237007,-2632.50439453125,303.9959716796875,0.916549026966095,0.1783780455589294,0.1601072549819946,290.3802185058594,297.1499938964844,293.1499938964844,0.0997089967131614,-1802.335205078125,303.9985656738281,0.8920782804489136,0.1672523915767669,0.1095990687608718,290.266845703125,297.1499938964844,293.1499938964844,0.1413070857524871,-3230.642822265625,303.9746398925781,0.9856092929840088,0.2300545573234558,0.1967128068208694,291.1108093261719,297.1499938964844,293.1499938964844,0.0103553179651498,-3212.0634765625,302.0029296875,0.6137127876281738,0.050000000745058,0.2271445840597152,290.3940124511719,291.1499938964844,250.5658569335937,250.0541076660156,279.9143981933594,291.10528564453125,290.3809509277344,1.0,0.1946240216493606,0.4626132845878601,0.4626132845878601,0.9886691570281982,1.0,-0.9949072599411012,0.2757514119148254,0.7191558480262756,0.0266924109309911,0.0,0.0,0.4413120448589325,19.342884063720703,39.0,-667.87890625,-9965.30078125,88.74464416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53594970703125,307.1484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18214.224609375,18000.0,0.0,0.0,0.197035863995552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261995613574981,0.3262043595314026,-4.807789991900791e-06,0.0,0.0001999663509195,0.0,0.0,21.242345809936523,0.0,0.0,0.0,0.3393454551696777,4.0,0.0,1.0
541860,290.6843566894531,297.1499938964844,293.1499938964844,0.1229683011770248,-2740.5625,304.01025390625,0.967106282711029,0.1926417350769043,0.1660898029804229,290.6355895996094,297.1499938964844,293.1499938964844,0.1375723332166671,-3156.789794921875,304.00146484375,0.9930113554000854,0.2130439430475235,0.1912973225116729,290.52935791015625,297.1499938964844,293.1499938964844,0.1333235949277877,-2276.380859375,303.9932556152344,0.9870486259460448,0.2071871310472488,0.1381325870752334,290.3441162109375,297.1499938964844,293.1499938964844,0.1242160573601722,-2900.789794921875,304.060546875,0.9675949215888976,0.2872446179389953,0.1751669347286224,291.1876525878906,297.1499938964844,293.1499938964844,0.0112899560481309,-3361.4921875,302.5281677246094,0.6246967911720276,0.050000000745058,0.2269132882356643,290.3505859375,291.1499938964844,250.5467834472656,250.03765869140625,279.4836730957031,291.1822814941406,290.3587341308594,1.0,0.2042297273874282,0.4715006351470947,0.4715006351470947,0.990768015384674,1.0,-1.0771887302398682,0.3107162714004516,0.7664723992347717,0.0464231297373771,0.0,0.0,0.5526922941207886,19.149608612060547,59.0,-142.5048370361328,-11825.1728515625,106.1526107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7188415527344,307.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,16665.53125,18000.0,0.0,0.0,0.2010324299335479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747773110866546,0.4747824370861053,-5.142365807841998e-06,0.0,0.0002040223480435,0.0,0.0,35.71134567260742,0.0,0.0,0.0,0.3982336223125458,4.0,0.0,1.0
541920,290.6843566894531,297.1499938964844,293.1499938964844,0.1229683011770248,-2740.5625,304.01025390625,0.967106282711029,0.1926417350769043,0.1660898029804229,290.6355895996094,297.1499938964844,293.1499938964844,0.1375723332166671,-3156.789794921875,304.00146484375,0.9930113554000854,0.2130439430475235,0.1912973225116729,290.52935791015625,297.1499938964844,293.1499938964844,0.1333235949277877,-2276.380859375,303.9932556152344,0.9870486259460448,0.2071871310472488,0.1381325870752334,290.3441162109375,297.1499938964844,293.1499938964844,0.1242160573601722,-2900.789794921875,304.060546875,0.9675949215888976,0.2872446179389953,0.1751669347286224,291.1876525878906,297.1499938964844,293.1499938964844,0.0112899560481309,-3361.4921875,302.5281677246094,0.6246967911720276,0.050000000745058,0.2269132882356643,290.3505859375,291.1499938964844,250.5467834472656,250.03765869140625,279.4836730957031,291.1822814941406,290.3587341308594,1.0,0.2042297273874282,0.4715006351470947,0.4715006351470947,0.990768015384674,1.0,-1.0771887302398682,0.3107162714004516,0.7664723992347717,0.0464231297373771,0.0,0.0,0.5526922941207886,19.149608612060547,59.0,-142.5048370361328,-11825.1728515625,106.1526107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7188415527344,307.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,16665.53125,18000.0,0.0,0.0,0.2010324299335479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747773110866546,0.4747824370861053,-5.142365807841998e-06,0.0,0.0002040223480435,0.0,0.0,35.71134567260742,0.0,0.0,0.0,0.3982336223125458,4.0,0.0,1.0
541980,290.8426818847656,297.1499938964844,293.1499938964844,0.1482572108507156,-3180.193115234375,304.0146789550781,0.9871405959129332,0.2229985445737838,0.1939907222986221,290.7589111328125,297.1499938964844,293.1499938964844,0.1472363173961639,-3317.152587890625,304.03076171875,0.9831529259681702,0.2517226040363312,0.2013698071241378,290.6518859863281,297.1499938964844,293.1499938964844,0.1454906314611435,-2437.314453125,304.02545166015625,0.9831529259681702,0.2486073523759842,0.1487310528755188,290.412109375,297.1499938964844,293.1499938964844,0.1465025693178177,-3309.93896484375,304.05352783203125,0.9831529259681702,0.3446418344974518,0.2013698071241378,291.26348876953125,297.1499938964844,293.1499938964844,0.0122206127271056,-3480.40673828125,303.03961181640625,0.6069303154945374,0.050000000745058,0.2272838056087494,290.44549560546875,291.1499938964844,250.52842712402344,250.02186584472656,279.2839660644531,291.2587280273437,290.4481811523437,1.0,0.2221382707357406,0.4738363921642303,0.4738363921642303,0.9928668141365052,1.0,-1.16851806640625,0.3440228402614593,0.824495255947113,0.0619950331747531,0.0,0.0,0.6398175954818726,22.361196517944336,79.0,40.86222839355469,-13167.8603515625,135.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3678894042969,307.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,16291.06640625,18000.0,0.0,0.0,0.2148662507534027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369730234146118,0.6369791626930237,-6.148036845843308e-06,0.0,0.0002180619194405,0.0,0.0,61.60806655883789,0.0,0.0,0.0,0.4682194888591766,4.0,0.0,1.0
542040,290.8426818847656,297.1499938964844,293.1499938964844,0.1482572108507156,-3180.193115234375,304.0146789550781,0.9871405959129332,0.2229985445737838,0.1939907222986221,290.7589111328125,297.1499938964844,293.1499938964844,0.1472363173961639,-3317.152587890625,304.03076171875,0.9831529259681702,0.2517226040363312,0.2013698071241378,290.6518859863281,297.1499938964844,293.1499938964844,0.1454906314611435,-2437.314453125,304.02545166015625,0.9831529259681702,0.2486073523759842,0.1487310528755188,290.412109375,297.1499938964844,293.1499938964844,0.1465025693178177,-3309.93896484375,304.05352783203125,0.9831529259681702,0.3446418344974518,0.2013698071241378,291.26348876953125,297.1499938964844,293.1499938964844,0.0122206127271056,-3480.40673828125,303.03961181640625,0.6069303154945374,0.050000000745058,0.2272838056087494,290.44549560546875,291.1499938964844,250.52842712402344,250.02186584472656,279.2839660644531,291.2587280273437,290.4481811523437,1.0,0.2221382707357406,0.4738363921642303,0.4738363921642303,0.9928668141365052,1.0,-1.16851806640625,0.3440228402614593,0.824495255947113,0.0619950331747531,0.0,0.0,0.6398175954818726,22.361196517944336,79.0,40.86222839355469,-13167.8603515625,135.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3678894042969,307.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,16291.06640625,18000.0,0.0,0.0,0.2148662507534027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369730234146118,0.6369791626930237,-6.148036845843308e-06,0.0,0.0002180619194405,0.0,0.0,61.60806655883789,0.0,0.0,0.0,0.4682194888591766,4.0,0.0,1.0
542100,290.9187316894531,297.1499938964844,293.1499938964844,0.1612145453691482,-3400.08447265625,304.0157165527344,0.9915964603424072,0.2372915148735046,0.2071043998003006,290.8213806152344,297.1499938964844,293.1499938964844,0.1599043309688568,-3554.417236328125,304.0291442871094,0.989431619644165,0.2697462737560272,0.2162990272045135,290.7058410644531,297.1499938964844,293.1499938964844,0.1597198396921157,-2623.96484375,304.0222473144531,0.989431619644165,0.2696618437767029,0.1597577184438705,290.4583740234375,297.1499938964844,293.1499938964844,0.1603507846593856,-3558.71875,304.0458374023437,0.989431619644165,0.3702463209629059,0.2162990272045135,291.3004150390625,297.1499938964844,293.1499938964844,0.0127802593633532,-3554.464599609375,303.280517578125,0.5963782668113708,0.050000000745058,0.2275182008743286,290.431640625,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2959899902344,290.4242553710937,1.0,0.2339460998773574,0.473046213388443,0.473046213388443,0.9939162731170654,1.0,-1.2324483394622805,0.3652680218219757,0.8671802878379822,0.0708676278591156,0.0,0.0,0.6888075470924377,24.53888893127441,79.0,-13.227651596069336,-13812.5888671875,157.85763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6027526855469,307.0301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,16031.783203125,18000.0,0.0,0.0,0.2248405963182449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246290445327759,0.7246358394622803,-6.814168045821134e-06,0.0,0.000228184624575,0.0,0.0,80.40396118164062,0.0,0.0,0.0,0.5098364949226379,4.0,0.0,1.0
542160,290.99273681640625,297.1499938964844,293.1499938964844,0.1745257228612899,-3622.70654296875,304.0158996582031,0.992292046546936,0.2510209083557129,0.2197224795818328,290.8874206542969,297.1499938964844,293.1499938964844,0.1767774820327758,-3853.0830078125,304.0203857421875,0.9947463274002076,0.2862782776355743,0.2336309999227523,290.7645568847656,297.1499938964844,293.1499938964844,0.1766086369752884,-2844.703369140625,304.0146789550781,0.9947463274002076,0.2890995144844055,0.1725590676069259,290.5112609863281,297.1499938964844,293.1499938964844,0.1771859675645828,-3856.910400390625,304.0341186523437,0.9947463274002076,0.3939628005027771,0.2336309999227523,291.33746337890625,297.1499938964844,293.1499938964844,0.0134155536070466,-3638.304931640625,303.5125732421875,0.5838364362716675,0.050000000745058,0.2278205305337906,290.3763732910156,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.333251953125,290.3631896972656,1.0,0.2474671006202697,0.4712946116924286,0.4712946116924286,0.9943459033966064,1.0,-1.3049226999282837,0.3888398706912994,0.9160828590393066,0.0802474021911621,0.0,0.0,0.7457360029220581,27.265077590942383,99.0,-88.58589935302734,-14485.1025390625,186.82945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80047607421875,306.5972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,15652.109375,18000.0,0.0,0.0,0.2367583662271499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263928890228271,0.8264005780220032,-7.686774551984854e-06,0.0,0.0002402796526439,0.0,0.0,107.17102813720705,0.0,0.0,0.0,0.5599839687347412,4.0,0.0,1.0
542220,291.1353759765625,297.1499938964844,293.1499938964844,0.2023106068372726,-4077.6767578125,304.01422119140625,0.9825479984283448,0.2767505347728729,0.2434703111648559,291.03375244140625,297.1499938964844,293.1499938964844,0.2193536162376403,-4584.56982421875,303.9923095703125,0.9990000128746032,0.3139829039573669,0.2741860151290893,290.8976135253906,297.1499938964844,293.1499938964844,0.2192102372646331,-3385.214599609375,303.98846435546875,0.9990000128746032,0.3226029276847839,0.2025128602981567,290.6353454589844,297.1499938964844,293.1499938964844,0.2197003364562988,-4587.6201171875,304.00164794921875,0.9990000128746032,0.4357099533081054,0.2741860151290893,291.4138488769531,297.1499938964844,293.1499938964844,0.0149443503469228,-3832.92822265625,303.9525451660156,0.5526666045188904,0.050000000745058,0.2287261486053466,290.1640625,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.4099426269531,290.1404724121094,1.0,0.2788898348808288,0.4659244120121002,0.4659244120121002,0.9952052235603333,1.0,-1.4678223133087158,0.4410243034362793,1.0267980098724363,0.0999148041009903,0.0,0.0,0.8897722959518433,34.852046966552734,119.0,-266.8490295410156,-15793.3173828125,266.787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1483459472656,305.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,15006.2734375,18000.0,0.0,0.0,0.265980452299118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0618247985839844,1.0618350505828855,-1.0240223673463332e-05,0.0,0.000269936339464,0.0,0.0,194.9721069335937,0.0,0.0,0.0,0.6818546056747437,4.0,0.0,1.0
542280,291.1353759765625,297.1499938964844,293.1499938964844,0.2023106068372726,-4077.6767578125,304.01422119140625,0.9825479984283448,0.2767505347728729,0.2434703111648559,291.03375244140625,297.1499938964844,293.1499938964844,0.2193536162376403,-4584.56982421875,303.9923095703125,0.9990000128746032,0.3139829039573669,0.2741860151290893,290.8976135253906,297.1499938964844,293.1499938964844,0.2192102372646331,-3385.214599609375,303.98846435546875,0.9990000128746032,0.3226029276847839,0.2025128602981567,290.6353454589844,297.1499938964844,293.1499938964844,0.2197003364562988,-4587.6201171875,304.00164794921875,0.9990000128746032,0.4357099533081054,0.2741860151290893,291.4138488769531,297.1499938964844,293.1499938964844,0.0149443503469228,-3832.92822265625,303.9525451660156,0.5526666045188904,0.050000000745058,0.2287261486053466,290.1640625,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.4099426269531,290.1404724121094,1.0,0.2788898348808288,0.4659244120121002,0.4659244120121002,0.9952052235603333,1.0,-1.4678223133087158,0.4410243034362793,1.0267980098724363,0.0999148041009903,0.0,0.0,0.8897722959518433,34.852046966552734,119.0,-266.8490295410156,-15793.3173828125,266.787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1483459472656,305.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,15006.2734375,18000.0,0.0,0.0,0.265980452299118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0618247985839844,1.0618350505828855,-1.0240223673463332e-05,0.0,0.000269936339464,0.0,0.0,194.9721069335937,0.0,0.0,0.0,0.6818546056747437,4.0,0.0,1.0
542340,291.2718505859375,297.1499938964844,293.1499938964844,0.2326470911502838,-4561.89990234375,304.0087890625,0.9702113270759584,0.300115555524826,0.265145480632782,291.1947021484375,297.1499938964844,293.1499938964844,0.2651372253894806,-5338.33544921875,303.96990966796875,0.9990000128746032,0.3349741995334625,0.3111169040203094,291.0448608398437,297.1499938964844,293.1499938964844,0.2651182413101196,-3943.377197265625,303.96710205078125,0.9990000128746032,0.3498223125934601,0.2298649549484253,290.7752685546875,297.1499938964844,293.1499938964844,0.2655229568481445,-5342.35400390625,303.97607421875,0.9990000128746032,0.471060186624527,0.3112185299396515,291.49810791015625,297.1499938964844,293.1499938964844,0.021460223942995,-4621.6162109375,304.1310729980469,0.5587242245674133,0.0642556175589561,0.2664463222026825,289.786865234375,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4938049316406,289.7494201660156,1.0,0.3152497112751007,0.4585888385772705,0.4585888385772705,0.99606454372406,1.0,-1.6607216596603394,0.502493143081665,1.1582285165786743,0.1214305832982063,0.0,0.0,1.0,44.31622695922852,139.0,-502.6890869140625,-16912.603515625,385.6008911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.58038330078125,304.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,15698.779296875,19080.0,0.0,0.0,0.3008623421192169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2699298858642578,1.2699432373046875,-1.3343510545382742e-05,0.0,0.0003053370164707,0.0,0.0,312.9423217773437,0.0,0.0,0.0,0.8078163266181946,4.0,0.0,1.0
542400,291.2718505859375,297.1499938964844,293.1499938964844,0.2326470911502838,-4561.89990234375,304.0087890625,0.9702113270759584,0.300115555524826,0.265145480632782,291.1947021484375,297.1499938964844,293.1499938964844,0.2651372253894806,-5338.33544921875,303.96990966796875,0.9990000128746032,0.3349741995334625,0.3111169040203094,291.0448608398437,297.1499938964844,293.1499938964844,0.2651182413101196,-3943.377197265625,303.96710205078125,0.9990000128746032,0.3498223125934601,0.2298649549484253,290.7752685546875,297.1499938964844,293.1499938964844,0.2655229568481445,-5342.35400390625,303.97607421875,0.9990000128746032,0.471060186624527,0.3112185299396515,291.49810791015625,297.1499938964844,293.1499938964844,0.021460223942995,-4621.6162109375,304.1310729980469,0.5587242245674133,0.0642556175589561,0.2664463222026825,289.786865234375,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4938049316406,289.7494201660156,1.0,0.3152497112751007,0.4585888385772705,0.4585888385772705,0.99606454372406,1.0,-1.6607216596603394,0.502493143081665,1.1582285165786743,0.1214305832982063,0.0,0.0,1.0,44.31622695922852,139.0,-502.6890869140625,-16912.603515625,385.6008911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.58038330078125,304.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,15698.779296875,19080.0,0.0,0.0,0.3008623421192169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2699298858642578,1.2699432373046875,-1.3343510545382742e-05,0.0,0.0003053370164707,0.0,0.0,312.9423217773437,0.0,0.0,0.0,0.8078163266181946,4.0,0.0,1.0
542460,291.4051208496094,297.1499938964844,293.1499938964844,0.2678434252738952,-5110.4443359375,303.9970703125,0.9599424600601196,0.3206780254840851,0.2844164669513702,291.337646484375,297.1499938964844,293.1499938964844,0.3038499653339386,-5952.966796875,303.9653015136719,0.9908578991889954,0.3554895222187042,0.3320218324661255,291.1844787597656,297.1499938964844,293.1499938964844,0.3171595633029938,-4554.61279296875,303.9397888183594,0.9990000128746032,0.374879777431488,0.2544769942760467,290.9089050292969,297.1499938964844,293.1499938964844,0.3174888491630554,-6169.1083984375,303.9459228515625,0.9990000128746032,0.504150927066803,0.3445412516593933,291.6156005859375,297.1499938964844,293.1499938964844,0.0423549711704254,-6477.94921875,304.1029052734375,0.6031898260116577,0.0823515951633453,0.3581434190273285,289.148681640625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6106262207031,289.1022033691406,1.0,0.356336236000061,0.4503161013126373,0.4503161013126373,0.997638702392578,1.0,-1.888583302497864,0.5756807923316956,1.3129024505615234,0.1463538557291031,0.0,0.0,1.0,55.20257568359375,159.0,-805.3660888671875,-17777.369140625,560.4305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.254150390625,303.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.7578125,19080.0,0.0,0.0,0.339172899723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368691325187683,1.3687068223953247,-1.5470979633391835e-05,0.0,0.0003442173765506,0.0,0.0,391.2919006347656,0.0,0.0,0.0,0.8509684801101685,4.0,0.0,1.0
542520,291.4051208496094,297.1499938964844,293.1499938964844,0.2678434252738952,-5110.4443359375,303.9970703125,0.9599424600601196,0.3206780254840851,0.2844164669513702,291.337646484375,297.1499938964844,293.1499938964844,0.3038499653339386,-5952.966796875,303.9653015136719,0.9908578991889954,0.3554895222187042,0.3320218324661255,291.1844787597656,297.1499938964844,293.1499938964844,0.3171595633029938,-4554.61279296875,303.9397888183594,0.9990000128746032,0.374879777431488,0.2544769942760467,290.9089050292969,297.1499938964844,293.1499938964844,0.3174888491630554,-6169.1083984375,303.9459228515625,0.9990000128746032,0.504150927066803,0.3445412516593933,291.6156005859375,297.1499938964844,293.1499938964844,0.0423549711704254,-6477.94921875,304.1029052734375,0.6031898260116577,0.0823515951633453,0.3581434190273285,289.148681640625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6106262207031,289.1022033691406,1.0,0.356336236000061,0.4503161013126373,0.4503161013126373,0.997638702392578,1.0,-1.888583302497864,0.5756807923316956,1.3129024505615234,0.1463538557291031,0.0,0.0,1.0,55.20257568359375,159.0,-805.3660888671875,-17777.369140625,560.4305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.254150390625,303.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.7578125,19080.0,0.0,0.0,0.339172899723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368691325187683,1.3687068223953247,-1.5470979633391835e-05,0.0,0.0003442173765506,0.0,0.0,391.2919006347656,0.0,0.0,0.0,0.8509684801101685,4.0,0.0,1.0
542580,291.5349426269531,297.1499938964844,293.1499938964844,0.3049122989177704,-5669.5400390625,303.9864196777344,0.9249348044395448,0.338561862707138,0.3014030456542969,291.464111328125,297.1499938964844,293.1499938964844,0.3461456298828125,-6603.3359375,303.9564208984375,0.9612485766410828,0.3757534027099609,0.351723164319992,291.3303527832031,297.1499938964844,293.1499938964844,0.3673591315746307,-5117.8017578125,303.9277038574219,0.9770717024803162,0.3950591385364532,0.273097962141037,291.07110595703125,297.1499938964844,293.1499938964844,0.4060331881046295,-7521.52880859375,303.8653564453125,0.9990000128746032,0.5281491875648499,0.4030338227748871,291.751708984375,297.1499938964844,293.1499938964844,0.059079248458147,-7915.4580078125,304.0911865234375,0.6026871204376221,0.093663640320301,0.4179926812648773,288.4380187988281,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.746826171875,288.3999938964844,1.0,0.3989391922950744,0.4435941874980926,0.4435941874980926,0.999212920665741,1.0,-2.097154378890991,0.6435863971710205,1.4535681009292605,0.1691748797893524,0.0,0.0,1.0,72.18528747558594,179.0,-905.7631225585938,-18366.421875,782.2341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3409729003906,302.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18781.736328125,19080.0,0.0,0.0,0.3778636455535888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3938982486724854,1.3939143419265747,-1.6046040400397032e-05,0.0,0.0003834835661109,0.0,0.0,413.3110046386719,0.0,0.0,0.0,0.8654394149780273,4.0,0.0,1.0
542640,291.5349426269531,297.1499938964844,293.1499938964844,0.3049122989177704,-5669.5400390625,303.9864196777344,0.9249348044395448,0.338561862707138,0.3014030456542969,291.464111328125,297.1499938964844,293.1499938964844,0.3461456298828125,-6603.3359375,303.9564208984375,0.9612485766410828,0.3757534027099609,0.351723164319992,291.3303527832031,297.1499938964844,293.1499938964844,0.3673591315746307,-5117.8017578125,303.9277038574219,0.9770717024803162,0.3950591385364532,0.273097962141037,291.07110595703125,297.1499938964844,293.1499938964844,0.4060331881046295,-7521.52880859375,303.8653564453125,0.9990000128746032,0.5281491875648499,0.4030338227748871,291.751708984375,297.1499938964844,293.1499938964844,0.059079248458147,-7915.4580078125,304.0911865234375,0.6026871204376221,0.093663640320301,0.4179926812648773,288.4380187988281,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.746826171875,288.3999938964844,1.0,0.3989391922950744,0.4435941874980926,0.4435941874980926,0.999212920665741,1.0,-2.097154378890991,0.6435863971710205,1.4535681009292605,0.1691748797893524,0.0,0.0,1.0,72.18528747558594,179.0,-905.7631225585938,-18366.421875,782.2341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3409729003906,302.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18781.736328125,19080.0,0.0,0.0,0.3778636455535888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3938982486724854,1.3939143419265747,-1.6046040400397032e-05,0.0,0.0003834835661109,0.0,0.0,413.3110046386719,0.0,0.0,0.0,0.8654394149780273,4.0,0.0,1.0
542700,291.59796142578125,297.1499938964844,293.1499938964844,0.3227595388889313,-5931.23046875,303.9837341308594,0.90546053647995,0.3466478586196899,0.3091620504856109,291.5239562988281,297.1499938964844,293.1499938964844,0.3671234250068664,-6917.02783203125,303.9534912109375,0.9421301484107972,0.3853503763675689,0.3612347841262817,291.39605712890625,297.1499938964844,293.1499938964844,0.3897068500518799,-5360.28466796875,303.927490234375,0.9594339728355408,0.4052067101001739,0.280393898487091,291.1674194335937,297.1499938964844,293.1499938964844,0.4593718647956848,-8303.78515625,303.8201599121094,0.9990000128746032,0.535575270652771,0.4373784959316253,291.8224182128906,297.1499938964844,293.1499938964844,0.0652914196252822,-8479.32421875,304.09063720703125,0.5953893065452576,0.0974917933344841,0.4390207231044769,288.1234436035156,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.8177490234375,288.091064453125,1.0,0.4199976325035095,0.44085294008255,0.44085294008255,1.0,1.0,-2.193164348602295,0.6752426624298096,1.5179215669631958,0.1797719597816467,0.0,0.0,1.0,82.55353546142578,179.0,-873.93017578125,-18658.1484375,908.2479248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0523681640625,301.86541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18915.224609375,20160.0,0.0,0.0,0.39667409658432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3988429307937622,1.3988590240478516,-1.6160083760041744e-05,0.0,0.0004025737871415,0.0,0.0,417.7251586914063,0.0,0.0,0.0,0.8832777738571167,4.0,0.0,1.0
542760,291.65936279296875,297.1499938964844,293.1499938964844,0.3393346667289734,-6169.36328125,303.98388671875,0.8886941075325012,0.3542502522468567,0.3164888918399811,291.5820617675781,297.1499938964844,293.1499938964844,0.3868976533412933,-7206.62744140625,303.95330810546875,0.9231289625167848,0.3945423364639282,0.3704030811786651,291.45916748046875,297.1499938964844,293.1499938964844,0.4110184907913208,-5586.81591796875,303.9292297363281,0.9411514401435852,0.4150314927101135,0.2875775694847107,291.27032470703125,297.1499938964844,293.1499938964844,0.5150541067123413,-9096.91796875,303.77899169921875,0.9990000128746032,0.5404888987541199,0.4727171063423157,291.8924255371094,297.1499938964844,293.1499938964844,0.0703755840659141,-8950.8876953125,304.0921936035156,0.5864105820655823,0.1005643084645271,0.4561106562614441,287.8655090332031,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.88800048828125,287.840576171875,1.0,0.4406408369541168,0.4384409487247467,0.4384409487247467,1.0,1.0,-2.2845826148986816,0.7056159377098083,1.578966736793518,0.1899739950895309,0.0,0.0,1.0,93.8028564453125,199.0,-781.5772705078125,-19060.990234375,1043.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8534240722656,301.6625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,19693.87109375,20160.0,0.0,0.0,0.4150718152523041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4273443222045898,1.4273611307144165,-1.6825315469759516e-05,0.0,0.0004212451458442,0.0,0.0,443.782470703125,0.0,0.0,0.0,0.886471152305603,4.0,0.0,1.0
542820,291.77587890625,297.1499938964844,293.1499938964844,0.3699122071266174,-6597.75439453125,303.9884948730469,0.8527887463569641,0.3683751225471496,0.3302706182003021,291.6921081542969,297.1499938964844,293.1499938964844,0.4239520728588104,-7735.384765625,303.95733642578125,0.8845013976097107,0.4119378626346588,0.3879499137401581,291.5783996582031,297.1499938964844,293.1499938964844,0.4511180520057678,-6002.05908203125,303.9361877441406,0.8999833464622498,0.4336779713630676,0.3014045357704162,291.4731750488281,297.1499938964844,293.1499938964844,0.5968369245529175,-10189.6494140625,303.7729187011719,0.9798957705497742,0.5469058156013489,0.5167646408081055,292.0244445800781,297.1499938964844,293.1499938964844,0.0787299051880836,-9740.6650390625,304.0975646972656,0.5619714856147766,0.1056322678923606,0.4843959212303161,287.4652709960937,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.0207214355469,287.4519348144531,1.0,0.478923350572586,0.4353498816490173,0.4353498816490173,1.0,1.0,-2.42580509185791,0.7532076239585876,1.6725974082946775,0.2069935202598571,0.0,0.0,1.0,121.64238739013672,219.0,-577.4185180664062,-19655.828125,1314.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7214660644531,301.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,20020.50390625,20160.0,0.0,0.0,0.4499625265598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4391322135925293,1.4391493797302246,-1.7104372091125697e-05,0.0,0.0004566547577269,0.0,0.0,454.8687744140625,0.0,0.0,0.0,0.8932299017906189,4.0,0.0,1.0
542880,291.77587890625,297.1499938964844,293.1499938964844,0.3699122071266174,-6597.75439453125,303.9884948730469,0.8527887463569641,0.3683751225471496,0.3302706182003021,291.6921081542969,297.1499938964844,293.1499938964844,0.4239520728588104,-7735.384765625,303.95733642578125,0.8845013976097107,0.4119378626346588,0.3879499137401581,291.5783996582031,297.1499938964844,293.1499938964844,0.4511180520057678,-6002.05908203125,303.9361877441406,0.8999833464622498,0.4336779713630676,0.3014045357704162,291.4731750488281,297.1499938964844,293.1499938964844,0.5968369245529175,-10189.6494140625,303.7729187011719,0.9798957705497742,0.5469058156013489,0.5167646408081055,292.0244445800781,297.1499938964844,293.1499938964844,0.0787299051880836,-9740.6650390625,304.0975646972656,0.5619714856147766,0.1056322678923606,0.4843959212303161,287.4652709960937,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.0207214355469,287.4519348144531,1.0,0.478923350572586,0.4353498816490173,0.4353498816490173,1.0,1.0,-2.42580509185791,0.7532076239585876,1.6725974082946775,0.2069935202598571,0.0,0.0,1.0,121.64238739013672,219.0,-577.4185180664062,-19655.828125,1314.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7214660644531,301.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,20020.50390625,20160.0,0.0,0.0,0.4499625265598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4391322135925293,1.4391493797302246,-1.7104372091125697e-05,0.0,0.0004566547577269,0.0,0.0,454.8687744140625,0.0,0.0,0.0,0.8932299017906189,4.0,0.0,1.0
542940,291.8840026855469,297.1499938964844,293.1499938964844,0.3951588571071625,-6938.90673828125,304.0003662109375,0.8260642886161804,0.3812519311904907,0.3430505394935608,291.7943115234375,297.1499938964844,293.1499938964844,0.4553378820419311,-8167.0673828125,303.9693603515625,0.8561827540397644,0.428142786026001,0.4045187830924988,291.68853759765625,297.1499938964844,293.1499938964844,0.4852541387081146,-6342.6337890625,303.95068359375,0.8708762526512146,0.451150119304657,0.3145052492618561,291.6094970703125,297.1499938964844,293.1499938964844,0.6329354643821716,-10609.263671875,303.8375244140625,0.942264199256897,0.561651885509491,0.5296472907066345,292.1402282714844,297.1499938964844,293.1499938964844,0.0858254507184028,-10414.0556640625,304.10321044921875,0.5427133440971375,0.1106431409716606,0.5117114782333374,287.2673034667969,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1371459960937,287.2610778808594,1.0,0.5116900205612183,0.4337456226348877,0.4337456226348877,1.0,1.0,-2.525068521499634,0.787775456905365,1.737293004989624,0.21929731965065,0.0,0.0,1.0,151.4971466064453,237.0,-340.3817749023437,-20280.357421875,1567.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9405212402344,301.5819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,20118.453125,21240.0,0.0,0.0,0.4811427593231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426484107971191,1.4426655769348145,-1.7188054698635824e-05,0.0,0.0004882987122982,0.0,0.0,458.21099853515625,0.0,0.0,0.0,0.9102452397346495,4.0,0.0,1.0
543000,291.8840026855469,297.1499938964844,293.1499938964844,0.3951588571071625,-6938.90673828125,304.0003662109375,0.8260642886161804,0.3812519311904907,0.3430505394935608,291.7943115234375,297.1499938964844,293.1499938964844,0.4553378820419311,-8167.0673828125,303.9693603515625,0.8561827540397644,0.428142786026001,0.4045187830924988,291.68853759765625,297.1499938964844,293.1499938964844,0.4852541387081146,-6342.6337890625,303.95068359375,0.8708762526512146,0.451150119304657,0.3145052492618561,291.6094970703125,297.1499938964844,293.1499938964844,0.6329354643821716,-10609.263671875,303.8375244140625,0.942264199256897,0.561651885509491,0.5296472907066345,292.1402282714844,297.1499938964844,293.1499938964844,0.0858254507184028,-10414.0556640625,304.10321044921875,0.5427133440971375,0.1106431409716606,0.5117114782333374,287.2673034667969,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1371459960937,287.2610778808594,1.0,0.5116900205612183,0.4337456226348877,0.4337456226348877,1.0,1.0,-2.525068521499634,0.787775456905365,1.737293004989624,0.21929731965065,0.0,0.0,1.0,151.4971466064453,237.0,-340.3817749023437,-20280.357421875,1567.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9405212402344,301.5819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,20118.453125,21240.0,0.0,0.0,0.4811427593231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426484107971191,1.4426655769348145,-1.7188054698635824e-05,0.0,0.0004882987122982,0.0,0.0,458.21099853515625,0.0,0.0,0.0,0.9102452397346495,4.0,0.0,1.0
543060,291.983154296875,297.1499938964844,293.1499938964844,0.4156802296638489,-7207.68505859375,304.0159912109375,0.8105936050415039,0.3932116031646728,0.3547472953796386,291.8884582519531,297.1499938964844,293.1499938964844,0.4815563857555389,-8516.4912109375,303.98583984375,0.8409504890441895,0.44338458776474,0.4199176132678985,291.7891845703125,297.1499938964844,293.1499938964844,0.5140781998634338,-6621.35498046875,303.9690246582031,0.8551731109619141,0.4677560925483703,0.3268027603626251,291.7156677246094,297.1499938964844,293.1499938964844,0.6679105162620544,-11017.7314453125,303.8829650878906,0.9199892282485962,0.5791243314743042,0.5465874075889587,292.2402038574219,297.1499938964844,293.1499938964844,0.0922303423285484,-11018.40234375,304.10809326171875,0.533696711063385,0.1159322187304496,0.5393506288528442,287.2060852050781,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2376403808594,287.2047119140625,1.0,0.5406196713447571,0.432252287864685,0.432252287864685,1.0,1.0,-2.625962018966675,0.8229569792747498,1.8030049800872805,0.2319191098213195,0.0,0.0,1.0,177.43482971191406,240.0,-149.1562042236328,-21187.951171875,1824.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3433532714844,301.9112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,21028.87890625,21240.0,0.0,0.0,0.5091898441314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749294519424438,1.474947452545166,-1.796586911950726e-05,0.0,0.0005167629569768,0.0,0.0,489.6637878417969,0.0,0.0,0.0,0.9155589938163756,4.0,0.0,1.0
543120,291.983154296875,297.1499938964844,293.1499938964844,0.4156802296638489,-7207.68505859375,304.0159912109375,0.8105936050415039,0.3932116031646728,0.3547472953796386,291.8884582519531,297.1499938964844,293.1499938964844,0.4815563857555389,-8516.4912109375,303.98583984375,0.8409504890441895,0.44338458776474,0.4199176132678985,291.7891845703125,297.1499938964844,293.1499938964844,0.5140781998634338,-6621.35498046875,303.9690246582031,0.8551731109619141,0.4677560925483703,0.3268027603626251,291.7156677246094,297.1499938964844,293.1499938964844,0.6679105162620544,-11017.7314453125,303.8829650878906,0.9199892282485962,0.5791243314743042,0.5465874075889587,292.2402038574219,297.1499938964844,293.1499938964844,0.0922303423285484,-11018.40234375,304.10809326171875,0.533696711063385,0.1159322187304496,0.5393506288528442,287.2060852050781,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2376403808594,287.2047119140625,1.0,0.5406196713447571,0.432252287864685,0.432252287864685,1.0,1.0,-2.625962018966675,0.8229569792747498,1.8030049800872805,0.2319191098213195,0.0,0.0,1.0,177.43482971191406,240.0,-149.1562042236328,-21187.951171875,1824.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3433532714844,301.9112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,21028.87890625,21240.0,0.0,0.0,0.5091898441314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749294519424438,1.474947452545166,-1.796586911950726e-05,0.0,0.0005167629569768,0.0,0.0,489.6637878417969,0.0,0.0,0.0,0.9155589938163756,4.0,0.0,1.0
543180,292.0732727050781,297.1499938964844,293.1499938964844,0.4335944056510925,-7438.06591796875,304.0307922363281,0.8051440119743347,0.4044922590255737,0.3654722273349762,291.974365234375,297.1499938964844,293.1499938964844,0.5049639344215393,-8822.638671875,304.00152587890625,0.8366406559944153,0.4579179584980011,0.4342586100101471,291.8804626464844,297.1499938964844,293.1499938964844,0.5400684475898743,-6868.10009765625,303.9859924316406,0.8509790301322937,0.4837101399898529,0.3383669555187225,291.8086853027344,297.1499938964844,293.1499938964844,0.7001969814300537,-11392.3798828125,303.91796875,0.9131938815116882,0.596588134765625,0.563539445400238,292.3271789550781,297.1499938964844,293.1499938964844,0.0981861501932144,-11576.3076171875,304.11212158203125,0.5333547592163086,0.1213272586464881,0.5660749673843384,287.1921081542969,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.32501220703125,287.1927795410156,1.0,0.5623881816864014,0.4309396743774414,0.4309396743774414,1.0,1.0,-2.722465991973877,0.8566163778305054,1.865849614143372,0.2440535873174667,0.0,0.0,1.0,194.7269744873047,243.0,-49.63548278808594,-22053.615234375,2052.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8512878417969,302.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21178.400390625,21240.0,0.0,0.0,0.5343458652496338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480163812637329,1.4801819324493408,-1.809361310733948e-05,0.0,0.0005422931280918,0.0,0.0,494.8955993652344,0.0,0.0,0.0,0.9185551404953004,4.0,0.0,1.0
543240,292.0732727050781,297.1499938964844,293.1499938964844,0.4335944056510925,-7438.06591796875,304.0307922363281,0.8051440119743347,0.4044922590255737,0.3654722273349762,291.974365234375,297.1499938964844,293.1499938964844,0.5049639344215393,-8822.638671875,304.00152587890625,0.8366406559944153,0.4579179584980011,0.4342586100101471,291.8804626464844,297.1499938964844,293.1499938964844,0.5400684475898743,-6868.10009765625,303.9859924316406,0.8509790301322937,0.4837101399898529,0.3383669555187225,291.8086853027344,297.1499938964844,293.1499938964844,0.7001969814300537,-11392.3798828125,303.91796875,0.9131938815116882,0.596588134765625,0.563539445400238,292.3271789550781,297.1499938964844,293.1499938964844,0.0981861501932144,-11576.3076171875,304.11212158203125,0.5333547592163086,0.1213272586464881,0.5660749673843384,287.1921081542969,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.32501220703125,287.1927795410156,1.0,0.5623881816864014,0.4309396743774414,0.4309396743774414,1.0,1.0,-2.722465991973877,0.8566163778305054,1.865849614143372,0.2440535873174667,0.0,0.0,1.0,194.7269744873047,243.0,-49.63548278808594,-22053.615234375,2052.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8512878417969,302.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21178.400390625,21240.0,0.0,0.0,0.5343458652496338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480163812637329,1.4801819324493408,-1.809361310733948e-05,0.0,0.0005422931280918,0.0,0.0,494.8955993652344,0.0,0.0,0.0,0.9185551404953004,4.0,0.0,1.0
543300,292.1152038574219,297.1499938964844,293.1499938964844,0.4416795372962951,-7540.81298828125,304.0377502441406,0.804597795009613,0.4098899960517883,0.3705339133739471,292.0144348144531,297.1499938964844,293.1499938964844,0.5157243609428406,-8961.6875,304.0089416503906,0.8366161584854126,0.4649393856525421,0.4411064684391022,291.9229431152344,297.1499938964844,293.1499938964844,0.552094042301178,-6980.9169921875,303.9939270019531,0.8511248826980591,0.4914470016956329,0.3439173400402069,291.85174560546875,297.1499938964844,293.1499938964844,0.7151020765304565,-11563.974609375,303.9330139160156,0.9127691388130188,0.6051177382469177,0.5717726349830627,292.3666076660156,297.1499938964844,293.1499938964844,0.1009939312934875,-11836.5986328125,304.1138916015625,0.5348491668701172,0.1240027695894241,0.5790010094642639,287.1995544433594,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3646240234375,287.20086669921875,1.0,0.5716271996498108,0.4303461909294128,0.4303461909294128,1.0,1.0,-2.7688775062561035,0.8728013038635254,1.896076202392578,0.2498807907104492,0.0,0.0,1.0,201.0793609619141,243.0,-15.494292259216309,-22491.232421875,2157.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1266784667969,302.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,21206.689453125,22320.0,0.0,0.0,0.5459120869636536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481152057647705,1.4811701774597168,-1.811778020055499e-05,0.0,0.0005540314014069,0.0,0.0,495.8875122070313,0.0,0.0,0.0,0.9341208338737488,4.0,0.0,1.0
543360,292.1553649902344,297.1499938964844,293.1499938964844,0.4485974013805389,-7627.08837890625,304.04559326171875,0.8048856854438782,0.4151113331317901,0.3754073977470398,292.05279541015625,297.1499938964844,293.1499938964844,0.5251755714416504,-9081.759765625,304.0174255371094,0.8373883366584778,0.4717877507209778,0.4477574229240417,291.9635925292969,297.1499938964844,293.1499938964844,0.5627363920211792,-7079.10888671875,304.0029602050781,0.8521081805229187,0.4990071058273315,0.3493215441703796,291.8929748535156,297.1499938964844,293.1499938964844,0.7282130122184753,-11712.0693359375,303.9486389160156,0.9134373664855956,0.6134660840034485,0.5798120498657227,292.4037475585937,297.1499938964844,293.1499938964844,0.1035430058836937,-12069.25390625,304.1158142089844,0.5369343757629395,0.1266320198774337,0.5915831327438354,287.2352294921875,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.40191650390625,287.23828125,1.0,0.580066978931427,0.4297947883605957,0.4297947883605957,1.0,1.0,-2.814007043838501,0.8885383605957031,1.9254686832427976,0.2555486261844635,0.0,0.0,1.0,206.4081420898437,246.0,39.342533111572266,-23035.330078125,2258.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3921813964844,302.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,21942.734375,22320.0,0.0,0.0,0.5570359826087952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5066367387771606,1.5066555738449097,-1.874661393230781e-05,0.0,0.0005653206608258,0.0,0.0,521.9274291992188,0.0,0.0,0.0,0.9355047345161438,4.0,0.0,1.0
