time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.2161560058594,297.1499938964844,293.1499938964844,0.4593999683856964,-7762.166015625,304.05572509765625,0.8064139485359192,0.4230928719043731,0.3828126490116119,292.1109619140625,297.1499938964844,293.1499938964844,0.5400766134262085,-9271.3330078125,304.0282592773437,0.8396611213684082,0.4823783636093139,0.4579916894435882,292.0251159667969,297.1499938964844,293.1499938964844,0.5795430541038513,-7234.34716796875,304.0144958496094,0.8547742366790771,0.5107278227806091,0.3576609194278717,291.9554748535156,297.1499938964844,293.1499938964844,0.7488090991973877,-11946.3466796875,303.96856689453125,0.9159519076347352,0.6264256238937378,0.5922412872314453,292.4589538574219,297.1499938964844,293.1499938964844,0.1075426414608955,-12432.7802734375,304.11834716796875,0.5409639477729797,0.1306980848312378,0.6108789443969727,287.2790832519531,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4573059082031,287.2816162109375,1.0,0.5922831296920776,0.4290011525154114,0.4290011525154114,1.0,1.0,-2.883363008499145,0.9127291440963744,1.9706337451934808,0.2642669975757599,0.0,0.0,1.0,213.3868103027344,246.0,61.258148193359375,-23738.1171875,2413.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8094787597656,303.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,22180.837890625,22320.0,0.0,0.0,0.5738173723220825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51478910446167,1.5148080587387085,-1.895003697427456e-05,0.0,0.0005823516403324,0.0,0.0,530.4457397460938,0.0,0.0,0.0,0.94016695022583,4.0,0.0,1.0
543480,292.2307434082031,297.1499938964844,293.1499938964844,0.4619922041893005,-7794.515625,304.0579833984375,0.8069274425506592,0.4250175952911377,0.3845928609371185,292.1249084472656,297.1499938964844,293.1499938964844,0.543692409992218,-9317.22265625,304.0306701660156,0.8403630256652832,0.4849563241004944,0.4604762196540832,292.0398864746094,297.1499938964844,293.1499938964844,0.583631157875061,-7272.0126953125,304.0170593261719,0.855582594871521,0.5135866403579712,0.3596900105476379,291.9704895019531,297.1499938964844,293.1499938964844,0.7537989616394043,-12003.130859375,303.9729309082031,0.9167728424072266,0.6295903325080872,0.595269501209259,292.4720458984375,297.1499938964844,293.1499938964844,0.1085096523165702,-12520.205078125,304.1189270019531,0.5420459508895874,0.131682887673378,0.6155308485031128,287.2894897460937,291.1499938964844,250.3601531982422,249.87600708007807,279.1392517089844,292.4704284667969,287.2919921875,1.0,0.5951369404792786,0.4288192391395569,0.4288192391395569,1.0,1.0,-2.9001595973968506,0.9185895323753356,1.98157000541687,0.2663805484771728,0.0,0.0,1.0,214.9047088623047,249.0,63.643310546875,-23906.732421875,2451.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9129638671875,303.1448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,22211.474609375,22320.0,0.0,0.0,0.5778133273124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515834927558899,1.5158538818359375,-1.897621223179157e-05,0.0,0.0005864070262759,0.0,0.0,531.545166015625,0.0,0.0,0.0,0.940764844417572,4.0,0.0,1.0
543540,292.3002319335937,297.1499938964844,293.1499938964844,0.474273532629013,-7947.328125,304.0681457519531,0.8098639845848083,0.4342103004455566,0.3930771350860595,292.19146728515625,297.1499938964844,293.1499938964844,0.5610790252685547,-9537.1455078125,304.0414123535156,0.8443042039871216,0.497421383857727,0.4724653661251068,292.1101989746094,297.1499938964844,293.1499938964844,0.603349506855011,-7453.05126953125,304.0284423828125,0.860084593296051,0.5274441242218018,0.3695071339607239,292.0420227050781,297.1499938964844,293.1499938964844,0.777772068977356,-12275.8037109375,303.9918518066406,0.9215341806411744,0.6449530124664307,0.6099443435668945,292.5334777832031,297.1499938964844,293.1499938964844,0.1131182461977005,-12934.2509765625,304.12158203125,0.5475735664367676,0.1363909393548965,0.6376956701278687,287.34033203125,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.53204345703125,287.3426818847656,1.0,0.6084675788879395,0.4280049502849579,0.4280049502849579,1.0,1.0,-2.980854034423828,0.9467607736587524,2.034093379974365,0.2765527665615082,0.0,0.0,1.0,221.5554656982422,252.0,68.40777587890625,-24718.244140625,2634.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4212951660156,303.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22289.01953125,23400.0,0.0,0.0,0.5966507792472839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184786319732666,1.5184977054595947,-1.904246164485812e-05,0.0,0.0006055246922187,0.0,0.0,534.3311767578125,0.0,0.0,0.0,0.9572762250900269,4.0,0.0,1.0
543600,292.3002319335937,297.1499938964844,293.1499938964844,0.474273532629013,-7947.328125,304.0681457519531,0.8098639845848083,0.4342103004455566,0.3930771350860595,292.19146728515625,297.1499938964844,293.1499938964844,0.5610790252685547,-9537.1455078125,304.0414123535156,0.8443042039871216,0.497421383857727,0.4724653661251068,292.1101989746094,297.1499938964844,293.1499938964844,0.603349506855011,-7453.05126953125,304.0284423828125,0.860084593296051,0.5274441242218018,0.3695071339607239,292.0420227050781,297.1499938964844,293.1499938964844,0.777772068977356,-12275.8037109375,303.9918518066406,0.9215341806411744,0.6449530124664307,0.6099443435668945,292.5334777832031,297.1499938964844,293.1499938964844,0.1131182461977005,-12934.2509765625,304.12158203125,0.5475735664367676,0.1363909393548965,0.6376956701278687,287.34033203125,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.53204345703125,287.3426818847656,1.0,0.6084675788879395,0.4280049502849579,0.4280049502849579,1.0,1.0,-2.980854034423828,0.9467607736587524,2.034093379974365,0.2765527665615082,0.0,0.0,1.0,221.5554656982422,252.0,68.40777587890625,-24718.244140625,2634.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4212951660156,303.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22289.01953125,23400.0,0.0,0.0,0.5966507792472839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184786319732666,1.5184977054595947,-1.904246164485812e-05,0.0,0.0006055246922187,0.0,0.0,534.3311767578125,0.0,0.0,0.0,0.9572762250900269,4.0,0.0,1.0
543660,292.3646545410156,297.1499938964844,293.1499938964844,0.4844038188457489,-8071.2421875,304.0783996582031,0.8129482865333557,0.4426659345626831,0.4008742272853851,292.2533264160156,297.1499938964844,293.1499938964844,0.5761069655418396,-9724.4345703125,304.0523986816406,0.8485214710235596,0.5091570019721985,0.4837387800216675,292.17547607421875,297.1499938964844,293.1499938964844,0.6205681562423706,-7608.84130859375,304.04010009765625,0.8648827075958252,0.5405484437942505,0.3787794411182403,292.108642578125,297.1499938964844,293.1499938964844,0.7985265254974365,-12508.677734375,304.009765625,0.9267621636390686,0.6595118641853333,0.6238383650779724,292.58917236328125,297.1499938964844,293.1499938964844,0.1170889213681221,-13284.7685546875,304.1244201660156,0.5529159903526306,0.1407119631767273,0.6579983830451965,287.42041015625,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.587890625,287.4230041503906,1.0,0.6205494999885559,0.4273505806922912,0.4273505806922912,1.0,1.0,-3.0560381412506104,0.973073661327362,2.0829644203186035,0.2861009240150451,0.0,0.0,1.0,227.1696014404297,255.0,92.49627685546876,-25608.11328125,2809.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86639404296875,303.9169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,23203.806640625,23400.0,0.0,0.0,0.6142069101333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549325942993164,1.549345850944519,-1.9824003175017424e-05,0.0,0.0006233418826013,0.0,0.0,567.5617065429688,0.0,0.0,0.0,0.9616879224777222,4.0,0.0,1.0
543720,292.3646545410156,297.1499938964844,293.1499938964844,0.4844038188457489,-8071.2421875,304.0783996582031,0.8129482865333557,0.4426659345626831,0.4008742272853851,292.2533264160156,297.1499938964844,293.1499938964844,0.5761069655418396,-9724.4345703125,304.0523986816406,0.8485214710235596,0.5091570019721985,0.4837387800216675,292.17547607421875,297.1499938964844,293.1499938964844,0.6205681562423706,-7608.84130859375,304.04010009765625,0.8648827075958252,0.5405484437942505,0.3787794411182403,292.108642578125,297.1499938964844,293.1499938964844,0.7985265254974365,-12508.677734375,304.009765625,0.9267621636390686,0.6595118641853333,0.6238383650779724,292.58917236328125,297.1499938964844,293.1499938964844,0.1170889213681221,-13284.7685546875,304.1244201660156,0.5529159903526306,0.1407119631767273,0.6579983830451965,287.42041015625,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.587890625,287.4230041503906,1.0,0.6205494999885559,0.4273505806922912,0.4273505806922912,1.0,1.0,-3.0560381412506104,0.973073661327362,2.0829644203186035,0.2861009240150451,0.0,0.0,1.0,227.1696014404297,255.0,92.49627685546876,-25608.11328125,2809.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86639404296875,303.9169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,23203.806640625,23400.0,0.0,0.0,0.6142069101333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549325942993164,1.549345850944519,-1.9824003175017424e-05,0.0,0.0006233418826013,0.0,0.0,567.5617065429688,0.0,0.0,0.0,0.9616879224777222,4.0,0.0,1.0
543780,292.4245300292969,297.1499938964844,293.1499938964844,0.4943593144416809,-8193.96484375,304.08563232421875,0.815846860408783,0.4504180550575256,0.4080150127410888,292.3109436035156,297.1499938964844,293.1499938964844,0.5910748243331909,-9911.828125,304.0599365234375,0.8526620268821716,0.5201865434646606,0.4943201541900635,292.2361145019531,297.1499938964844,293.1499938964844,0.6377542018890381,-7764.94921875,304.04803466796875,0.8696032166481018,0.5529339909553528,0.3875296413898468,292.1706848144531,297.1499938964844,293.1499938964844,0.8191995024681091,-12743.1826171875,304.0219421386719,0.9319393634796144,0.6733086705207825,0.6369823813438416,292.639892578125,297.1499938964844,293.1499938964844,0.1208652034401893,-13617.521484375,304.12664794921875,0.5577689409255981,0.1446286141872406,0.6764099597930908,287.47088623046875,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6387634277344,287.4728698730469,1.0,0.6316551566123962,0.4268490970134735,0.4268490970134735,1.0,1.0,-3.125804901123047,0.997601330280304,2.1282033920288086,0.2950727045536041,0.0,0.0,1.0,232.19400024414065,258.0,74.87812042236328,-26315.0,2977.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2795715332031,304.2333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23344.93359375,23400.0,0.0,0.0,0.6303728818893433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554030418395996,1.554050326347351,-1.9944573068642057e-05,0.0,0.0006397483521141,0.0,0.0,572.74755859375,0.0,0.0,0.0,0.9643740057945251,4.0,0.0,1.0
543840,292.4245300292969,297.1499938964844,293.1499938964844,0.4943593144416809,-8193.96484375,304.08563232421875,0.815846860408783,0.4504180550575256,0.4080150127410888,292.3109436035156,297.1499938964844,293.1499938964844,0.5910748243331909,-9911.828125,304.0599365234375,0.8526620268821716,0.5201865434646606,0.4943201541900635,292.2361145019531,297.1499938964844,293.1499938964844,0.6377542018890381,-7764.94921875,304.04803466796875,0.8696032166481018,0.5529339909553528,0.3875296413898468,292.1706848144531,297.1499938964844,293.1499938964844,0.8191995024681091,-12743.1826171875,304.0219421386719,0.9319393634796144,0.6733086705207825,0.6369823813438416,292.639892578125,297.1499938964844,293.1499938964844,0.1208652034401893,-13617.521484375,304.12664794921875,0.5577689409255981,0.1446286141872406,0.6764099597930908,287.47088623046875,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6387634277344,287.4728698730469,1.0,0.6316551566123962,0.4268490970134735,0.4268490970134735,1.0,1.0,-3.125804901123047,0.997601330280304,2.1282033920288086,0.2950727045536041,0.0,0.0,1.0,232.19400024414065,258.0,74.87812042236328,-26315.0,2977.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2795715332031,304.2333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23344.93359375,23400.0,0.0,0.0,0.6303728818893433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554030418395996,1.554050326347351,-1.9944573068642057e-05,0.0,0.0006397483521141,0.0,0.0,572.74755859375,0.0,0.0,0.0,0.9643740057945251,4.0,0.0,1.0
543900,292.452880859375,297.1499938964844,293.1499938964844,0.4990814924240112,-8252.1005859375,304.0887451171875,0.8171811103820801,0.454037606716156,0.411352127790451,292.3382873535156,297.1499938964844,293.1499938964844,0.5983127355575562,-10002.2353515625,304.0631408691406,0.8546466827392578,0.5254431366920471,0.4993636906147003,292.2648620605469,297.1499938964844,293.1499938964844,0.6460990905761719,-7840.556640625,304.0513916015625,0.8718737959861755,0.5588645935058594,0.3917192220687866,292.2001342773437,297.1499938964844,293.1499938964844,0.8292266726493835,-12856.9736328125,304.0269775390625,0.934423565864563,0.6799298524856567,0.6432898640632629,292.66357421875,297.1499938964844,293.1499938964844,0.1226316541433334,-13772.4560546875,304.127685546875,0.5599715113639832,0.1464373767375946,0.6849256753921509,287.4920654296875,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.6625061035156,287.493896484375,1.0,0.6368968486785889,0.4266497790813446,0.4266497790813446,1.0,1.0,-3.158741950988769,1.009227275848389,2.149514675140381,0.2993556559085846,0.0,0.0,1.0,234.5657958984375,258.0,67.28565216064453,-26645.6171875,3059.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47772216796875,304.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,23370.8203125,24480.0,0.0,0.0,0.6379323601722717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55489182472229,1.554911732673645,-1.996669016079977e-05,0.0,0.0006474202382378,0.0,0.0,573.7005004882812,0.0,0.0,0.0,0.9798658490180968,4.0,0.0,1.0
543960,292.4803161621094,297.1499938964844,293.1499938964844,0.5027927160263062,-8296.46875,304.0931396484375,0.8184195756912231,0.4574794471263885,0.4145345985889435,292.36480712890625,297.1499938964844,293.1499938964844,0.6043890118598938,-10076.5,304.0679016113281,0.8565492033958435,0.5305209755897522,0.5042432546615601,292.2926940917969,297.1499938964844,293.1499938964844,0.6532076001167297,-7903.64501953125,304.056396484375,0.8740575313568115,0.5646117329597473,0.3957854509353637,292.22869873046875,297.1499938964844,293.1499938964844,0.8377178311347961,-12950.966796875,304.0339050292969,0.9368013143539428,0.6863535642623901,0.6494198441505432,292.6862487792969,297.1499938964844,293.1499938964844,0.124111384153366,-13899.603515625,304.1290283203125,0.5620121359825134,0.1481470912694931,0.6929938793182373,287.5350952148437,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68524169921875,287.5377502441406,1.0,0.641949474811554,0.4264823794364929,0.4264823794364929,1.0,1.0,-3.1903977394104004,1.020434856414795,2.169962882995605,0.3035077154636383,0.0,0.0,1.0,236.8754272460937,261.0,90.60266876220705,-27084.68359375,3139.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65191650390625,304.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,24118.966796875,24480.0,0.0,0.0,0.6453568935394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5795832872390747,1.579603910446167,-2.0605863028322347e-05,0.0,0.0006549551617354,0.0,0.0,601.4678955078125,0.0,0.0,0.0,0.9807273149490356,4.0,0.0,1.0
544020,292.5325012207031,297.1499938964844,293.1499938964844,0.5107830166816711,-8394.056640625,304.0987243652344,0.8205752968788147,0.4638635516166687,0.4204373061656952,292.4153137207031,297.1499938964844,293.1499938964844,0.6173095107078552,-10236.65625,304.0736694335937,0.8600553870201111,0.5401656627655029,0.5135076642036438,292.3456115722656,297.1499938964844,293.1499938964844,0.6682770848274231,-8039.1240234375,304.0624084472656,0.878110408782959,0.5755923390388489,0.4035468101501465,292.2831420898437,297.1499938964844,293.1499938964844,0.8557618260383606,-13154.6875,304.0424499511719,0.9411669969558716,0.6986478567123413,0.6611380577087402,292.7287292480469,297.1499938964844,293.1499938964844,0.1271023899316787,-14158.994140625,304.13104248046875,0.5655844211578369,0.1512739062309265,0.7078038454055786,287.5818176269531,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.72784423828125,287.5834350585937,1.0,0.6515187621116638,0.4262368679046631,0.4262368679046631,1.0,1.0,-3.2498693466186523,1.041598916053772,2.20827054977417,0.3114166557788849,0.0,0.0,1.0,241.36770629882807,264.0,69.20826721191406,-27696.064453125,3293.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97314453125,304.8057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,24380.1953125,24480.0,0.0,0.0,0.6594864726066589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5881143808364868,1.5881352424621582,-2.0829042114201e-05,0.0,0.0006692949100397,0.0,0.0,611.2659912109375,0.0,0.0,0.0,0.9855940341949464,4.0,0.0,1.0
544080,292.5325012207031,297.1499938964844,293.1499938964844,0.5107830166816711,-8394.056640625,304.0987243652344,0.8205752968788147,0.4638635516166687,0.4204373061656952,292.4153137207031,297.1499938964844,293.1499938964844,0.6173095107078552,-10236.65625,304.0736694335937,0.8600553870201111,0.5401656627655029,0.5135076642036438,292.3456115722656,297.1499938964844,293.1499938964844,0.6682770848274231,-8039.1240234375,304.0624084472656,0.878110408782959,0.5755923390388489,0.4035468101501465,292.2831420898437,297.1499938964844,293.1499938964844,0.8557618260383606,-13154.6875,304.0424499511719,0.9411669969558716,0.6986478567123413,0.6611380577087402,292.7287292480469,297.1499938964844,293.1499938964844,0.1271023899316787,-14158.994140625,304.13104248046875,0.5655844211578369,0.1512739062309265,0.7078038454055786,287.5818176269531,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.72784423828125,287.5834350585937,1.0,0.6515187621116638,0.4262368679046631,0.4262368679046631,1.0,1.0,-3.2498693466186523,1.041598916053772,2.20827054977417,0.3114166557788849,0.0,0.0,1.0,241.36770629882807,264.0,69.20826721191406,-27696.064453125,3293.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97314453125,304.8057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,24380.1953125,24480.0,0.0,0.0,0.6594864726066589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5881143808364868,1.5881352424621582,-2.0829042114201e-05,0.0,0.0006692949100397,0.0,0.0,611.2659912109375,0.0,0.0,0.0,0.9855940341949464,4.0,0.0,1.0
544140,292.5812683105469,297.1499938964844,293.1499938964844,0.5183337330818176,-8486.33984375,304.10321044921875,0.8223325610160828,0.4696107506752014,0.4257690608501434,292.46270751953125,297.1499938964844,293.1499938964844,0.6298384070396423,-10391.7431640625,304.0782165527344,0.8631734251976013,0.5491601824760437,0.5221572518348694,292.3951110839844,297.1499938964844,293.1499938964844,0.6829884648323059,-8171.15966796875,304.06707763671875,0.8817618489265442,0.5859290361404419,0.4108569025993347,292.33416748046875,297.1499938964844,293.1499938964844,0.8733998537063599,-13354.095703125,304.0488586425781,0.9450421333312988,0.7102558016777039,0.6722056269645691,292.7677307128906,297.1499938964844,293.1499938964844,0.1298325806856155,-14395.162109375,304.1328125,0.568516194820404,0.1540294140577316,0.7209271788597107,287.6142272949219,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.76690673828125,287.6155090332031,1.0,0.6604278683662415,0.4260956943035126,0.4260956943035126,1.0,1.0,-3.3045663833618164,1.0612103939056396,2.2433559894561768,0.3188378512859344,0.0,0.0,1.0,245.72021484375,267.0,51.30119705200195,-28240.83984375,3441.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28033447265625,305.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,24452.326171875,25560.0,0.0,0.0,0.6724975109100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904619693756104,1.5904828310012815,-2.089066765620373e-05,0.0,0.0006824994925409,0.0,0.0,613.9807739257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544200,292.5812683105469,297.1499938964844,293.1499938964844,0.5183337330818176,-8486.33984375,304.10321044921875,0.8223325610160828,0.4696107506752014,0.4257690608501434,292.46270751953125,297.1499938964844,293.1499938964844,0.6298384070396423,-10391.7431640625,304.0782165527344,0.8631734251976013,0.5491601824760437,0.5221572518348694,292.3951110839844,297.1499938964844,293.1499938964844,0.6829884648323059,-8171.15966796875,304.06707763671875,0.8817618489265442,0.5859290361404419,0.4108569025993347,292.33416748046875,297.1499938964844,293.1499938964844,0.8733998537063599,-13354.095703125,304.0488586425781,0.9450421333312988,0.7102558016777039,0.6722056269645691,292.7677307128906,297.1499938964844,293.1499938964844,0.1298325806856155,-14395.162109375,304.1328125,0.568516194820404,0.1540294140577316,0.7209271788597107,287.6142272949219,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.76690673828125,287.6155090332031,1.0,0.6604278683662415,0.4260956943035126,0.4260956943035126,1.0,1.0,-3.3045663833618164,1.0612103939056396,2.2433559894561768,0.3188378512859344,0.0,0.0,1.0,245.72021484375,267.0,51.30119705200195,-28240.83984375,3441.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28033447265625,305.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,24452.326171875,25560.0,0.0,0.0,0.6724975109100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904619693756104,1.5904828310012815,-2.089066765620373e-05,0.0,0.0006824994925409,0.0,0.0,613.9807739257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544260,292.62713623046875,297.1499938964844,293.1499938964844,0.5243104696273804,-8557.91796875,304.1086730957031,0.8236658573150635,0.474715918302536,0.4305325746536255,292.5074462890625,297.1499938964844,293.1499938964844,0.640615701675415,-10523.173828125,304.083984375,0.8658616542816162,0.5574997663497925,0.5301974415779114,292.4416198730469,297.1499938964844,293.1499938964844,0.6958814859390259,-8285.25390625,304.0730285644531,0.8849712610244751,0.5956186056137085,0.4177216589450836,292.3822937011719,297.1499938964844,293.1499938964844,0.8888239860534668,-13525.8779296875,304.0566101074219,0.9483869075775146,0.7211611270904541,0.6826232671737671,292.8036193847656,297.1499938964844,293.1499938964844,0.1320398449897766,-14582.958984375,304.13482666015625,0.5708323121070862,0.15643410384655,0.7324770092964172,287.6648864746094,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8028869628906,287.6659851074219,1.0,0.6687220931053162,0.4260479509830475,0.4260479509830475,1.0,1.0,-3.3546414375305176,1.0793226957321167,2.275318622589112,0.3257938027381897,0.0,0.0,1.0,249.9921264648437,270.0,55.89741897583008,-28835.142578125,3582.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5398254394531,305.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.453125,25560.0,0.0,0.0,0.6848567724227905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6115949153900146,1.6116163730621338,-2.1449515770655125e-05,0.0,0.0006950425449758,0.0,0.0,638.781982421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544320,292.62713623046875,297.1499938964844,293.1499938964844,0.5243104696273804,-8557.91796875,304.1086730957031,0.8236658573150635,0.474715918302536,0.4305325746536255,292.5074462890625,297.1499938964844,293.1499938964844,0.640615701675415,-10523.173828125,304.083984375,0.8658616542816162,0.5574997663497925,0.5301974415779114,292.4416198730469,297.1499938964844,293.1499938964844,0.6958814859390259,-8285.25390625,304.0730285644531,0.8849712610244751,0.5956186056137085,0.4177216589450836,292.3822937011719,297.1499938964844,293.1499938964844,0.8888239860534668,-13525.8779296875,304.0566101074219,0.9483869075775146,0.7211611270904541,0.6826232671737671,292.8036193847656,297.1499938964844,293.1499938964844,0.1320398449897766,-14582.958984375,304.13482666015625,0.5708323121070862,0.15643410384655,0.7324770092964172,287.6648864746094,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8028869628906,287.6659851074219,1.0,0.6687220931053162,0.4260479509830475,0.4260479509830475,1.0,1.0,-3.3546414375305176,1.0793226957321167,2.275318622589112,0.3257938027381897,0.0,0.0,1.0,249.9921264648437,270.0,55.89741897583008,-28835.142578125,3582.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5398254394531,305.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.453125,25560.0,0.0,0.0,0.6848567724227905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6115949153900146,1.6116163730621338,-2.1449515770655125e-05,0.0,0.0006950425449758,0.0,0.0,638.781982421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544380,292.670166015625,297.1499938964844,293.1499938964844,0.5303995609283447,-8631.798828125,304.1123046875,0.8246088624000549,0.4792310297489166,0.4347607791423797,292.5495910644531,297.1499938964844,293.1499938964844,0.6516497135162354,-10658.626953125,304.0876159667969,0.8681414723396301,0.5652285814285278,0.5376557111740112,292.4851989746094,297.1499938964844,293.1499938964844,0.7091365456581116,-8403.2275390625,304.0765991210937,0.8877694010734558,0.6047216653823853,0.4241710305213928,292.42755126953125,297.1499938964844,293.1499938964844,0.9047414064407348,-13704.8798828125,304.06121826171875,0.951250433921814,0.7314339280128479,0.69243323802948,292.836669921875,297.1499938964844,293.1499938964844,0.1341503262519836,-14763.869140625,304.1363525390625,0.5725826025009155,0.1585076749324798,0.7425293922424316,287.6880798339844,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8359680175781,287.6890869140625,1.0,0.6764317154884338,0.4260822236537933,0.4260822236537933,1.0,1.0,-3.4003443717956543,1.0960193872451782,2.3043248653411865,0.3323068022727966,0.0,0.0,1.0,254.18638610839844,273.0,39.3167724609375,-29285.892578125,3715.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.79803466796875,305.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,25560.0,0.0,0.0,0.6961961984634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007065506651997,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544440,292.670166015625,297.1499938964844,293.1499938964844,0.5303995609283447,-8631.798828125,304.1123046875,0.8246088624000549,0.4792310297489166,0.4347607791423797,292.5495910644531,297.1499938964844,293.1499938964844,0.6516497135162354,-10658.626953125,304.0876159667969,0.8681414723396301,0.5652285814285278,0.5376557111740112,292.4851989746094,297.1499938964844,293.1499938964844,0.7091365456581116,-8403.2275390625,304.0765991210937,0.8877694010734558,0.6047216653823853,0.4241710305213928,292.42755126953125,297.1499938964844,293.1499938964844,0.9047414064407348,-13704.8798828125,304.06121826171875,0.951250433921814,0.7314339280128479,0.69243323802948,292.836669921875,297.1499938964844,293.1499938964844,0.1341503262519836,-14763.869140625,304.1363525390625,0.5725826025009155,0.1585076749324798,0.7425293922424316,287.6880798339844,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8359680175781,287.6890869140625,1.0,0.6764317154884338,0.4260822236537933,0.4260822236537933,1.0,1.0,-3.4003443717956543,1.0960193872451782,2.3043248653411865,0.3323068022727966,0.0,0.0,1.0,254.18638610839844,273.0,39.3167724609375,-29285.892578125,3715.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.79803466796875,305.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,25560.0,0.0,0.0,0.6961961984634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007065506651997,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544500,292.69073486328125,297.1499938964844,293.1499938964844,0.5331495404243469,-8664.9521484375,304.1141662597656,0.8249397873878479,0.4812697172164917,0.4366807341575622,292.5697631835937,297.1499938964844,293.1499938964844,0.6568586826324463,-10722.220703125,304.0894775390625,0.8691321015357971,0.5688663125038147,0.5411733388900757,292.5060119628906,297.1499938964844,293.1499938964844,0.7154671549797058,-8459.2734375,304.07843017578125,0.8890193700790405,0.6090556383132935,0.4272457361221313,292.4491577148437,297.1499938964844,293.1499938964844,0.912355363368988,-13790.076171875,304.0635070800781,0.9525121450424194,0.7363345623016357,0.6971192955970764,292.8521728515625,297.1499938964844,293.1499938964844,0.135087788105011,-14843.8466796875,304.1371459960937,0.5732614994049072,0.1594273746013641,0.7470278739929199,287.6994323730469,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8515319824219,287.7004089355469,1.0,0.6800774335861206,0.4261270761489868,0.4261270761489868,1.0,1.0,-3.421630620956421,1.1038614511489868,2.317769289016724,0.3354064226150512,0.0,0.0,1.0,256.25799560546875,273.0,35.84893798828125,-29503.052734375,3779.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9254150390625,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.7014950513839722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007119282963685,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544560,292.710693359375,297.1499938964844,293.1499938964844,0.5357004404067993,-8695.55859375,304.11602783203125,0.8251793384552002,0.4831670820713043,0.4384751319885254,292.58941650390625,297.1499938964844,293.1499938964844,0.6618566513061523,-10783.0107421875,304.0914001464844,0.8700247406959534,0.5723568797111511,0.5445535778999329,292.52618408203125,297.1499938964844,293.1499938964844,0.7215941548347473,-8513.32421875,304.0802917480469,0.8901718258857727,0.6132491827011108,0.4302234947681427,292.4701843261719,297.1499938964844,293.1499938964844,0.9197311401367188,-13872.3193359375,304.0658264160156,0.953664243221283,0.741081714630127,0.7016626000404358,292.8670654296875,297.1499938964844,293.1499938964844,0.1359494477510452,-14917.111328125,304.1379089355469,0.5738181471824646,0.1602733880281448,0.751196563243866,287.7108459472656,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.866455078125,287.7117919921875,1.0,0.6835902333259583,0.4261891543865204,0.4261891543865204,1.0,1.0,-3.4419162273406982,1.1113803386688232,2.330535888671875,0.338406354188919,0.0,0.0,1.0,258.31561279296875,276.0,33.97258377075195,-29713.875,3841.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.05059814453125,305.64453125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.7065660357475281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007170746685005,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544620,292.7489013671875,297.1499938964844,293.1499938964844,0.540199339389801,-8749.1181640625,304.1198425292969,0.8253865838050842,0.4865423142910003,0.4416892230510711,292.6271667480469,297.1499938964844,293.1499938964844,0.671205997467041,-10896.0966796875,304.0953369140625,0.8715155720710754,0.5788977146148682,0.5509013533592224,292.5647888183594,297.1499938964844,293.1499938964844,0.7332267761230469,-8615.4169921875,304.0841369628906,0.8921866416931152,0.6212201714515686,0.4358898997306824,292.5105285644531,297.1499938964844,293.1499938964844,0.9337528944015504,-14027.865234375,304.07049560546875,0.955647349357605,0.7501189708709717,0.7103206515312195,292.8951110839844,297.1499938964844,293.1499938964844,0.1374486535787582,-15043.912109375,304.1394348144531,0.5745768547058105,0.1617502123117447,0.7585681080818176,287.7338562011719,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.89453125,287.7348022460937,1.0,0.6902222633361816,0.4263620376586914,0.4263620376586914,1.0,1.0,-3.4795169830322266,1.1254597902297974,2.3540573120117188,0.3441099822521209,0.0,0.0,1.0,262.3923645019531,279.0,32.614044189453125,-30114.51953125,3959.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29205322265625,305.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.7160549163818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007267046603374,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544680,292.7489013671875,297.1499938964844,293.1499938964844,0.540199339389801,-8749.1181640625,304.1198425292969,0.8253865838050842,0.4865423142910003,0.4416892230510711,292.6271667480469,297.1499938964844,293.1499938964844,0.671205997467041,-10896.0966796875,304.0953369140625,0.8715155720710754,0.5788977146148682,0.5509013533592224,292.5647888183594,297.1499938964844,293.1499938964844,0.7332267761230469,-8615.4169921875,304.0841369628906,0.8921866416931152,0.6212201714515686,0.4358898997306824,292.5105285644531,297.1499938964844,293.1499938964844,0.9337528944015504,-14027.865234375,304.07049560546875,0.955647349357605,0.7501189708709717,0.7103206515312195,292.8951110839844,297.1499938964844,293.1499938964844,0.1374486535787582,-15043.912109375,304.1394348144531,0.5745768547058105,0.1617502123117447,0.7585681080818176,287.7338562011719,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.89453125,287.7348022460937,1.0,0.6902222633361816,0.4263620376586914,0.4263620376586914,1.0,1.0,-3.4795169830322266,1.1254597902297974,2.3540573120117188,0.3441099822521209,0.0,0.0,1.0,262.3923645019531,279.0,32.614044189453125,-30114.51953125,3959.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29205322265625,305.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.7160549163818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007267046603374,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544740,292.78497314453125,297.1499938964844,293.1499938964844,0.5439242124557495,-8792.94140625,304.1236877441406,0.8252533674240112,0.4893817007541656,0.4444248676300049,292.6629943847656,297.1499938964844,293.1499938964844,0.6797144412994385,-10998.283203125,304.099365234375,0.8726341128349304,0.5848715305328369,0.5567175149917603,292.6011657714844,297.1499938964844,293.1499938964844,0.7440595030784607,-8709.88671875,304.0880126953125,0.8938388228416443,0.6286617517471313,0.4411885142326355,292.5486755371094,297.1499938964844,293.1499938964844,0.9468315839767456,-14172.017578125,304.0751953125,0.957236349582672,0.7585718631744385,0.718430757522583,292.92095947265625,297.1499938964844,293.1499938964844,0.1386675536632537,-15146.2021484375,304.14093017578125,0.5749021768569946,0.1629586815834045,0.7647346258163452,287.7571105957031,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9204406738281,287.758056640625,1.0,0.6963534951210022,0.4265948832035064,0.4265948832035064,1.0,1.0,-3.5133538246154785,1.1383274793624878,2.375026226043701,0.3494407832622528,0.0,0.0,1.0,266.4184265136719,282.0,32.391441345214844,-30486.16015625,4069.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5198669433594,305.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.7247409820556641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007355199195444,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544800,292.78497314453125,297.1499938964844,293.1499938964844,0.5439242124557495,-8792.94140625,304.1236877441406,0.8252533674240112,0.4893817007541656,0.4444248676300049,292.6629943847656,297.1499938964844,293.1499938964844,0.6797144412994385,-10998.283203125,304.099365234375,0.8726341128349304,0.5848715305328369,0.5567175149917603,292.6011657714844,297.1499938964844,293.1499938964844,0.7440595030784607,-8709.88671875,304.0880126953125,0.8938388228416443,0.6286617517471313,0.4411885142326355,292.5486755371094,297.1499938964844,293.1499938964844,0.9468315839767456,-14172.017578125,304.0751953125,0.957236349582672,0.7585718631744385,0.718430757522583,292.92095947265625,297.1499938964844,293.1499938964844,0.1386675536632537,-15146.2021484375,304.14093017578125,0.5749021768569946,0.1629586815834045,0.7647346258163452,287.7571105957031,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9204406738281,287.758056640625,1.0,0.6963534951210022,0.4265948832035064,0.4265948832035064,1.0,1.0,-3.5133538246154785,1.1383274793624878,2.375026226043701,0.3494407832622528,0.0,0.0,1.0,266.4184265136719,282.0,32.391441345214844,-30486.16015625,4069.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5198669433594,305.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.7247409820556641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007355199195444,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544860,292.8190612792969,297.1499938964844,293.1499938964844,0.5469134449958801,-8827.5986328125,304.1274719238281,0.8248046040534973,0.4917113482952118,0.4467053711414337,292.6970520019531,297.1499938964844,293.1499938964844,0.6874129772186279,-11090.1162109375,304.1033935546875,0.8734049201011658,0.5903013944625854,0.5620234608650208,292.6354675292969,297.1499938964844,293.1499938964844,0.7541314363479614,-8797.2197265625,304.0918884277344,0.8951573371887207,0.6356027722358704,0.4461393654346466,292.5848388671875,297.1499938964844,293.1499938964844,0.959010660648346,-14305.4697265625,304.0798034667969,0.9584698677062988,0.7664698958396912,0.7260202765464783,292.9447937011719,297.1499938964844,293.1499938964844,0.1396286487579345,-15226.1123046875,304.142333984375,0.5748377442359924,0.1639201343059539,0.769790768623352,287.7803649902344,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9443359375,287.7812805175781,1.0,0.702011227607727,0.4268824160099029,0.4268824160099029,1.0,1.0,-3.543650388717652,1.1500589847564695,2.3935914039611816,0.3544237911701202,0.0,0.0,1.0,270.393310546875,285.0,32.32355117797852,-30828.837890625,4172.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7331848144531,306.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.7326931357383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007435904117301,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544920,292.8190612792969,297.1499938964844,293.1499938964844,0.5469134449958801,-8827.5986328125,304.1274719238281,0.8248046040534973,0.4917113482952118,0.4467053711414337,292.6970520019531,297.1499938964844,293.1499938964844,0.6874129772186279,-11090.1162109375,304.1033935546875,0.8734049201011658,0.5903013944625854,0.5620234608650208,292.6354675292969,297.1499938964844,293.1499938964844,0.7541314363479614,-8797.2197265625,304.0918884277344,0.8951573371887207,0.6356027722358704,0.4461393654346466,292.5848388671875,297.1499938964844,293.1499938964844,0.959010660648346,-14305.4697265625,304.0798034667969,0.9584698677062988,0.7664698958396912,0.7260202765464783,292.9447937011719,297.1499938964844,293.1499938964844,0.1396286487579345,-15226.1123046875,304.142333984375,0.5748377442359924,0.1639201343059539,0.769790768623352,287.7803649902344,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9443359375,287.7812805175781,1.0,0.702011227607727,0.4268824160099029,0.4268824160099029,1.0,1.0,-3.543650388717652,1.1500589847564695,2.3935914039611816,0.3544237911701202,0.0,0.0,1.0,270.393310546875,285.0,32.32355117797852,-30828.837890625,4172.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7331848144531,306.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.7326931357383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007435904117301,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544980,292.851318359375,297.1499938964844,293.1499938964844,0.549197793006897,-8853.537109375,304.13116455078125,0.8240600824356079,0.4935506880283355,0.4485487341880798,292.7294311523437,297.1499938964844,293.1499938964844,0.6943256258964539,-11172.02734375,304.107421875,0.8738486766815186,0.5952041149139404,0.5668356418609619,292.6678466796875,297.1499938964844,293.1499938964844,0.7634758949279785,-8877.8212890625,304.0956726074219,0.8961668014526367,0.6420669555664062,0.4507589638233185,292.6191101074219,297.1499938964844,293.1499938964844,0.9703267216682434,-14428.798828125,304.0843505859375,0.9593796730041504,0.7738374471664429,0.7331122159957886,292.9668273925781,297.1499938964844,293.1499938964844,0.1403522938489914,-15285.5361328125,304.1436767578125,0.5744204521179199,0.1646535098552703,0.7738212943077087,287.8034973144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.96636962890625,287.80438232421875,1.0,0.7072190046310425,0.427220344543457,0.427220344543457,1.0,1.0,-3.5705974102020264,1.1607178449630735,2.409879446029663,0.3590796887874603,0.0,0.0,1.0,274.3169860839844,288.0,32.16579818725586,-31143.248046875,4267.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9320678710937,306.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.7399671077728271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007509725401178,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545040,292.851318359375,297.1499938964844,293.1499938964844,0.549197793006897,-8853.537109375,304.13116455078125,0.8240600824356079,0.4935506880283355,0.4485487341880798,292.7294311523437,297.1499938964844,293.1499938964844,0.6943256258964539,-11172.02734375,304.107421875,0.8738486766815186,0.5952041149139404,0.5668356418609619,292.6678466796875,297.1499938964844,293.1499938964844,0.7634758949279785,-8877.8212890625,304.0956726074219,0.8961668014526367,0.6420669555664062,0.4507589638233185,292.6191101074219,297.1499938964844,293.1499938964844,0.9703267216682434,-14428.798828125,304.0843505859375,0.9593796730041504,0.7738374471664429,0.7331122159957886,292.9668273925781,297.1499938964844,293.1499938964844,0.1403522938489914,-15285.5361328125,304.1436767578125,0.5744204521179199,0.1646535098552703,0.7738212943077087,287.8034973144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.96636962890625,287.80438232421875,1.0,0.7072190046310425,0.427220344543457,0.427220344543457,1.0,1.0,-3.5705974102020264,1.1607178449630735,2.409879446029663,0.3590796887874603,0.0,0.0,1.0,274.3169860839844,288.0,32.16579818725586,-31143.248046875,4267.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9320678710937,306.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.7399671077728271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007509725401178,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545100,292.8667907714844,297.1499938964844,293.1499938964844,0.5500831604003906,-8863.34375,304.1329650878906,0.8235819935798645,0.4942915439605713,0.4493109583854675,292.7450561523437,297.1499938964844,293.1499938964844,0.6974933743476868,-11209.369140625,304.1094055175781,0.8739537596702576,0.5974626541137695,0.5690609812736511,292.683349609375,297.1499938964844,293.1499938964844,0.7678846120834351,-8915.708984375,304.0975341796875,0.8965628147125244,0.6451274752616882,0.4529495537281036,292.63555908203125,297.1499938964844,293.1499938964844,0.9756714701652528,-14486.8251953125,304.0865478515625,0.9597219824790956,0.7773297429084778,0.7364785075187683,292.9771728515625,297.1499938964844,293.1499938964844,0.1406309902667999,-15308.103515625,304.1443176269531,0.5740898251533508,0.1649403572082519,0.7754770517349243,287.81500244140625,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.97674560546875,287.8158569335937,1.0,0.7096613049507141,0.4274070858955383,0.4274070858955383,1.0,1.0,-3.58287000656128,1.165663480758667,2.417206287384033,0.3612911105155945,0.0,0.0,1.0,276.259765625,288.0,32.054622650146484,-31290.205078125,4312.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0262145996094,306.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.743364691734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007544207037426,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545160,292.8818664550781,297.1499938964844,293.1499938964844,0.5508040189743042,-8871.1328125,304.134765625,0.8230375051498413,0.4949190020561218,0.4499712586402893,292.76031494140625,297.1499938964844,293.1499938964844,0.7004743814468384,-11244.388671875,304.1113586425781,0.8739854693412781,0.5995972752571106,0.5711699724197388,292.69842529296875,297.1499938964844,293.1499938964844,0.7721244692802429,-8952.060546875,304.099365234375,0.8968912363052368,0.6480781435966492,0.4550641179084778,292.6515808105469,297.1499938964844,293.1499938964844,0.980814814567566,-14542.5302734375,304.0887451171875,0.9599947929382324,0.7806991934776306,0.7397300004959106,292.9870910644531,297.1499938964844,293.1499938964844,0.1408580392599105,-15326.2421875,304.1449279785156,0.5736845135688782,0.1651773750782013,0.7769094109535217,287.8264465332031,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9866943359375,287.8273010253906,1.0,0.712000846862793,0.4276050925254822,0.4276050925254822,1.0,1.0,-3.59438157081604,1.170366644859314,2.424015045166016,0.3634291887283325,0.0,0.0,1.0,278.1897888183594,291.0,31.9312744140625,-31430.634765625,4354.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1170349121094,306.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.7466118335723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007577161304652,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
