time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.9108581542969,297.1499938964844,293.1499938964844,0.5517613291740417,-8880.7763671875,304.13824462890625,0.8217558264732361,0.4958289563655853,0.4509915709495544,292.7897033691406,297.1499938964844,293.1499938964844,0.7058900594711304,-11307.6767578125,304.1152038574219,0.8738405704498291,0.6035083532333374,0.5750499963760376,292.72723388671875,297.1499938964844,293.1499938964844,0.7801173329353333,-9020.3759765625,304.1029052734375,0.8973592519760132,0.6536771655082703,0.4590767920017242,292.6823425292969,297.1499938964844,293.1499938964844,0.9905089139938354,-14647.15234375,304.0929870605469,0.9603435397148132,0.7870815396308899,0.7458972334861755,293.0057983398437,297.1499938964844,293.1499938964844,0.1411650031805038,-15349.931640625,304.1461181640625,0.5726637244224548,0.1655104160308838,0.7791377305984497,287.84918212890625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.00543212890625,287.8500061035156,1.0,0.7163823843002319,0.4280335307121277,0.4280335307121277,1.0,1.0,-3.6152076721191406,1.1790738105773926,2.436133861541748,0.3674944341182709,0.0,0.0,1.0,282.0110168457031,294.0,31.677452087402344,-31692.623046875,4434.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2890319824219,306.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.7526736259460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007638680399395,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545280,292.9108581542969,297.1499938964844,293.1499938964844,0.5517613291740417,-8880.7763671875,304.13824462890625,0.8217558264732361,0.4958289563655853,0.4509915709495544,292.7897033691406,297.1499938964844,293.1499938964844,0.7058900594711304,-11307.6767578125,304.1152038574219,0.8738405704498291,0.6035083532333374,0.5750499963760376,292.72723388671875,297.1499938964844,293.1499938964844,0.7801173329353333,-9020.3759765625,304.1029052734375,0.8973592519760132,0.6536771655082703,0.4590767920017242,292.6823425292969,297.1499938964844,293.1499938964844,0.9905089139938354,-14647.15234375,304.0929870605469,0.9603435397148132,0.7870815396308899,0.7458972334861755,293.0057983398437,297.1499938964844,293.1499938964844,0.1411650031805038,-15349.931640625,304.1461181640625,0.5726637244224548,0.1655104160308838,0.7791377305984497,287.84918212890625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.00543212890625,287.8500061035156,1.0,0.7163823843002319,0.4280335307121277,0.4280335307121277,1.0,1.0,-3.6152076721191406,1.1790738105773926,2.436133861541748,0.3674944341182709,0.0,0.0,1.0,282.0110168457031,294.0,31.677452087402344,-31692.623046875,4434.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2890319824219,306.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.7526736259460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007638680399395,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545340,292.9386291503906,297.1499938964844,293.1499938964844,0.5520354509353638,-8882.0009765625,304.1416931152344,0.8202020525932312,0.496255099773407,0.4515835344791412,292.8177490234375,297.1499938964844,293.1499938964844,0.7105898261070251,-11362.158203125,304.11895751953125,0.8734280467033386,0.6069450974464417,0.5784896016120911,292.7542419433594,297.1499938964844,293.1499938964844,0.7875213623046875,-9083.451171875,304.10626220703125,0.8976026773452759,0.6589056849479675,0.4628342390060425,292.7115173339844,297.1499938964844,293.1499938964844,0.9998453855514526,-14745.1279296875,304.09625244140625,0.9604456424713136,0.7930097579956055,0.7516384124755859,293.02301025390625,297.1499938964844,293.1499938964844,0.1412916779518127,-15358.2197265625,304.1471862792969,0.5713855624198914,0.1656705141067505,0.7805876731872559,287.87176513671875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0226745605469,287.8725891113281,1.0,0.7203863859176636,0.4285034537315368,0.4285034537315368,1.0,1.0,-3.633233070373535,1.1868919134140017,2.446341037750244,0.3712936639785766,0.0,0.0,1.0,285.7857971191406,297.0,31.486427307128903,-31930.724609375,4507.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.448974609375,306.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.7581926584243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007694691303186,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545400,292.9386291503906,297.1499938964844,293.1499938964844,0.5520354509353638,-8882.0009765625,304.1416931152344,0.8202020525932312,0.496255099773407,0.4515835344791412,292.8177490234375,297.1499938964844,293.1499938964844,0.7105898261070251,-11362.158203125,304.11895751953125,0.8734280467033386,0.6069450974464417,0.5784896016120911,292.7542419433594,297.1499938964844,293.1499938964844,0.7875213623046875,-9083.451171875,304.10626220703125,0.8976026773452759,0.6589056849479675,0.4628342390060425,292.7115173339844,297.1499938964844,293.1499938964844,0.9998453855514526,-14745.1279296875,304.09625244140625,0.9604456424713136,0.7930097579956055,0.7516384124755859,293.02301025390625,297.1499938964844,293.1499938964844,0.1412916779518127,-15358.2197265625,304.1471862792969,0.5713855624198914,0.1656705141067505,0.7805876731872559,287.87176513671875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0226745605469,287.8725891113281,1.0,0.7203863859176636,0.4285034537315368,0.4285034537315368,1.0,1.0,-3.633233070373535,1.1868919134140017,2.446341037750244,0.3712936639785766,0.0,0.0,1.0,285.7857971191406,297.0,31.486427307128903,-31930.724609375,4507.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.448974609375,306.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.7581926584243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007694691303186,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545460,292.96490478515625,297.1499938964844,293.1499938964844,0.5517024993896484,-8875.83203125,304.14501953125,0.8184465765953064,0.4962795674800873,0.4517982006072998,292.8445129394531,297.1499938964844,293.1499938964844,0.7145967483520508,-11408.173828125,304.12261962890625,0.8728083372116089,0.6099315285682678,0.5815008282661438,292.77978515625,297.1499938964844,293.1499938964844,0.7943335771560669,-9141.25390625,304.1094665527344,0.8976722359657288,0.6637502908706665,0.4663285911083221,292.7369384765625,297.1499938964844,293.1499938964844,1.0,-14795.3583984375,304.0531616210937,0.9604772925376892,0.7989532351493835,0.7572140097618103,293.038818359375,297.1499938964844,293.1499938964844,0.1412570774555206,-15352.7626953125,304.148193359375,0.5699127316474915,0.1656802743673324,0.7813352942466736,287.8941345214844,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0385131835937,287.8949279785156,1.0,0.724053144454956,0.4290091693401336,0.4290091693401336,1.0,1.0,-3.648927688598633,1.1939773559570312,2.4549503326416016,0.3748649954795837,0.0,0.0,1.0,289.468505859375,300.0,31.109453201293945,-32147.822265625,4573.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5977478027344,306.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.763207197189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007745582843199,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545520,292.96490478515625,297.1499938964844,293.1499938964844,0.5517024993896484,-8875.83203125,304.14501953125,0.8184465765953064,0.4962795674800873,0.4517982006072998,292.8445129394531,297.1499938964844,293.1499938964844,0.7145967483520508,-11408.173828125,304.12261962890625,0.8728083372116089,0.6099315285682678,0.5815008282661438,292.77978515625,297.1499938964844,293.1499938964844,0.7943335771560669,-9141.25390625,304.1094665527344,0.8976722359657288,0.6637502908706665,0.4663285911083221,292.7369384765625,297.1499938964844,293.1499938964844,1.0,-14795.3583984375,304.0531616210937,0.9604772925376892,0.7989532351493835,0.7572140097618103,293.038818359375,297.1499938964844,293.1499938964844,0.1412570774555206,-15352.7626953125,304.148193359375,0.5699127316474915,0.1656802743673324,0.7813352942466736,287.8941345214844,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0385131835937,287.8949279785156,1.0,0.724053144454956,0.4290091693401336,0.4290091693401336,1.0,1.0,-3.648927688598633,1.1939773559570312,2.4549503326416016,0.3748649954795837,0.0,0.0,1.0,289.468505859375,300.0,31.109453201293945,-32147.822265625,4573.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5977478027344,306.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.763207197189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007745582843199,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545580,292.9896240234375,297.1499938964844,293.1499938964844,0.5508751273155212,-8863.7451171875,304.1480407714844,0.8165635466575623,0.4959546029567718,0.45169198513031,292.8700256347656,297.1499938964844,293.1499938964844,0.7179854512214661,-11446.7412109375,304.1260986328125,0.8720508217811584,0.6124970316886902,0.5841100811958313,292.8039855957031,297.1499938964844,293.1499938964844,0.8005994558334351,-9194.236328125,304.112548828125,0.8976271748542786,0.6682230234146118,0.4695610702037811,292.7585144042969,297.1499938964844,293.1499938964844,1.0,-14847.1142578125,304.0123291015625,0.960665762424469,0.8050389289855957,0.76300448179245,293.05322265625,297.1499938964844,293.1499938964844,0.1411018520593643,-15337.1396484375,304.1490478515625,0.568329930305481,0.1655761301517486,0.7815254926681519,287.9154968261719,291.1499938964844,250.6371307373047,250.1305694580078,279.1551818847656,293.0529479980469,287.9162292480469,1.0,0.7274549603462219,0.4295419454574585,0.4295419454574585,1.0,1.0,-3.6630258560180655,1.200568437576294,2.4624571800231934,0.378295361995697,0.0,0.0,1.0,293.0211486816406,303.0,29.994892120361328,-32347.13671875,4635.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7353515625,306.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.7677612900733948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007791800890117,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545640,292.9896240234375,297.1499938964844,293.1499938964844,0.5508751273155212,-8863.7451171875,304.1480407714844,0.8165635466575623,0.4959546029567718,0.45169198513031,292.8700256347656,297.1499938964844,293.1499938964844,0.7179854512214661,-11446.7412109375,304.1260986328125,0.8720508217811584,0.6124970316886902,0.5841100811958313,292.8039855957031,297.1499938964844,293.1499938964844,0.8005994558334351,-9194.236328125,304.112548828125,0.8976271748542786,0.6682230234146118,0.4695610702037811,292.7585144042969,297.1499938964844,293.1499938964844,1.0,-14847.1142578125,304.0123291015625,0.960665762424469,0.8050389289855957,0.76300448179245,293.05322265625,297.1499938964844,293.1499938964844,0.1411018520593643,-15337.1396484375,304.1490478515625,0.568329930305481,0.1655761301517486,0.7815254926681519,287.9154968261719,291.1499938964844,250.6371307373047,250.1305694580078,279.1551818847656,293.0529479980469,287.9162292480469,1.0,0.7274549603462219,0.4295419454574585,0.4295419454574585,1.0,1.0,-3.6630258560180655,1.200568437576294,2.4624571800231934,0.378295361995697,0.0,0.0,1.0,293.0211486816406,303.0,29.994892120361328,-32347.13671875,4635.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7353515625,306.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.7677612900733948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007791800890117,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545700,293.0014343261719,297.1499938964844,293.1499938964844,0.5502872467041016,-8855.61328125,304.14947509765625,0.8155537843704224,0.4956646263599396,0.4515251219272613,292.8823547363281,297.1499938964844,293.1499938964844,0.7194564938545227,-11463.3447265625,304.1277770996094,0.8715987205505371,0.6136252880096436,0.5852696895599365,292.8155822753906,297.1499938964844,293.1499938964844,0.8035361170768738,-9219.0078125,304.114013671875,0.8975388407707214,0.6703248023986816,0.4710835814476013,292.7685546875,297.1499938964844,293.1499938964844,1.0,-14872.619140625,303.99005126953125,0.9607393145561218,0.8080267310142517,0.7658663392066956,293.0599060058594,297.1499938964844,293.1499938964844,0.1409866511821746,-15326.171875,304.1494140625,0.5674870014190674,0.1654847860336303,0.7814449667930603,287.9258117675781,291.1499938964844,250.6590881347656,250.1507873535156,279.15533447265625,293.0596618652344,287.9265441894531,1.0,0.7290613651275635,0.4298192262649536,0.4298192262649536,1.0,1.0,-3.669399499893189,1.2036529779434204,2.4657464027404785,0.3799508512020111,0.0,0.0,1.0,294.7798156738281,303.0,29.386978149414062,-32439.783203125,4664.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.800048828125,306.9893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.7698765397071838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007813268457539,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.0129089355469,297.1499938964844,293.1499938964844,0.5495872497558594,-8846.12890625,304.1508178710937,0.8144940733909607,0.495292067527771,0.4512854516506195,292.8943786621094,297.1499938964844,293.1499938964844,0.7207831740379333,-11478.2119140625,304.12939453125,0.8710945844650269,0.6146536469459534,0.586336612701416,292.826904296875,297.1499938964844,293.1499938964844,0.8063470721244812,-9242.6767578125,304.1154479980469,0.8974034190177917,0.6723407506942749,0.4725471138954162,292.7782592773437,297.1499938964844,293.1499938964844,1.0,-14897.5703125,303.9682312011719,0.9607811570167542,0.8109537363052368,0.7686794400215149,293.0663146972656,297.1499938964844,293.1499938964844,0.1408476829528808,-15313.1953125,304.1497802734375,0.5666074156761169,0.1653679758310318,0.7812542915344238,287.9359436035156,291.1499938964844,250.68179321289065,250.1717224121093,279.1554870605469,293.0660705566406,287.9366455078125,1.0,0.7306069731712341,0.4301042854785919,0.4301042854785919,1.0,1.0,-3.675311803817749,1.2065941095352173,2.4687178134918213,0.381566047668457,0.0,0.0,1.0,296.5341796875,306.0,28.825130462646484,-32527.90234375,4692.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8621826171875,307.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.7718918919563293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007833721465431,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545820,293.0349426269531,297.1499938964844,293.1499938964844,0.547845184803009,-8823.0048828125,304.1534423828125,0.8122116327285767,0.4942971765995025,0.4505859315395355,292.9176330566406,297.1499938964844,293.1499938964844,0.7229934334754944,-11502.6083984375,304.132568359375,0.8699237704277039,0.6164082884788513,0.5881900787353516,292.8485717773437,297.1499938964844,293.1499938964844,0.8115900158882141,-9286.7001953125,304.11822509765625,0.8969875574111938,0.6761276125907898,0.4753008782863617,292.7969055175781,297.1499938964844,293.1499938964844,1.0,-14945.2978515625,303.926513671875,0.9607438445091248,0.8165872097015381,0.7741159200668335,293.07830810546875,297.1499938964844,293.1499938964844,0.1404968053102493,-15281.048828125,304.15045166015625,0.5647315979003906,0.1650579273700714,0.7805406451225281,287.9558410644531,291.1499938964844,250.72946166992188,250.2156524658203,279.1557922363281,293.0780639648437,287.9565124511719,1.0,0.7335138916969299,0.4306989908218384,0.4306989908218384,1.0,1.0,-3.6856982707977295,1.2120305299758911,2.473667621612549,0.3846707046031952,0.0,0.0,1.0,300.0386962890625,309.0,27.963722229003903,-32690.74609375,4743.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9793395996094,307.1313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.7756329774856567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007871688576415,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.0349426269531,297.1499938964844,293.1499938964844,0.547845184803009,-8823.0048828125,304.1534423828125,0.8122116327285767,0.4942971765995025,0.4505859315395355,292.9176330566406,297.1499938964844,293.1499938964844,0.7229934334754944,-11502.6083984375,304.132568359375,0.8699237704277039,0.6164082884788513,0.5881900787353516,292.8485717773437,297.1499938964844,293.1499938964844,0.8115900158882141,-9286.7001953125,304.11822509765625,0.8969875574111938,0.6761276125907898,0.4753008782863617,292.7969055175781,297.1499938964844,293.1499938964844,1.0,-14945.2978515625,303.926513671875,0.9607438445091248,0.8165872097015381,0.7741159200668335,293.07830810546875,297.1499938964844,293.1499938964844,0.1404968053102493,-15281.048828125,304.15045166015625,0.5647315979003906,0.1650579273700714,0.7805406451225281,287.9558410644531,291.1499938964844,250.72946166992188,250.2156524658203,279.1557922363281,293.0780639648437,287.9565124511719,1.0,0.7335138916969299,0.4306989908218384,0.4306989908218384,1.0,1.0,-3.6856982707977295,1.2120305299758911,2.473667621612549,0.3846707046031952,0.0,0.0,1.0,300.0386962890625,309.0,27.963722229003903,-32690.74609375,4743.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9793395996094,307.1313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.7756329774856567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007871688576415,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.05584716796875,297.1499938964844,293.1499938964844,0.5456444621086121,-8794.2685546875,304.1559753417969,0.8097014427185059,0.4929713606834411,0.4495945870876312,292.9399108886719,297.1499938964844,293.1499938964844,0.7246133685112,-11519.890625,304.1356811523437,0.8685430288314819,0.6177734732627869,0.589677631855011,292.8689270019531,297.1499938964844,293.1499938964844,0.8163841366767883,-9326.8623046875,304.1208190917969,0.8964047431945801,0.6796351671218872,0.4778611063957214,292.81500244140625,297.1499938964844,293.1499938964844,1.0,-14989.3681640625,303.88800048828125,0.9605189561843872,0.8218600153923035,0.7792345881462097,293.0892639160156,297.1499938964844,293.1499938964844,0.1400499790906906,-15240.708984375,304.1510314941406,0.562704861164093,0.1646494716405868,0.7793978452682495,287.9754638671875,291.1499938964844,250.7801513671875,250.26235961914065,279.1560974121094,293.0888977050781,287.97613525390625,1.0,0.7361758947372437,0.4313249886035919,0.4313249886035919,1.0,1.0,-3.6941616535186768,1.2168666124343872,2.477295160293579,0.3876022100448608,0.0,0.0,1.0,303.5390319824219,312.0,27.49854278564453,-32836.6484375,4789.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0879211425781,307.21832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.7790071964263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007905932725407,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.05584716796875,297.1499938964844,293.1499938964844,0.5456444621086121,-8794.2685546875,304.1559753417969,0.8097014427185059,0.4929713606834411,0.4495945870876312,292.9399108886719,297.1499938964844,293.1499938964844,0.7246133685112,-11519.890625,304.1356811523437,0.8685430288314819,0.6177734732627869,0.589677631855011,292.8689270019531,297.1499938964844,293.1499938964844,0.8163841366767883,-9326.8623046875,304.1208190917969,0.8964047431945801,0.6796351671218872,0.4778611063957214,292.81500244140625,297.1499938964844,293.1499938964844,1.0,-14989.3681640625,303.88800048828125,0.9605189561843872,0.8218600153923035,0.7792345881462097,293.0892639160156,297.1499938964844,293.1499938964844,0.1400499790906906,-15240.708984375,304.1510314941406,0.562704861164093,0.1646494716405868,0.7793978452682495,287.9754638671875,291.1499938964844,250.7801513671875,250.26235961914065,279.1560974121094,293.0888977050781,287.97613525390625,1.0,0.7361758947372437,0.4313249886035919,0.4313249886035919,1.0,1.0,-3.6941616535186768,1.2168666124343872,2.477295160293579,0.3876022100448608,0.0,0.0,1.0,303.5390319824219,312.0,27.49854278564453,-32836.6484375,4789.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0879211425781,307.21832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.7790071964263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007905932725407,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.07574462890625,297.1499938964844,293.1499938964844,0.542988657951355,-8759.9287109375,304.15838623046875,0.806949257850647,0.4913226366043091,0.4483181536197662,292.9614562988281,297.1499938964844,293.1499938964844,0.7256335616111755,-11529.919921875,304.13873291015625,0.8669571876525879,0.6187316179275513,0.5907998085021973,292.8883056640625,297.1499938964844,293.1499938964844,0.8206847906112671,-9362.705078125,304.1233825683594,0.8956454396247864,0.6828261613845825,0.480208158493042,292.8325500488281,297.1499938964844,293.1499938964844,1.0,-15029.65625,303.8528747558594,0.9601073861122132,0.8267905712127686,0.7840304970741272,293.09930419921875,297.1499938964844,293.1499938964844,0.1395112127065658,-15192.4716796875,304.1515808105469,0.5605363249778748,0.1641488820314407,0.7778533101081848,287.9951171875,291.1499938964844,250.8338317871093,250.3118133544922,279.1564025878906,293.0982971191406,287.9958190917969,1.0,0.7385964393615723,0.4319774210453033,0.4319774210453033,1.0,1.0,-3.700714588165283,1.221089005470276,2.4796254634857178,0.3903443813323974,0.0,0.0,1.0,307.036865234375,315.0,27.446861267089844,-32966.7109375,4830.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1890869140625,307.3002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.7820385098457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007936696638353,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.07574462890625,297.1499938964844,293.1499938964844,0.542988657951355,-8759.9287109375,304.15838623046875,0.806949257850647,0.4913226366043091,0.4483181536197662,292.9614562988281,297.1499938964844,293.1499938964844,0.7256335616111755,-11529.919921875,304.13873291015625,0.8669571876525879,0.6187316179275513,0.5907998085021973,292.8883056640625,297.1499938964844,293.1499938964844,0.8206847906112671,-9362.705078125,304.1233825683594,0.8956454396247864,0.6828261613845825,0.480208158493042,292.8325500488281,297.1499938964844,293.1499938964844,1.0,-15029.65625,303.8528747558594,0.9601073861122132,0.8267905712127686,0.7840304970741272,293.09930419921875,297.1499938964844,293.1499938964844,0.1395112127065658,-15192.4716796875,304.1515808105469,0.5605363249778748,0.1641488820314407,0.7778533101081848,287.9951171875,291.1499938964844,250.8338317871093,250.3118133544922,279.1564025878906,293.0982971191406,287.9958190917969,1.0,0.7385964393615723,0.4319774210453033,0.4319774210453033,1.0,1.0,-3.700714588165283,1.221089005470276,2.4796254634857178,0.3903443813323974,0.0,0.0,1.0,307.036865234375,315.0,27.446861267089844,-32966.7109375,4830.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1890869140625,307.3002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.7820385098457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007936696638353,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0946960449219,297.1499938964844,293.1499938964844,0.5398728847503662,-8719.88671875,304.1607971191406,0.8039487600326538,0.4893530905246734,0.4467578530311584,292.9823913574219,297.1499938964844,293.1499938964844,0.7259941697120667,-11531.9072265625,304.1418762207031,0.8651605844497681,0.6192541718482971,0.5915220379829407,292.9066162109375,297.1499938964844,293.1499938964844,0.8245048522949219,-9394.376953125,304.1258850097656,0.8947301506996155,0.6857370734214783,0.4823582768440246,292.8494873046875,297.1499938964844,293.1499938964844,1.0,-15066.25390625,303.8210144042969,0.9595257639884948,0.8313915729522705,0.788520097732544,293.1085205078125,297.1499938964844,293.1499938964844,0.1388837099075317,-15136.5625,304.152099609375,0.5582395792007446,0.1635623425245285,0.7759302258491516,288.01513671875,291.1499938964844,250.89048767089844,250.3640289306641,279.1567077636719,293.1066589355469,288.01580810546875,1.0,0.740776777267456,0.4326624274253845,0.4326624274253845,1.0,1.0,-3.705383539199829,1.2247259616851809,2.4806573390960693,0.3929178714752197,0.0,0.0,1.0,310.524658203125,318.0,27.76502227783203,-33081.93359375,4866.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2837829589844,307.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.7847403883934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007964117103256,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0946960449219,297.1499938964844,293.1499938964844,0.5398728847503662,-8719.88671875,304.1607971191406,0.8039487600326538,0.4893530905246734,0.4467578530311584,292.9823913574219,297.1499938964844,293.1499938964844,0.7259941697120667,-11531.9072265625,304.1418762207031,0.8651605844497681,0.6192541718482971,0.5915220379829407,292.9066162109375,297.1499938964844,293.1499938964844,0.8245048522949219,-9394.376953125,304.1258850097656,0.8947301506996155,0.6857370734214783,0.4823582768440246,292.8494873046875,297.1499938964844,293.1499938964844,1.0,-15066.25390625,303.8210144042969,0.9595257639884948,0.8313915729522705,0.788520097732544,293.1085205078125,297.1499938964844,293.1499938964844,0.1388837099075317,-15136.5625,304.152099609375,0.5582395792007446,0.1635623425245285,0.7759302258491516,288.01513671875,291.1499938964844,250.89048767089844,250.3640289306641,279.1567077636719,293.1066589355469,288.01580810546875,1.0,0.740776777267456,0.4326624274253845,0.4326624274253845,1.0,1.0,-3.705383539199829,1.2247259616851809,2.4806573390960693,0.3929178714752197,0.0,0.0,1.0,310.524658203125,318.0,27.76502227783203,-33081.93359375,4866.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2837829589844,307.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.7847403883934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007964117103256,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1038818359375,297.1499938964844,293.1499938964844,0.5381439328193665,-8697.7353515625,304.1619567871094,0.8023741245269775,0.4882502257823944,0.4458730220794678,292.99273681640625,297.1499938964844,293.1499938964844,0.7259141206741333,-11529.7177734375,304.1434936523437,0.8641828894615173,0.6193467378616333,0.5917260050773621,292.9153747558594,297.1499938964844,293.1499938964844,0.826241672039032,-9408.7197265625,304.1271057128906,0.8942201733589172,0.68709397315979,0.4833650290966034,292.8577575683594,297.1499938964844,293.1499938964844,1.0,-15083.181640625,303.8063049316406,0.959174633026123,0.8335708379745483,0.7906525135040283,293.1128234863281,297.1499938964844,293.1499938964844,0.1385388672351837,-15105.908203125,304.15234375,0.5570483207702637,0.1632397025823593,0.774838387966156,288.0252990722656,291.1499938964844,250.91993713378903,250.3911590576172,279.1568908691406,293.1106262207031,288.0260009765625,1.0,0.7417787909507751,0.4330200850963592,0.4330200850963592,1.0,1.0,-3.70702862739563,1.2263379096984863,2.4806909561157227,0.3941502869129181,0.0,0.0,1.0,312.26348876953125,318.0,28.05282020568848,-33134.2578125,4881.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3289489746094,307.4151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.7859725952148438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007976623019203,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1128234863281,297.1499938964844,293.1499938964844,0.5363066792488098,-8674.23046875,304.1631164550781,0.8007574677467346,0.4870731234550476,0.4449222683906555,293.0028991699219,297.1499938964844,293.1499938964844,0.725671648979187,-11525.5556640625,304.1451110839844,0.8631596565246582,0.6193389892578125,0.5918341279029846,292.9239196777344,297.1499938964844,293.1499938964844,0.827869713306427,-9422.1279296875,304.1282958984375,0.8936805129051208,0.68839031457901,0.4843299686908722,292.86590576171875,297.1499938964844,293.1499938964844,1.0,-15099.2314453125,303.7923889160156,0.958787739276886,0.8356730937957764,0.7927138209342957,293.116943359375,297.1499938964844,293.1499938964844,0.1381754875183105,-15073.6357421875,304.152587890625,0.555833637714386,0.162899762392044,0.7736698985099792,288.03564453125,291.1499938964844,250.9501342773437,250.41897583007807,279.1570739746094,293.11456298828125,288.0363464355469,1.0,0.7427261471748352,0.433389276266098,0.433389276266098,1.0,1.0,-3.708251237869263,1.2278293371200562,2.480422019958496,0.3953553736209869,0.0,0.0,1.0,313.9974060058594,321.0,28.403614044189453,-33183.38671875,4896.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3728332519531,307.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.7871313095092773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007988382130861,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.13018798828125,297.1499938964844,293.1499938964844,0.532302975654602,-8623.0966796875,304.1654052734375,0.7973994612693787,0.4844933450222015,0.4428200721740722,293.0228271484375,297.1499938964844,293.1499938964844,0.7247034311294556,-11511.3955078125,304.1483459472656,0.8609843850135803,0.6190250515937805,0.5917689204216003,292.94024658203125,297.1499938964844,293.1499938964844,0.8307969570159912,-9446.126953125,304.1306457519531,0.892516016960144,0.6908021569252014,0.4861346483230591,292.8818359375,297.1499938964844,293.1499938964844,1.0,-15128.6435546875,303.7669677734375,0.9579074382781982,0.8396408557891846,0.7966172099113464,293.1246643066406,297.1499938964844,293.1499938964844,0.1373957693576812,-15004.4560546875,304.15301513671875,0.5533405542373657,0.1621714532375335,0.7711151838302612,288.0567932128906,291.1499938964844,251.0127410888672,250.4766387939453,279.15753173828125,293.122314453125,288.0574951171875,1.0,0.7444572448730469,0.4341635406017303,0.4341635406017303,1.0,1.0,-3.709439516067505,1.2304573059082031,2.4789822101593018,0.3976873159408569,0.0,0.0,1.0,317.447265625,324.0,29.21651077270508,-33272.25390625,4921.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4569396972656,307.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.7892280220985413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008009661105461,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.13018798828125,297.1499938964844,293.1499938964844,0.532302975654602,-8623.0966796875,304.1654052734375,0.7973994612693787,0.4844933450222015,0.4428200721740722,293.0228271484375,297.1499938964844,293.1499938964844,0.7247034311294556,-11511.3955078125,304.1483459472656,0.8609843850135803,0.6190250515937805,0.5917689204216003,292.94024658203125,297.1499938964844,293.1499938964844,0.8307969570159912,-9446.126953125,304.1306457519531,0.892516016960144,0.6908021569252014,0.4861346483230591,292.8818359375,297.1499938964844,293.1499938964844,1.0,-15128.6435546875,303.7669677734375,0.9579074382781982,0.8396408557891846,0.7966172099113464,293.1246643066406,297.1499938964844,293.1499938964844,0.1373957693576812,-15004.4560546875,304.15301513671875,0.5533405542373657,0.1621714532375335,0.7711151838302612,288.0567932128906,291.1499938964844,251.0127410888672,250.4766387939453,279.15753173828125,293.122314453125,288.0574951171875,1.0,0.7444572448730469,0.4341635406017303,0.4341635406017303,1.0,1.0,-3.709439516067505,1.2304573059082031,2.4789822101593018,0.3976873159408569,0.0,0.0,1.0,317.447265625,324.0,29.21651077270508,-33272.25390625,4921.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4569396972656,307.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.7892280220985413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008009661105461,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1468200683594,297.1499938964844,293.1499938964844,0.5278739929199219,-8566.6123046875,304.16766357421875,0.7938851118087769,0.4816232323646545,0.440457820892334,293.0421447753906,297.1499938964844,293.1499938964844,0.7231086492538452,-11489.6884765625,304.15155029296875,0.8586504459381104,0.6183240413665771,0.5913412570953369,292.9556884765625,297.1499938964844,293.1499938964844,0.8333008289337158,-9466.51171875,304.1329040527344,0.8912486433982849,0.6929842233657837,0.487780213356018,292.8973083496094,297.1499938964844,293.1499938964844,1.0,-15154.52734375,303.7446594238281,0.956890881061554,0.8432957530021667,0.8002306222915649,293.1316833496094,297.1499938964844,293.1499938964844,0.1365537494421005,-14929.7978515625,304.1534118652344,0.5507776141166687,0.1613862365484237,0.7683059573173523,288.07861328125,291.1499938964844,251.0782928466797,250.5370178222656,279.1579895019531,293.1299743652344,288.079345703125,1.0,0.7459806203842163,0.4349866509437561,0.4349866509437561,1.0,1.0,-3.7090322971344,1.2326416969299316,2.476390600204468,0.3999266624450683,0.0,0.0,1.0,320.87176513671875,327.0,30.105531692504883,-33349.3046875,4942.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53643798828125,307.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.7910422086715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008028072770684,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1468200683594,297.1499938964844,293.1499938964844,0.5278739929199219,-8566.6123046875,304.16766357421875,0.7938851118087769,0.4816232323646545,0.440457820892334,293.0421447753906,297.1499938964844,293.1499938964844,0.7231086492538452,-11489.6884765625,304.15155029296875,0.8586504459381104,0.6183240413665771,0.5913412570953369,292.9556884765625,297.1499938964844,293.1499938964844,0.8333008289337158,-9466.51171875,304.1329040527344,0.8912486433982849,0.6929842233657837,0.487780213356018,292.8973083496094,297.1499938964844,293.1499938964844,1.0,-15154.52734375,303.7446594238281,0.956890881061554,0.8432957530021667,0.8002306222915649,293.1316833496094,297.1499938964844,293.1499938964844,0.1365537494421005,-14929.7978515625,304.1534118652344,0.5507776141166687,0.1613862365484237,0.7683059573173523,288.07861328125,291.1499938964844,251.0782928466797,250.5370178222656,279.1579895019531,293.1299743652344,288.079345703125,1.0,0.7459806203842163,0.4349866509437561,0.4349866509437561,1.0,1.0,-3.7090322971344,1.2326416969299316,2.476390600204468,0.3999266624450683,0.0,0.0,1.0,320.87176513671875,327.0,30.105531692504883,-33349.3046875,4942.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53643798828125,307.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.7910422086715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008028072770684,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1625366210937,297.1499938964844,293.1499938964844,0.5230751633644104,-8505.4765625,304.1697692871094,0.7902398109436035,0.4785122871398926,0.437870055437088,293.0609436035156,297.1499938964844,293.1499938964844,0.7209131717681885,-11460.751953125,304.1546936035156,0.856169581413269,0.6172487735748291,0.5905640721321106,292.97052001953125,297.1499938964844,293.1499938964844,0.8353835940361023,-9483.287109375,304.1351318359375,0.889879584312439,0.6949013471603394,0.4892630279064178,292.912353515625,297.1499938964844,293.1499938964844,1.0,-15177.0302734375,303.72540283203125,0.95574289560318,0.8466451168060303,0.8035609126091003,293.1381225585937,297.1499938964844,293.1499938964844,0.1356566250324249,-14850.2607421875,304.1537780761719,0.5481557846069336,0.1605479270219802,0.7652680277824402,288.1010131835937,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.1361694335937,288.10174560546875,1.0,0.747309684753418,0.4358337521553039,0.4358337521553039,1.0,1.0,-3.707121372222901,1.2343446016311646,2.4727766513824463,0.4020156562328338,0.0,0.0,1.0,324.27349853515625,330.0,30.916065216064453,-33415.484375,4958.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6117553710937,307.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.7925906777381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008043788257054,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1625366210937,297.1499938964844,293.1499938964844,0.5230751633644104,-8505.4765625,304.1697692871094,0.7902398109436035,0.4785122871398926,0.437870055437088,293.0609436035156,297.1499938964844,293.1499938964844,0.7209131717681885,-11460.751953125,304.1546936035156,0.856169581413269,0.6172487735748291,0.5905640721321106,292.97052001953125,297.1499938964844,293.1499938964844,0.8353835940361023,-9483.287109375,304.1351318359375,0.889879584312439,0.6949013471603394,0.4892630279064178,292.912353515625,297.1499938964844,293.1499938964844,1.0,-15177.0302734375,303.72540283203125,0.95574289560318,0.8466451168060303,0.8035609126091003,293.1381225585937,297.1499938964844,293.1499938964844,0.1356566250324249,-14850.2607421875,304.1537780761719,0.5481557846069336,0.1605479270219802,0.7652680277824402,288.1010131835937,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.1361694335937,288.10174560546875,1.0,0.747309684753418,0.4358337521553039,0.4358337521553039,1.0,1.0,-3.707121372222901,1.2343446016311646,2.4727766513824463,0.4020156562328338,0.0,0.0,1.0,324.27349853515625,330.0,30.916065216064453,-33415.484375,4958.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6117553710937,307.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.7925906777381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008043788257054,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1773681640625,297.1499938964844,293.1499938964844,0.517952024936676,-8440.2431640625,304.17169189453125,0.7864742279052734,0.4751827716827392,0.4350889921188354,293.0791931152344,297.1499938964844,293.1499938964844,0.718116819858551,-11424.560546875,304.15777587890625,0.853533923625946,0.6157991886138916,0.5894398093223572,292.9854736328125,297.1499938964844,293.1499938964844,0.8368470668792725,-9494.5146484375,304.1376647949219,0.8883309364318848,0.6964123845100403,0.4904768168926239,292.9270324707031,297.1499938964844,293.1499938964844,1.0,-15196.1337890625,303.70916748046875,0.9544483423233032,0.849689245223999,0.806609570980072,293.1439819335937,297.1499938964844,293.1499938964844,0.1347042471170425,-14765.787109375,304.15411376953125,0.5454676151275635,0.1596561223268509,0.7620034217834473,288.1241149902344,291.1499938964844,251.2182159423828,250.6658477783203,279.1585998535156,293.1410522460937,288.1248779296875,1.0,0.7484440803527832,0.4367061853408813,0.4367061853408813,1.0,1.0,-3.703624963760376,1.2355345487594604,2.468090534210205,0.4039418995380401,0.0,0.0,1.0,327.6709899902344,333.0,31.94362449645996,-33470.53515625,4969.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6832580566406,307.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.7938827276229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008056900696828,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1773681640625,297.1499938964844,293.1499938964844,0.517952024936676,-8440.2431640625,304.17169189453125,0.7864742279052734,0.4751827716827392,0.4350889921188354,293.0791931152344,297.1499938964844,293.1499938964844,0.718116819858551,-11424.560546875,304.15777587890625,0.853533923625946,0.6157991886138916,0.5894398093223572,292.9854736328125,297.1499938964844,293.1499938964844,0.8368470668792725,-9494.5146484375,304.1376647949219,0.8883309364318848,0.6964123845100403,0.4904768168926239,292.9270324707031,297.1499938964844,293.1499938964844,1.0,-15196.1337890625,303.70916748046875,0.9544483423233032,0.849689245223999,0.806609570980072,293.1439819335937,297.1499938964844,293.1499938964844,0.1347042471170425,-14765.787109375,304.15411376953125,0.5454676151275635,0.1596561223268509,0.7620034217834473,288.1241149902344,291.1499938964844,251.2182159423828,250.6658477783203,279.1585998535156,293.1410522460937,288.1248779296875,1.0,0.7484440803527832,0.4367061853408813,0.4367061853408813,1.0,1.0,-3.703624963760376,1.2355345487594604,2.468090534210205,0.4039418995380401,0.0,0.0,1.0,327.6709899902344,333.0,31.94362449645996,-33470.53515625,4969.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6832580566406,307.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.7938827276229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008056900696828,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1846008300781,297.1499938964844,293.1499938964844,0.5152554512023926,-8405.8876953125,304.1726379394531,0.7845426201820374,0.4734124541282654,0.4336169064044952,293.0882263183594,297.1499938964844,293.1499938964844,0.7164784073829651,-11403.537109375,304.1593322753906,0.8521561026573181,0.6149157881736755,0.5887391567230225,292.9927978515625,297.1499938964844,293.1499938964844,0.8373618125915527,-9498.232421875,304.1389465332031,0.8874999284744263,0.6970552802085876,0.4909973740577698,292.9342346191406,297.1499938964844,293.1499938964844,1.0,-15204.35546875,303.7022399902344,0.9537461400032043,0.8510945439338684,0.8080268502235413,293.146728515625,297.1499938964844,293.1499938964844,0.1342071443796157,-14721.6669921875,304.1542663574219,0.5441008806228638,0.1591913700103759,0.7602887749671936,288.1360778808594,291.1499938964844,251.25503540039065,250.69972229003903,279.1587829589844,293.1435241699219,288.1368408203125,1.0,0.7489380836486816,0.4371612966060638,0.4371612966060638,1.0,1.0,-3.701280355453491,1.2359602451324463,2.465320110321045,0.4048674404621124,0.0,0.0,1.0,329.36737060546875,333.0,32.567325592041016,-33493.953125,4973.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7177124023437,307.75048828125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.7944340109825134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008062495617195,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1919250488281,297.1499938964844,293.1499938964844,0.5124367475509644,-8369.9189453125,304.17364501953125,0.7825602293014526,0.4715366065502167,0.4320655763149261,293.0973815917969,297.1499938964844,293.1499938964844,0.7146599888801575,-11380.2724609375,304.16094970703125,0.8507277369499207,0.6139030456542969,0.5879300832748413,292.9999694824219,297.1499938964844,293.1499938964844,0.8377584218978882,-9500.9443359375,304.1402282714844,0.8866369128227234,0.6976385116577148,0.4914757013320923,292.9413757324219,297.1499938964844,293.1499938964844,1.0,-15211.7177734375,303.6960754394531,0.9530041217803956,0.852425754070282,0.80937659740448,293.1493530273437,297.1499938964844,293.1499938964844,0.1336982250213623,-14676.46875,304.1544189453125,0.5427195429801941,0.158716082572937,0.7585297226905823,288.1482849121094,291.1499938964844,251.2925720214844,250.73426818847656,279.1590270996094,293.1460876464844,288.1490783691406,1.0,0.7493845224380493,0.4376307129859924,0.4376307129859924,1.0,1.0,-3.698524475097656,1.2362730503082275,2.4622514247894287,0.4057720899581909,0.0,0.0,1.0,331.0684814453125,336.0,33.28749465942383,-33514.7109375,4976.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7514343261719,307.7811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.7949270606040955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008067499147728,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
