time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.2063903808594,297.1499938964844,293.1499938964844,0.50640869140625,-8292.8369140625,304.1758117675781,0.7784438729286194,0.467540442943573,0.4287143647670746,293.11572265625,297.1499938964844,293.1499938964844,0.7104292511940002,-11326.34375,304.1643371582031,0.8477128148078918,0.611515462398529,0.5859572291374207,293.0137939453125,297.1499938964844,293.1499938964844,0.8381969332695007,-9503.3671875,304.14276123046875,0.8848255276679993,0.6986336708068848,0.492312490940094,292.9554443359375,297.1499938964844,293.1499938964844,1.0,-15223.6826171875,303.6862487792969,0.9514018893241882,0.8548555970191956,0.811862587928772,293.1542663574219,297.1499938964844,293.1499938964844,0.1326450109481811,-14582.82421875,304.1546936035156,0.5399208068847656,0.157735675573349,0.7548850178718567,288.1737365722656,291.1499938964844,251.36984252929688,250.80535888671875,279.1595764160156,293.1514587402344,288.1745910644531,1.0,0.7501269578933716,0.4386137425899505,0.4386137425899505,1.0,1.0,-3.6917333602905273,1.2365450859069824,2.455188274383545,0.4075063467025757,0.0,0.0,1.0,334.4748840332031,339.0,34.98736953735352,-33548.28125,4977.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169860839844,307.8417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.7957326173782349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008075674995779,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2063903808594,297.1499938964844,293.1499938964844,0.50640869140625,-8292.8369140625,304.1758117675781,0.7784438729286194,0.467540442943573,0.4287143647670746,293.11572265625,297.1499938964844,293.1499938964844,0.7104292511940002,-11326.34375,304.1643371582031,0.8477128148078918,0.611515462398529,0.5859572291374207,293.0137939453125,297.1499938964844,293.1499938964844,0.8381969332695007,-9503.3671875,304.14276123046875,0.8848255276679993,0.6986336708068848,0.492312490940094,292.9554443359375,297.1499938964844,293.1499938964844,1.0,-15223.6826171875,303.6862487792969,0.9514018893241882,0.8548555970191956,0.811862587928772,293.1542663574219,297.1499938964844,293.1499938964844,0.1326450109481811,-14582.82421875,304.1546936035156,0.5399208068847656,0.157735675573349,0.7548850178718567,288.1737365722656,291.1499938964844,251.36984252929688,250.80535888671875,279.1595764160156,293.1514587402344,288.1745910644531,1.0,0.7501269578933716,0.4386137425899505,0.4386137425899505,1.0,1.0,-3.6917333602905273,1.2365450859069824,2.455188274383545,0.4075063467025757,0.0,0.0,1.0,334.4748840332031,339.0,34.98736953735352,-33548.28125,4977.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169860839844,307.8417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.7957326173782349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008075674995779,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.219970703125,297.1499938964844,293.1499938964844,0.5000449419021606,-8211.3896484375,304.17779541015625,0.7742427587509155,0.4633530080318451,0.4251638650894165,293.1336975097656,297.1499938964844,293.1499938964844,0.705525279045105,-11264.1826171875,304.167724609375,0.8445616364479065,0.6087368726730347,0.5835972428321838,293.0269470214844,297.1499938964844,293.1499938964844,0.83819580078125,-9502.0966796875,304.1451721191406,0.882943868637085,0.6994162201881409,0.493000715970993,292.9692687988281,297.1499938964844,293.1499938964844,1.0,-15232.05859375,303.6796569824219,0.9496806859970092,0.8569760918617249,0.8140618205070496,293.1587219238281,297.1499938964844,293.1499938964844,0.1315504610538482,-14485.349609375,304.1549377441406,0.5371072888374329,0.1567219942808151,0.7510880827903748,288.2004089355469,291.1499938964844,251.4499969482422,250.87908935546875,279.1601257324219,293.15704345703125,288.2012939453125,1.0,0.7506871223449707,0.4396532475948334,0.4396532475948334,1.0,1.0,-3.683529138565064,1.2364413738250732,2.4470877647399902,0.4091696739196777,0.0,0.0,1.0,337.8455810546875,342.0,36.62963104248047,-33572.8125,4975.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802185058594,307.9012756347656,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.7979032397270203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008097703685052,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.219970703125,297.1499938964844,293.1499938964844,0.5000449419021606,-8211.3896484375,304.17779541015625,0.7742427587509155,0.4633530080318451,0.4251638650894165,293.1336975097656,297.1499938964844,293.1499938964844,0.705525279045105,-11264.1826171875,304.167724609375,0.8445616364479065,0.6087368726730347,0.5835972428321838,293.0269470214844,297.1499938964844,293.1499938964844,0.83819580078125,-9502.0966796875,304.1451721191406,0.882943868637085,0.6994162201881409,0.493000715970993,292.9692687988281,297.1499938964844,293.1499938964844,1.0,-15232.05859375,303.6796569824219,0.9496806859970092,0.8569760918617249,0.8140618205070496,293.1587219238281,297.1499938964844,293.1499938964844,0.1315504610538482,-14485.349609375,304.1549377441406,0.5371072888374329,0.1567219942808151,0.7510880827903748,288.2004089355469,291.1499938964844,251.4499969482422,250.87908935546875,279.1601257324219,293.15704345703125,288.2012939453125,1.0,0.7506871223449707,0.4396532475948334,0.4396532475948334,1.0,1.0,-3.683529138565064,1.2364413738250732,2.4470877647399902,0.4091696739196777,0.0,0.0,1.0,337.8455810546875,342.0,36.62963104248047,-33572.8125,4975.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802185058594,307.9012756347656,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.7979032397270203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008097703685052,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2332763671875,297.1499938964844,293.1499938964844,0.4932005703449249,-8123.4794921875,304.1799621582031,0.7698860168457031,0.4588861465454101,0.4214127957820892,293.15185546875,297.1499938964844,293.1499938964844,0.6997239589691162,-11190.6953125,304.1715087890625,0.8411914110183716,0.6054708957672119,0.5808348059654236,293.0401611328125,297.1499938964844,293.1499938964844,0.8374273777008057,-9493.9345703125,304.1480712890625,0.8808771371841431,0.6998515129089355,0.493492990732193,292.9837646484375,297.1499938964844,293.1499938964844,1.0,-15233.740234375,303.6791076660156,0.9477005004882812,0.8586188554763794,0.8158888816833496,293.16357421875,297.1499938964844,293.1499938964844,0.1302947849035263,-14373.021484375,304.1553955078125,0.5341081023216248,0.1555204838514328,0.7467633485794067,288.2326354980469,291.1499938964844,251.5347442626953,250.95700073242188,279.16094970703125,293.16357421875,288.2337646484375,1.0,0.7510387897491455,0.4407850801944732,0.4407850801944732,1.0,1.0,-3.673283576965332,1.2358157634735107,2.4374678134918213,0.4107877612113952,0.0,0.0,1.0,341.29998779296875,345.0,43.37554550170898,-33608.34375,4966.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643249511719,307.9801330566406,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.7986120581626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008104896987788,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2332763671875,297.1499938964844,293.1499938964844,0.4932005703449249,-8123.4794921875,304.1799621582031,0.7698860168457031,0.4588861465454101,0.4214127957820892,293.15185546875,297.1499938964844,293.1499938964844,0.6997239589691162,-11190.6953125,304.1715087890625,0.8411914110183716,0.6054708957672119,0.5808348059654236,293.0401611328125,297.1499938964844,293.1499938964844,0.8374273777008057,-9493.9345703125,304.1480712890625,0.8808771371841431,0.6998515129089355,0.493492990732193,292.9837646484375,297.1499938964844,293.1499938964844,1.0,-15233.740234375,303.6791076660156,0.9477005004882812,0.8586188554763794,0.8158888816833496,293.16357421875,297.1499938964844,293.1499938964844,0.1302947849035263,-14373.021484375,304.1553955078125,0.5341081023216248,0.1555204838514328,0.7467633485794067,288.2326354980469,291.1499938964844,251.5347442626953,250.95700073242188,279.16094970703125,293.16357421875,288.2337646484375,1.0,0.7510387897491455,0.4407850801944732,0.4407850801944732,1.0,1.0,-3.673283576965332,1.2358157634735107,2.4374678134918213,0.4107877612113952,0.0,0.0,1.0,341.29998779296875,345.0,43.37554550170898,-33608.34375,4966.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643249511719,307.9801330566406,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.7986120581626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008104896987788,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24627685546875,297.1499938964844,293.1499938964844,0.485840380191803,-8028.6240234375,304.1822204589844,0.7652921676635742,0.4541410505771637,0.417399525642395,293.1701965332031,297.1499938964844,293.1499938964844,0.6929731369018555,-11105.263671875,304.1755676269531,0.8375149369239807,0.6017051339149475,0.577591598033905,293.05340576171875,297.1499938964844,293.1499938964844,0.8358426094055176,-9478.5517578125,304.1513671875,0.8785353899002075,0.6999508738517761,0.4937378168106079,292.99920654296875,297.1499938964844,293.1499938964844,1.0,-15227.892578125,303.6854248046875,0.945318877696991,0.8596997857093811,0.817192554473877,293.1689758300781,297.1499938964844,293.1499938964844,0.1287707090377807,-14236.3984375,304.1561584472656,0.5307226181030273,0.1540846824645996,0.7413502931594849,288.26934814453125,291.1499938964844,251.62548828125,251.0403594970703,279.1620483398437,293.17156982421875,288.2705993652344,1.0,0.751087486743927,0.442045122385025,0.442045122385025,1.0,1.0,-3.65990686416626,1.2343668937683103,2.42553973197937,0.4122618436813354,0.0,0.0,1.0,344.897705078125,348.0,49.24021911621094,-33625.37109375,4950.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,308.0586242675781,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.799019992351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008109037298709,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24627685546875,297.1499938964844,293.1499938964844,0.485840380191803,-8028.6240234375,304.1822204589844,0.7652921676635742,0.4541410505771637,0.417399525642395,293.1701965332031,297.1499938964844,293.1499938964844,0.6929731369018555,-11105.263671875,304.1755676269531,0.8375149369239807,0.6017051339149475,0.577591598033905,293.05340576171875,297.1499938964844,293.1499938964844,0.8358426094055176,-9478.5517578125,304.1513671875,0.8785353899002075,0.6999508738517761,0.4937378168106079,292.99920654296875,297.1499938964844,293.1499938964844,1.0,-15227.892578125,303.6854248046875,0.945318877696991,0.8596997857093811,0.817192554473877,293.1689758300781,297.1499938964844,293.1499938964844,0.1287707090377807,-14236.3984375,304.1561584472656,0.5307226181030273,0.1540846824645996,0.7413502931594849,288.26934814453125,291.1499938964844,251.62548828125,251.0403594970703,279.1620483398437,293.17156982421875,288.2705993652344,1.0,0.751087486743927,0.442045122385025,0.442045122385025,1.0,1.0,-3.65990686416626,1.2343668937683103,2.42553973197937,0.4122618436813354,0.0,0.0,1.0,344.897705078125,348.0,49.24021911621094,-33625.37109375,4950.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,308.0586242675781,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.799019992351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008109037298709,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25250244140625,297.1499938964844,293.1499938964844,0.4820218086242676,-7979.330078125,304.18328857421875,0.7629672288894653,0.4516933858394623,0.4153212010860443,293.1792297363281,297.1499938964844,293.1499938964844,0.6893004179000854,-11058.873046875,304.1775817871094,0.8356170654296875,0.5996652841567993,0.575816810131073,293.0598449707031,297.1499938964844,293.1499938964844,0.8348129391670227,-9468.8505859375,304.1529541015625,0.8773260116577148,0.6999075412750244,0.4937928020954132,293.0071105957031,297.1499938964844,293.1499938964844,1.0,-15222.591796875,303.69073486328125,0.9440411925315856,0.8600546717643738,0.8176661729812622,293.1716613769531,297.1499938964844,293.1499938964844,0.1279409825801849,-14161.92578125,304.1565246582031,0.5289618372917175,0.1533126533031463,0.738366425037384,288.28887939453125,291.1499938964844,251.67295837402344,251.08395385742188,279.1625671386719,293.1757202148437,288.2901611328125,1.0,0.7510032653808594,0.4427158236503601,0.4427158236503601,1.0,1.0,-3.652318239212036,1.233410120010376,2.41890811920166,0.412957489490509,0.0,0.0,1.0,346.68438720703125,348.0,51.605499267578125,-33628.7421875,4939.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851135253906,308.09783935546875,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.8039075136184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008158638956956,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.258544921875,297.1499938964844,293.1499938964844,0.477983146905899,-7926.97265625,304.1846008300781,0.7606401443481445,0.4492054581642151,0.4132058322429657,293.18817138671875,297.1499938964844,293.1499938964844,0.6852567791938782,-11007.6328125,304.179931640625,0.8336960077285767,0.5975387692451477,0.573958158493042,293.0661315917969,297.1499938964844,293.1499938964844,0.833404004573822,-9455.6396484375,304.1549987792969,0.8761066198348999,0.6998104453086853,0.4938109219074249,293.0151062011719,297.1499938964844,293.1499938964844,1.0,-15213.6484375,303.6993713378906,0.9427248239517212,0.8602936267852783,0.8180372714996338,293.17431640625,297.1499938964844,293.1499938964844,0.1270423382520675,-14080.8671875,304.156982421875,0.5271844267845154,0.1525174379348755,0.7352666258811951,288.31329345703125,291.1499938964844,251.72178649902344,251.12876892089844,279.1631164550781,293.1799621582031,288.31512451171875,1.0,0.7508597373962402,0.4434106051921844,0.4434106051921844,1.0,1.0,-3.6442770957946777,1.232341170310974,2.411935806274414,0.4136373102664947,0.0,0.0,1.0,348.4526672363281,351.0,60.765228271484375,-33664.87109375,4927.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,308.1669921875,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.8044995665550232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008164647733792,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2701416015625,297.1499938964844,293.1499938964844,0.4695045948028564,-7816.7666015625,304.1871643066406,0.7559754848480225,0.4441064894199371,0.4088631868362427,293.20556640625,297.1499938964844,293.1499938964844,0.6764185428619385,-10895.7666015625,304.1846618652344,0.8297805190086365,0.5930455923080444,0.57000333070755,293.0783996582031,297.1499938964844,293.1499938964844,0.8298212885856628,-9422.5888671875,304.1592712402344,0.8736265897750854,0.6994444131851196,0.4937279522418976,293.03173828125,297.1499938964844,293.1499938964844,1.0,-15188.1025390625,303.72381591796875,0.9399335980415344,0.8603400588035583,0.818391740322113,293.179443359375,297.1499938964844,293.1499938964844,0.1251200139522552,-13906.8759765625,304.1578369140625,0.5235913395881653,0.1508620381355285,0.7287631034851074,288.3700561523437,291.1499938964844,251.82321166992188,251.22178649902344,279.1640930175781,293.1885986328125,288.3719482421875,1.0,0.750395655632019,0.4448713958263397,0.4448713958263397,1.0,1.0,-3.626798868179321,1.2298455238342283,2.3969533443450928,0.4149383306503296,0.0,0.0,1.0,351.9436950683594,354.0,73.69509887695312,-33721.02734375,4899.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009338378906,308.300048828125,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.8053167462348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008172941161319,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2701416015625,297.1499938964844,293.1499938964844,0.4695045948028564,-7816.7666015625,304.1871643066406,0.7559754848480225,0.4441064894199371,0.4088631868362427,293.20556640625,297.1499938964844,293.1499938964844,0.6764185428619385,-10895.7666015625,304.1846618652344,0.8297805190086365,0.5930455923080444,0.57000333070755,293.0783996582031,297.1499938964844,293.1499938964844,0.8298212885856628,-9422.5888671875,304.1592712402344,0.8736265897750854,0.6994444131851196,0.4937279522418976,293.03173828125,297.1499938964844,293.1499938964844,1.0,-15188.1025390625,303.72381591796875,0.9399335980415344,0.8603400588035583,0.818391740322113,293.179443359375,297.1499938964844,293.1499938964844,0.1251200139522552,-13906.8759765625,304.1578369140625,0.5235913395881653,0.1508620381355285,0.7287631034851074,288.3700561523437,291.1499938964844,251.82321166992188,251.22178649902344,279.1640930175781,293.1885986328125,288.3719482421875,1.0,0.750395655632019,0.4448713958263397,0.4448713958263397,1.0,1.0,-3.626798868179321,1.2298455238342283,2.3969533443450928,0.4149383306503296,0.0,0.0,1.0,351.9436950683594,354.0,73.69509887695312,-33721.02734375,4899.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009338378906,308.300048828125,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.8053167462348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008172941161319,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.28094482421875,297.1499938964844,293.1499938964844,0.4608255326747894,-7703.74462890625,304.1892395019531,0.7513169050216675,0.4388657808303833,0.4043891429901123,293.2221069335937,297.1499938964844,293.1499938964844,0.6670785546302795,-10777.9345703125,304.1886291503906,0.8257856369018555,0.5882786512374878,0.5657817721366882,293.0901184082031,297.1499938964844,293.1499938964844,0.8257521986961365,-9385.744140625,304.1629333496094,0.8711116909980774,0.6988827586174011,0.4935046136379242,293.0487060546875,297.1499938964844,293.1499938964844,1.0,-15157.146484375,303.7531433105469,0.9369570016860962,0.8598914742469788,0.8182653784751892,293.18426513671875,297.1499938964844,293.1499938964844,0.1231257766485214,-13726.0126953125,304.1585388183594,0.5199764966964722,0.1491340547800064,0.721918523311615,288.4281311035156,291.1499938964844,251.9293365478516,251.3190460205078,279.1650085449219,293.1973571777344,288.4300537109375,1.0,0.7497230172157288,0.4464209079742431,0.4464209079742431,1.0,1.0,-3.607684135437012,1.2269282341003418,2.38075590133667,0.4161627888679504,0.0,0.0,1.0,355.3710021972656,357.0,78.80510711669922,-33756.46484375,4865.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,308.4240417480469,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.8105146884918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008225694182328,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28094482421875,297.1499938964844,293.1499938964844,0.4608255326747894,-7703.74462890625,304.1892395019531,0.7513169050216675,0.4388657808303833,0.4043891429901123,293.2221069335937,297.1499938964844,293.1499938964844,0.6670785546302795,-10777.9345703125,304.1886291503906,0.8257856369018555,0.5882786512374878,0.5657817721366882,293.0901184082031,297.1499938964844,293.1499938964844,0.8257521986961365,-9385.744140625,304.1629333496094,0.8711116909980774,0.6988827586174011,0.4935046136379242,293.0487060546875,297.1499938964844,293.1499938964844,1.0,-15157.146484375,303.7531433105469,0.9369570016860962,0.8598914742469788,0.8182653784751892,293.18426513671875,297.1499938964844,293.1499938964844,0.1231257766485214,-13726.0126953125,304.1585388183594,0.5199764966964722,0.1491340547800064,0.721918523311615,288.4281311035156,291.1499938964844,251.9293365478516,251.3190460205078,279.1650085449219,293.1973571777344,288.4300537109375,1.0,0.7497230172157288,0.4464209079742431,0.4464209079742431,1.0,1.0,-3.607684135437012,1.2269282341003418,2.38075590133667,0.4161627888679504,0.0,0.0,1.0,355.3710021972656,357.0,78.80510711669922,-33756.46484375,4865.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,308.4240417480469,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.8105146884918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008225694182328,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.29107666015625,297.1499938964844,293.1499938964844,0.451627641916275,-7583.26171875,304.1914978027344,0.7466725707054138,0.4334942996501922,0.3997975587844848,293.23785400390625,297.1499938964844,293.1499938964844,0.6568052768707275,-10647.9765625,304.1929016113281,0.8217049241065979,0.5832588076591492,0.5613218545913696,293.1012878417969,297.1499938964844,293.1499938964844,0.8206359148025513,-9339.548828125,304.16717529296875,0.8685707449913025,0.6981360912322998,0.4931548833847046,293.0660400390625,297.1499938964844,293.1499938964844,1.0,-15115.5478515625,303.7922058105469,0.9338125586509703,0.8589479923248291,0.8176944851875305,293.1888122558594,297.1499938964844,293.1499938964844,0.1209810823202133,-13530.265625,304.1592712402344,0.5163629055023193,0.1473466753959655,0.7147972583770752,288.4982604980469,291.1499938964844,252.0397186279297,251.4201202392578,279.1658935546875,293.2061767578125,288.5007019042969,1.0,0.7488703727722168,0.448053777217865,0.448053777217865,1.0,1.0,-3.587121963500977,1.2236320972442627,2.363489866256714,0.4173147678375244,0.0,0.0,1.0,358.7453308105469,360.0,93.74708557128906,-33841.640625,4828.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176452636719,308.5989074707031,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.8116207718849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008236919529736,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.29107666015625,297.1499938964844,293.1499938964844,0.451627641916275,-7583.26171875,304.1914978027344,0.7466725707054138,0.4334942996501922,0.3997975587844848,293.23785400390625,297.1499938964844,293.1499938964844,0.6568052768707275,-10647.9765625,304.1929016113281,0.8217049241065979,0.5832588076591492,0.5613218545913696,293.1012878417969,297.1499938964844,293.1499938964844,0.8206359148025513,-9339.548828125,304.16717529296875,0.8685707449913025,0.6981360912322998,0.4931548833847046,293.0660400390625,297.1499938964844,293.1499938964844,1.0,-15115.5478515625,303.7922058105469,0.9338125586509703,0.8589479923248291,0.8176944851875305,293.1888122558594,297.1499938964844,293.1499938964844,0.1209810823202133,-13530.265625,304.1592712402344,0.5163629055023193,0.1473466753959655,0.7147972583770752,288.4982604980469,291.1499938964844,252.0397186279297,251.4201202392578,279.1658935546875,293.2061767578125,288.5007019042969,1.0,0.7488703727722168,0.448053777217865,0.448053777217865,1.0,1.0,-3.587121963500977,1.2236320972442627,2.363489866256714,0.4173147678375244,0.0,0.0,1.0,358.7453308105469,360.0,93.74708557128906,-33841.640625,4828.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176452636719,308.5989074707031,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.8116207718849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008236919529736,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4422368109226227,-7459.85546875,304.1932983398437,0.7420332431793213,0.4280011057853699,0.3950941562652588,293.2528381347656,297.1499938964844,293.1499938964844,0.646045446395874,-10511.9521484375,304.1965026855469,0.8175032734870911,0.5779913663864136,0.5566269159317017,293.1119079589844,297.1499938964844,293.1499938964844,0.8149766325950623,-9288.9931640625,304.1708374023437,0.8659924268722534,0.6972089409828186,0.4926779866218567,293.08380126953125,297.1499938964844,293.1499938964844,1.0,-15067.5634765625,303.83709716796875,0.9304628372192384,0.8574673533439636,0.8166174292564392,293.1930236816406,297.1499938964844,293.1499938964844,0.1187798082828521,-13328.6806640625,304.15985107421875,0.5127573013305664,0.1455065906047821,0.7074375152587891,288.5714416503906,291.1499938964844,252.1539459228516,251.52459716796875,279.1667175292969,293.2150573730469,288.5738830566406,1.0,0.7478476762771606,0.4497677683830261,0.4497677683830261,1.0,1.0,-3.565094470977783,1.2199329137802124,2.345161437988281,0.4183725714683532,0.0,0.0,1.0,362.0886535644531,363.0,99.35150146484376,-33898.9296875,4786.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7861633300781,308.7589111328125,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.8121922612190247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008242719341069,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4422368109226227,-7459.85546875,304.1932983398437,0.7420332431793213,0.4280011057853699,0.3950941562652588,293.2528381347656,297.1499938964844,293.1499938964844,0.646045446395874,-10511.9521484375,304.1965026855469,0.8175032734870911,0.5779913663864136,0.5566269159317017,293.1119079589844,297.1499938964844,293.1499938964844,0.8149766325950623,-9288.9931640625,304.1708374023437,0.8659924268722534,0.6972089409828186,0.4926779866218567,293.08380126953125,297.1499938964844,293.1499938964844,1.0,-15067.5634765625,303.83709716796875,0.9304628372192384,0.8574673533439636,0.8166174292564392,293.1930236816406,297.1499938964844,293.1499938964844,0.1187798082828521,-13328.6806640625,304.15985107421875,0.5127573013305664,0.1455065906047821,0.7074375152587891,288.5714416503906,291.1499938964844,252.1539459228516,251.52459716796875,279.1667175292969,293.2150573730469,288.5738830566406,1.0,0.7478476762771606,0.4497677683830261,0.4497677683830261,1.0,1.0,-3.565094470977783,1.2199329137802124,2.345161437988281,0.4183725714683532,0.0,0.0,1.0,362.0886535644531,363.0,99.35150146484376,-33898.9296875,4786.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7861633300781,308.7589111328125,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.8121922612190247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008242719341069,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4375293254852295,-7397.84912109375,304.1939697265625,0.7397195100784302,0.4252157807350158,0.3927067518234253,293.2600402832031,297.1499938964844,293.1499938964844,0.640570878982544,-10442.7578125,304.197998046875,0.8153529167175293,0.5752733945846558,0.55419921875,293.1170349121094,297.1499938964844,293.1499938964844,0.8120465874671936,-9263.00390625,304.17236328125,0.8646970391273499,0.6966876983642578,0.4923985600471496,293.0927124023437,297.1499938964844,293.1499938964844,1.0,-15042.1474609375,303.8608093261719,0.928728461265564,0.8565570712089539,0.8159143328666687,293.19500732421875,297.1499938964844,293.1499938964844,0.1176734417676925,-13227.162109375,304.1600646972656,0.5109639763832092,0.1445699483156204,0.7036802768707275,288.6076965332031,291.1499938964844,252.21237182617188,251.57798767089844,279.1671142578125,293.2195129394531,288.610107421875,1.0,0.7472801208496094,0.450653463602066,0.450653463602066,1.0,1.0,-3.553600788116455,1.2179495096206665,2.335651397705078,0.4188674986362457,0.0,0.0,1.0,363.7458190917969,363.0,100.05973052978516,-33918.375,4764.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.864013671875,308.8338623046875,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.8171011209487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008292537531815,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4326833486557007,-7333.7431640625,304.1947937011719,0.7374089360237122,0.4224058985710144,0.3902971446514129,293.2670593261719,297.1499938964844,293.1499938964844,0.6348487138748169,-10370.1640625,304.1996765136719,0.8131635785102844,0.5725001692771912,0.5517199039459229,293.1220092773437,297.1499938964844,293.1499938964844,0.8088198304176331,-9234.255859375,304.1741943359375,0.8633987903594971,0.6961278915405273,0.4920933544635772,293.10162353515625,297.1499938964844,293.1499938964844,1.0,-15013.615234375,303.8873596191406,0.92695951461792,0.8555307984352112,0.8151083588600159,293.1969299316406,297.1499938964844,293.1499938964844,0.1165285035967826,-13121.65625,304.1603088378906,0.5091791749000549,0.1436236798763275,0.6998782753944397,288.6478576660156,291.1499938964844,252.27159118652344,251.632080078125,279.1675109863281,293.2239990234375,288.6507873535156,1.0,0.7466781139373779,0.4515579044818878,0.4515579044818878,1.0,1.0,-3.5418100357055664,1.215882420539856,2.325927495956421,0.4193412065505981,0.0,0.0,1.0,365.3937072753906,366.0,107.07032012939452,-33966.96875,4741.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97296142578125,308.9356384277344,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.8176752328872681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008298364118672,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174743652344,297.1499938964844,293.1499938964844,0.4228074848651886,-7202.58203125,304.1962890625,0.7327808141708374,0.4167134761810303,0.3854122459888458,293.2806091308594,297.1499938964844,293.1499938964844,0.6229773163795471,-10219.24609375,304.202880859375,0.8086301684379578,0.5667837262153625,0.5466020703315735,293.1316223144531,297.1499938964844,293.1499938964844,0.8018419742584229,-9172.2236328125,304.177734375,0.8607807159423828,0.6948843598365784,0.4913985431194305,293.1198425292969,297.1499938964844,293.1499938964844,1.0,-14950.380859375,303.9461975097656,0.9232832789421082,0.8530616760253906,0.8131229877471924,293.2005310058594,297.1499938964844,293.1499938964844,0.1141893491148948,-12905.271484375,304.1607666015625,0.5056319832801819,0.1417046189308166,0.6921553611755371,288.7336730957031,291.1499938964844,252.39219665527344,251.7421722412109,279.16827392578125,293.23309326171875,288.736572265625,1.0,0.7453703880310059,0.4534236490726471,0.4534236490726471,1.0,1.0,-3.5172648429870605,1.211465835571289,2.3057990074157715,0.4202105104923248,0.0,0.0,1.0,368.6778564453125,369.0,115.55484771728516,-34040.51953125,4693.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.174560546875,309.1263122558594,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.8183520436286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008305233204737,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174743652344,297.1499938964844,293.1499938964844,0.4228074848651886,-7202.58203125,304.1962890625,0.7327808141708374,0.4167134761810303,0.3854122459888458,293.2806091308594,297.1499938964844,293.1499938964844,0.6229773163795471,-10219.24609375,304.202880859375,0.8086301684379578,0.5667837262153625,0.5466020703315735,293.1316223144531,297.1499938964844,293.1499938964844,0.8018419742584229,-9172.2236328125,304.177734375,0.8607807159423828,0.6948843598365784,0.4913985431194305,293.1198425292969,297.1499938964844,293.1499938964844,1.0,-14950.380859375,303.9461975097656,0.9232832789421082,0.8530616760253906,0.8131229877471924,293.2005310058594,297.1499938964844,293.1499938964844,0.1141893491148948,-12905.271484375,304.1607666015625,0.5056319832801819,0.1417046189308166,0.6921553611755371,288.7336730957031,291.1499938964844,252.39219665527344,251.7421722412109,279.16827392578125,293.23309326171875,288.736572265625,1.0,0.7453703880310059,0.4534236490726471,0.4534236490726471,1.0,1.0,-3.5172648429870605,1.211465835571289,2.3057990074157715,0.4202105104923248,0.0,0.0,1.0,368.6778564453125,369.0,115.55484771728516,-34040.51953125,4693.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.174560546875,309.1263122558594,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.8183520436286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008305233204737,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32501220703125,297.1499938964844,293.1499938964844,0.4129815399646759,-7071.5654296875,304.1972351074219,0.7281355261802673,0.4109423160552978,0.3804529309272766,293.29351806640625,297.1499938964844,293.1499938964844,0.6109587550163269,-10066.2529296875,304.20526123046875,0.8038617372512817,0.5608595609664917,0.5412853360176086,293.1407470703125,297.1499938964844,293.1499938964844,0.7946800589561462,-9108.970703125,304.1803894042969,0.8581491112709045,0.6935001611709595,0.4906029403209686,293.1381530761719,297.1499938964844,293.1499938964844,1.0,-14883.53515625,304.0082092285156,0.9194610118865968,0.8501150012016296,0.810673177242279,293.2038269042969,297.1499938964844,293.1499938964844,0.111861802637577,-12689.267578125,304.1610412597656,0.5021219253540039,0.1397564560174942,0.6842969059944153,288.8177795410156,291.1499938964844,252.51535034179688,251.85446166992188,279.16900634765625,293.2423400878906,288.82061767578125,1.0,0.7439355254173279,0.4553623795509338,0.4553623795509338,1.0,1.0,-3.491548538208008,1.206697702407837,2.284850835800171,0.4209730327129364,0.0,0.0,1.0,371.93695068359375,372.0,116.43753814697266,-34084.66796875,4642.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3540344238281,309.2991943359375,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.8232883810997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008355330210179,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32501220703125,297.1499938964844,293.1499938964844,0.4129815399646759,-7071.5654296875,304.1972351074219,0.7281355261802673,0.4109423160552978,0.3804529309272766,293.29351806640625,297.1499938964844,293.1499938964844,0.6109587550163269,-10066.2529296875,304.20526123046875,0.8038617372512817,0.5608595609664917,0.5412853360176086,293.1407470703125,297.1499938964844,293.1499938964844,0.7946800589561462,-9108.970703125,304.1803894042969,0.8581491112709045,0.6935001611709595,0.4906029403209686,293.1381530761719,297.1499938964844,293.1499938964844,1.0,-14883.53515625,304.0082092285156,0.9194610118865968,0.8501150012016296,0.810673177242279,293.2038269042969,297.1499938964844,293.1499938964844,0.111861802637577,-12689.267578125,304.1610412597656,0.5021219253540039,0.1397564560174942,0.6842969059944153,288.8177795410156,291.1499938964844,252.51535034179688,251.85446166992188,279.16900634765625,293.2423400878906,288.82061767578125,1.0,0.7439355254173279,0.4553623795509338,0.4553623795509338,1.0,1.0,-3.491548538208008,1.206697702407837,2.284850835800171,0.4209730327129364,0.0,0.0,1.0,371.93695068359375,372.0,116.43753814697266,-34084.66796875,4642.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3540344238281,309.2991943359375,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.8232883810997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008355330210179,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3319396972656,297.1499938964844,293.1499938964844,0.4028951823711395,-6936.076171875,304.19830322265625,0.7234461307525635,0.4051033854484558,0.3754316568374634,293.3057556152344,297.1499938964844,293.1499938964844,0.5983498692512512,-9904.7578125,304.2078552246094,0.7989723086357117,0.5547380447387695,0.5357831120491028,293.1493835449219,297.1499938964844,293.1499938964844,0.7867594361305237,-9038.6953125,304.1834716796875,0.8555138111114502,0.6919798851013184,0.4897154867649078,293.156494140625,297.1499938964844,293.1499938964844,1.0,-14807.66015625,304.0784606933594,0.9155362844467164,0.8466940522193909,0.8077967762947083,293.2068176269531,297.1499938964844,293.1499938964844,0.1094627305865287,-12465.1240234375,304.161376953125,0.4986515045166015,0.1377875357866287,0.6763385534286499,288.9113464355469,291.1499938964844,252.640625,251.9685516357422,279.16973876953125,293.2518615722656,288.9146423339844,1.0,0.7423890233039856,0.4573720395565033,0.4573720395565033,1.0,1.0,-3.464791774749756,1.20160973072052,2.2631819248199463,0.4216358661651611,0.0,0.0,1.0,375.1693115234375,375.0,127.67062377929688,-34170.0390625,4589.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5832824707031,309.51580810546875,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.8240353465080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008362911175936,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3319396972656,297.1499938964844,293.1499938964844,0.4028951823711395,-6936.076171875,304.19830322265625,0.7234461307525635,0.4051033854484558,0.3754316568374634,293.3057556152344,297.1499938964844,293.1499938964844,0.5983498692512512,-9904.7578125,304.2078552246094,0.7989723086357117,0.5547380447387695,0.5357831120491028,293.1493835449219,297.1499938964844,293.1499938964844,0.7867594361305237,-9038.6953125,304.1834716796875,0.8555138111114502,0.6919798851013184,0.4897154867649078,293.156494140625,297.1499938964844,293.1499938964844,1.0,-14807.66015625,304.0784606933594,0.9155362844467164,0.8466940522193909,0.8077967762947083,293.2068176269531,297.1499938964844,293.1499938964844,0.1094627305865287,-12465.1240234375,304.161376953125,0.4986515045166015,0.1377875357866287,0.6763385534286499,288.9113464355469,291.1499938964844,252.640625,251.9685516357422,279.16973876953125,293.2518615722656,288.9146423339844,1.0,0.7423890233039856,0.4573720395565033,0.4573720395565033,1.0,1.0,-3.464791774749756,1.20160973072052,2.2631819248199463,0.4216358661651611,0.0,0.0,1.0,375.1693115234375,375.0,127.67062377929688,-34170.0390625,4589.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5832824707031,309.51580810546875,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.8240353465080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008362911175936,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3382568359375,297.1499938964844,293.1499938964844,0.3928307294845581,-6800.169921875,304.198974609375,0.7186611890792847,0.3992083072662353,0.3703562319278717,293.3174133300781,297.1499938964844,293.1499938964844,0.5855451822280884,-9740.2138671875,304.2098999023437,0.7940037250518799,0.5484248399734497,0.5300974249839783,293.1576232910156,297.1499938964844,293.1499938964844,0.7785475850105286,-8966.03125,304.1859741210937,0.8528695106506348,0.6903243660926819,0.4887324273586273,293.1747436523437,297.1499938964844,293.1499938964844,0.9973329901695251,-14713.029296875,304.1407165527344,0.9115164875984192,0.8428248167037964,0.8044542670249939,293.20947265625,297.1499938964844,293.1499938964844,0.1070719882845878,-12240.7763671875,304.1615600585937,0.4952107071876526,0.1358044147491455,0.6683119535446167,289.0059509277344,291.1499938964844,252.767578125,252.08404541015625,279.1704406738281,293.2616882324219,289.0091552734375,1.0,0.740736186504364,0.459451675415039,0.459451675415039,1.0,1.0,-3.4369919300079346,1.196187138557434,2.24080491065979,0.4221843779087066,0.0,0.0,1.0,378.38275146484375,378.0,130.22386169433594,-34222.33984375,4533.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7871398925781,309.7119140625,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.8241596221923828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008364171953871,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3382568359375,297.1499938964844,293.1499938964844,0.3928307294845581,-6800.169921875,304.198974609375,0.7186611890792847,0.3992083072662353,0.3703562319278717,293.3174133300781,297.1499938964844,293.1499938964844,0.5855451822280884,-9740.2138671875,304.2098999023437,0.7940037250518799,0.5484248399734497,0.5300974249839783,293.1576232910156,297.1499938964844,293.1499938964844,0.7785475850105286,-8966.03125,304.1859741210937,0.8528695106506348,0.6903243660926819,0.4887324273586273,293.1747436523437,297.1499938964844,293.1499938964844,0.9973329901695251,-14713.029296875,304.1407165527344,0.9115164875984192,0.8428248167037964,0.8044542670249939,293.20947265625,297.1499938964844,293.1499938964844,0.1070719882845878,-12240.7763671875,304.1615600585937,0.4952107071876526,0.1358044147491455,0.6683119535446167,289.0059509277344,291.1499938964844,252.767578125,252.08404541015625,279.1704406738281,293.2616882324219,289.0091552734375,1.0,0.740736186504364,0.459451675415039,0.459451675415039,1.0,1.0,-3.4369919300079346,1.196187138557434,2.24080491065979,0.4221843779087066,0.0,0.0,1.0,378.38275146484375,378.0,130.22386169433594,-34222.33984375,4533.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7871398925781,309.7119140625,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.8241596221923828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008364171953871,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3412170410156,297.1499938964844,293.1499938964844,0.3878594040870666,-6732.78857421875,304.1990966796875,0.7162293195724487,0.3962452709674835,0.3678021430969238,293.3230285644531,297.1499938964844,293.1499938964844,0.5791493058204651,-9657.8310546875,304.21063232421875,0.7915129661560059,0.5452033877372742,0.5271909236907959,293.1615600585937,297.1499938964844,293.1499938964844,0.7744325399398804,-8929.7119140625,304.1869201660156,0.8515652418136597,0.6894532442092896,0.4882089793682098,293.1822509765625,297.1499938964844,293.1499938964844,0.9926310181617736,-14649.0048828125,304.15093994140625,0.9095842838287354,0.8410364389419556,0.8027955293655396,293.210693359375,297.1499938964844,293.1499938964844,0.1058924719691276,-12129.7900390625,304.1615905761719,0.4935073256492615,0.1348103433847427,0.6642763018608093,289.05206298828125,291.1499938964844,252.83155822753903,252.14219665527344,279.17071533203125,293.2664489746094,289.05523681640625,1.0,0.7398852705955505,0.4605089724063873,0.4605089724063873,1.0,1.0,-3.422945499420166,1.1934202909469604,2.229525089263916,0.4224248230457306,0.0,0.0,1.0,379.9512939453125,378.0,129.31747436523438,-34238.5625,4504.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8804626464844,309.80279541015625,278.1499938964844,0.0,18000.0,315.7099914550781,25106.451171875,36000.0,0.0,0.0,0.8288168907165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008411437738686,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.343994140625,297.1499938964844,293.1499938964844,0.3828165531158447,-6664.1171875,304.1993408203125,0.7137652039527893,0.393273651599884,0.3652377426624298,293.3284912109375,297.1499938964844,293.1499938964844,0.5725963115692139,-9573.04296875,304.2115173339844,0.7890278697013855,0.5419398546218872,0.5242425799369812,293.1654052734375,297.1499938964844,293.1499938964844,0.7701014876365662,-8891.287109375,304.1880798339844,0.8502816557884216,0.6885529160499573,0.4876645505428314,293.1885681152344,297.1499938964844,293.1499938964844,0.9874666333198548,-14582.4609375,304.16015625,0.9077762961387634,0.8393846750259399,0.8012871742248535,293.2118530273437,297.1499938964844,293.1499938964844,0.1046932190656662,-12016.4814453125,304.16168212890625,0.4918169677257538,0.1338164061307907,0.6602299213409424,289.1012268066406,291.1499938964844,252.89578247070312,252.20054626464844,279.17095947265625,293.2710266113281,289.1048889160156,1.0,0.7390316128730774,0.4615736603736877,0.4615736603736877,1.0,1.0,-3.4089789390563965,1.1906718015670776,2.2183072566986084,0.4226647615432739,0.0,0.0,1.0,381.4823303222656,381.0,134.3760528564453,-34283.30859375,4476.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0030822753906,309.9188537597656,278.1499938964844,0.0,18000.0,315.7099914550781,25106.451171875,36000.0,0.0,0.0,0.829127311706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008414588519372,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
