time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3491516113281,297.1499938964844,293.1499938964844,0.3727225661277771,-6525.98095703125,304.19970703125,0.7086646556854248,0.3873113393783569,0.3600867092609405,293.3389587402344,297.1499938964844,293.1499938964844,0.5593070387840271,-9400.41015625,304.213134765625,0.7840429544448853,0.5352896451950073,0.5182253122329712,293.1728210449219,297.1499938964844,293.1499938964844,0.7611372470855713,-8811.6767578125,304.1903076171875,0.847736656665802,0.6866597533226013,0.4865098893642425,293.1992492675781,297.1499938964844,293.1499938964844,0.9765878319740297,-14447.427734375,304.1747436523437,0.9043949246406556,0.8362399339675903,0.7984949350357056,293.2138977050781,297.1499938964844,293.1499938964844,0.1022960543632507,-11789.048828125,304.1617736816406,0.4884427189826965,0.1318319439888,0.6521382927894592,289.2029113769531,291.1499938964844,253.0248260498047,252.3176422119141,279.1713256835937,293.2797546386719,289.2064208984375,1.0,0.7373220920562744,0.4637271761894226,0.4637271761894226,1.0,1.0,-3.381067991256714,1.1851495504379272,2.195918560028076,0.4231169521808624,0.0,0.0,1.0,384.5022583007813,369.0,138.7921142578125,-34349.296875,4420.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.227294921875,310.1332397460937,278.1499938964844,0.0,18000.0,315.7099914550781,25106.451171875,36000.0,0.0,0.0,0.8292491436004639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008415824268013,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3491516113281,297.1499938964844,293.1499938964844,0.3727225661277771,-6525.98095703125,304.19970703125,0.7086646556854248,0.3873113393783569,0.3600867092609405,293.3389587402344,297.1499938964844,293.1499938964844,0.5593070387840271,-9400.41015625,304.213134765625,0.7840429544448853,0.5352896451950073,0.5182253122329712,293.1728210449219,297.1499938964844,293.1499938964844,0.7611372470855713,-8811.6767578125,304.1903076171875,0.847736656665802,0.6866597533226013,0.4865098893642425,293.1992492675781,297.1499938964844,293.1499938964844,0.9765878319740297,-14447.427734375,304.1747436523437,0.9043949246406556,0.8362399339675903,0.7984949350357056,293.2138977050781,297.1499938964844,293.1499938964844,0.1022960543632507,-11789.048828125,304.1617736816406,0.4884427189826965,0.1318319439888,0.6521382927894592,289.2029113769531,291.1499938964844,253.0248260498047,252.3176422119141,279.1713256835937,293.2797546386719,289.2064208984375,1.0,0.7373220920562744,0.4637271761894226,0.4637271761894226,1.0,1.0,-3.381067991256714,1.1851495504379272,2.195918560028076,0.4231169521808624,0.0,0.0,1.0,384.5022583007813,369.0,138.7921142578125,-34349.296875,4420.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.227294921875,310.1332397460937,278.1499938964844,0.0,18000.0,315.7099914550781,25106.451171875,36000.0,0.0,0.0,0.8292491436004639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008415824268013,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3533630371094,297.1499938964844,293.1499938964844,0.3625410199165344,-6385.64306640625,304.2001037597656,0.7060792446136475,0.3814093470573425,0.3546920418739319,293.3486022949219,297.1499938964844,293.1499938964844,0.5457680821418762,-9223.408203125,304.21466064453125,0.7819652557373047,0.528549075126648,0.5118159055709839,293.1795349121094,297.1499938964844,293.1499938964844,0.751837432384491,-8728.826171875,304.1923522949219,0.8482181429862976,0.6847199201583862,0.4850962162017822,293.2080383300781,297.1499938964844,293.1499938964844,0.965045690536499,-14308.5625,304.1856384277344,0.9047043919563292,0.8332035541534424,0.795539915561676,293.21539306640625,297.1499938964844,293.1499938964844,0.099726565182209,-11544.537109375,304.1621398925781,0.486749917268753,0.1299100071191787,0.6428816318511963,289.3023986816406,291.1499938964844,253.1542510986328,252.4349670410156,279.171875,293.28778076171875,289.305908203125,1.0,0.7315912842750549,0.4659411013126373,0.4659411013126373,1.0,1.0,-3.3504886627197266,1.1786051988601685,2.171883583068848,0.4231864511966705,0.0,0.0,1.0,380.2483215332031,357.0,138.6315155029297,-34373.29296875,4316.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4254150390625,310.3277282714844,278.1499938964844,0.0,18000.0,316.19000244140625,25106.451171875,36000.0,0.0,0.0,0.8335953950881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008459934033453,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3533630371094,297.1499938964844,293.1499938964844,0.3625410199165344,-6385.64306640625,304.2001037597656,0.7060792446136475,0.3814093470573425,0.3546920418739319,293.3486022949219,297.1499938964844,293.1499938964844,0.5457680821418762,-9223.408203125,304.21466064453125,0.7819652557373047,0.528549075126648,0.5118159055709839,293.1795349121094,297.1499938964844,293.1499938964844,0.751837432384491,-8728.826171875,304.1923522949219,0.8482181429862976,0.6847199201583862,0.4850962162017822,293.2080383300781,297.1499938964844,293.1499938964844,0.965045690536499,-14308.5625,304.1856384277344,0.9047043919563292,0.8332035541534424,0.795539915561676,293.21539306640625,297.1499938964844,293.1499938964844,0.099726565182209,-11544.537109375,304.1621398925781,0.486749917268753,0.1299100071191787,0.6428816318511963,289.3023986816406,291.1499938964844,253.1542510986328,252.4349670410156,279.171875,293.28778076171875,289.305908203125,1.0,0.7315912842750549,0.4659411013126373,0.4659411013126373,1.0,1.0,-3.3504886627197266,1.1786051988601685,2.171883583068848,0.4231864511966705,0.0,0.0,1.0,380.2483215332031,357.0,138.6315155029297,-34373.29296875,4316.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4254150390625,310.3277282714844,278.1499938964844,0.0,18000.0,316.19000244140625,25106.451171875,36000.0,0.0,0.0,0.8335953950881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008459934033453,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3565368652344,297.1499938964844,293.1499938964844,0.3521867096424103,-6241.7041015625,304.2006530761719,0.7050015926361084,0.3756126165390014,0.3492470681667328,293.3572998046875,297.1499938964844,293.1499938964844,0.5317453742027283,-9038.5927734375,304.21649169921875,0.7814651131629944,0.5217552781105042,0.50520259141922,293.1855163574219,297.1499938964844,293.1499938964844,0.7418013215065002,-8638.783203125,304.1949768066406,0.8503908514976501,0.6827577948570251,0.4835578501224518,293.2155456542969,297.1499938964844,293.1499938964844,0.9523190259933472,-14157.9267578125,304.1949462890625,0.9070598483085632,0.8302114605903625,0.7924925088882446,293.2162170410156,297.1499938964844,293.1499938964844,0.0970686748623848,-11289.96484375,304.1625061035156,0.4860758483409881,0.1280887275934219,0.6333493590354919,289.41131591796875,291.1499938964844,253.2836303710937,252.5521240234375,279.1722717285156,293.2950744628906,289.415283203125,1.0,0.724130392074585,0.4681907594203949,0.4681907594203949,1.0,1.0,-3.319009304046631,1.171661138534546,2.147348165512085,0.4230172038078308,0.0,0.0,1.0,372.0946350097656,345.0,149.3177490234375,-34435.34375,4189.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6715393066406,310.564697265625,278.1499938964844,0.0,18000.0,316.19000244140625,25106.451171875,36000.0,0.0,0.0,0.8336938619613647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008460932876914,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3565368652344,297.1499938964844,293.1499938964844,0.3521867096424103,-6241.7041015625,304.2006530761719,0.7050015926361084,0.3756126165390014,0.3492470681667328,293.3572998046875,297.1499938964844,293.1499938964844,0.5317453742027283,-9038.5927734375,304.21649169921875,0.7814651131629944,0.5217552781105042,0.50520259141922,293.1855163574219,297.1499938964844,293.1499938964844,0.7418013215065002,-8638.783203125,304.1949768066406,0.8503908514976501,0.6827577948570251,0.4835578501224518,293.2155456542969,297.1499938964844,293.1499938964844,0.9523190259933472,-14157.9267578125,304.1949462890625,0.9070598483085632,0.8302114605903625,0.7924925088882446,293.2162170410156,297.1499938964844,293.1499938964844,0.0970686748623848,-11289.96484375,304.1625061035156,0.4860758483409881,0.1280887275934219,0.6333493590354919,289.41131591796875,291.1499938964844,253.2836303710937,252.5521240234375,279.1722717285156,293.2950744628906,289.415283203125,1.0,0.724130392074585,0.4681907594203949,0.4681907594203949,1.0,1.0,-3.319009304046631,1.171661138534546,2.147348165512085,0.4230172038078308,0.0,0.0,1.0,372.0946350097656,345.0,149.3177490234375,-34435.34375,4189.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6715393066406,310.564697265625,278.1499938964844,0.0,18000.0,316.19000244140625,25106.451171875,36000.0,0.0,0.0,0.8336938619613647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008460932876914,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3591003417969,297.1499938964844,293.1499938964844,0.341980516910553,-6098.91015625,304.2007751464844,0.7047072052955627,0.3698629140853882,0.3437967896461487,293.3653564453125,297.1499938964844,293.1499938964844,0.5177053809165955,-8852.5771484375,304.2177124023437,0.7817531824111938,0.5148677229881287,0.4984462261199951,293.1909484863281,297.1499938964844,293.1499938964844,0.7316025495529175,-8547.2958984375,304.19696044921875,0.853474497795105,0.6807529330253601,0.4819373786449432,293.2221069335937,297.1499938964844,293.1499938964844,0.9391605257987976,-14004.4541015625,304.2018127441406,0.9105883240699768,0.8272165060043335,0.7893747687339783,293.2165222167969,297.1499938964844,293.1499938964844,0.0944516062736511,-11038.47265625,304.1626892089844,0.4859773218631744,0.1263482272624969,0.6238583326339722,289.5204772949219,291.1499938964844,253.4125518798828,252.6687164306641,279.1726379394531,293.30194091796875,289.5243835449219,1.0,0.7157402634620667,0.4704718291759491,0.4704718291759491,1.0,1.0,-3.2872185707092285,1.1645236015319824,2.122695207595825,0.4227231740951538,0.0,0.0,1.0,362.0931396484375,333.0,150.80462646484375,-34465.99609375,4054.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8905639648437,310.7791748046875,278.1499938964844,0.0,18000.0,316.19000244140625,25106.451171875,36000.0,0.0,0.0,0.833126425743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000845517439302,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3591003417969,297.1499938964844,293.1499938964844,0.341980516910553,-6098.91015625,304.2007751464844,0.7047072052955627,0.3698629140853882,0.3437967896461487,293.3653564453125,297.1499938964844,293.1499938964844,0.5177053809165955,-8852.5771484375,304.2177124023437,0.7817531824111938,0.5148677229881287,0.4984462261199951,293.1909484863281,297.1499938964844,293.1499938964844,0.7316025495529175,-8547.2958984375,304.19696044921875,0.853474497795105,0.6807529330253601,0.4819373786449432,293.2221069335937,297.1499938964844,293.1499938964844,0.9391605257987976,-14004.4541015625,304.2018127441406,0.9105883240699768,0.8272165060043335,0.7893747687339783,293.2165222167969,297.1499938964844,293.1499938964844,0.0944516062736511,-11038.47265625,304.1626892089844,0.4859773218631744,0.1263482272624969,0.6238583326339722,289.5204772949219,291.1499938964844,253.4125518798828,252.6687164306641,279.1726379394531,293.30194091796875,289.5243835449219,1.0,0.7157402634620667,0.4704718291759491,0.4704718291759491,1.0,1.0,-3.2872185707092285,1.1645236015319824,2.122695207595825,0.4227231740951538,0.0,0.0,1.0,362.0931396484375,333.0,150.80462646484375,-34465.99609375,4054.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8905639648437,310.7791748046875,278.1499938964844,0.0,18000.0,316.19000244140625,25106.451171875,36000.0,0.0,0.0,0.833126425743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000845517439302,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.36053466796875,297.1499938964844,293.1499938964844,0.3369269073009491,-6027.84326171875,304.2007141113281,0.7047028541564941,0.3669292032718658,0.3410278260707855,293.3695373535156,297.1499938964844,293.1499938964844,0.5107027292251587,-8759.3896484375,304.2181091308594,0.782042920589447,0.5113182067871094,0.494977205991745,293.1935119628906,297.1499938964844,293.1499938964844,0.7265454530715942,-8501.9677734375,304.1976013183594,0.8552368879318237,0.6797322630882263,0.4811046719551086,293.2251281738281,297.1499938964844,293.1499938964844,0.9325692653656006,-13928.2421875,304.204345703125,0.9126557111740112,0.8257139921188354,0.7877981662750244,293.2165222167969,297.1499938964844,293.1499938964844,0.0931732431054115,-10915.498046875,304.1627197265625,0.4860671460628509,0.1255011111497879,0.6191579103469849,289.5736083984375,291.1499938964844,253.4766998291016,252.7266845703125,279.1728515625,293.3055419921875,289.57745361328125,1.0,0.7113334536552429,0.4716295599937439,0.4716295599937439,1.0,1.0,-3.271167993545532,1.1608772277832031,2.110290765762329,0.4225367903709411,0.0,0.0,1.0,356.7261657714844,333.0,149.45687866210938,-34470.1015625,3984.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9904479980469,310.87841796875,278.1499938964844,0.0,18000.0,316.6700134277344,25106.451171875,36000.0,0.0,0.0,0.8374212980270386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008498761453665,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3620300292969,297.1499938964844,293.1499938964844,0.3317865431308746,-5955.16748046875,304.20086669921875,0.7047475576400757,0.3639740347862243,0.3382195830345154,293.3737487792969,297.1499938964844,293.1499938964844,0.5035392045974731,-8663.5400390625,304.21875,0.7823813557624817,0.507709264755249,0.4914350807666778,293.1959533691406,297.1499938964844,293.1499938964844,0.7213045954704285,-8454.75,304.198486328125,0.8571081161499023,0.6786978840827942,0.4802590906620025,293.2279663085937,297.1499938964844,293.1499938964844,0.9257203936576844,-13848.958984375,304.2069396972656,0.9148781895637512,0.8242048621177673,0.7862114906311035,293.2165222167969,297.1499938964844,293.1499938964844,0.091884009540081,-10791.1953125,304.1627502441406,0.4862220585346222,0.1246628612279892,0.6144854426383972,289.6297912597656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3084411621094,289.6341247558594,1.0,0.7068278193473816,0.4727819561958313,0.4727819561958313,1.0,1.0,-3.254988431930542,1.1571344137191772,2.0978541374206543,0.4222826063632965,0.0,0.0,1.0,351.21783447265625,321.0,154.36993408203125,-34500.4296875,3914.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1192626953125,311.0027770996094,278.1499938964844,0.0,18000.0,316.6700134277344,25106.451171875,36000.0,0.0,0.0,0.8373637199401855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008498177630826,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3645935058594,297.1499938964844,293.1499938964844,0.3215170800685882,-5809.10986328125,304.20098876953125,0.7050085067749023,0.3580803871154785,0.3325827717781067,293.3819274902344,297.1499938964844,293.1499938964844,0.4890590906143188,-8468.7109375,304.2199401855469,0.7831987142562866,0.5003854036331177,0.4842146337032318,293.20068359375,297.1499938964844,293.1499938964844,0.7105712890625,-8357.7783203125,304.2001953125,0.8611310720443726,0.6765777468681335,0.478525310754776,293.2332763671875,297.1499938964844,293.1499938964844,0.9116305708885192,-13686.2001953125,304.2113952636719,0.9197193384170532,0.8211510181427002,0.7829968333244324,293.2164611816406,297.1499938964844,293.1499938964844,0.089297778904438,-10541.6240234375,304.1628112792969,0.4866665005683899,0.1229878216981887,0.6051271557807922,289.7462463378906,291.1499938964844,253.66726684570312,252.898666381836,279.1730041503906,293.3128967285156,289.75048828125,1.0,0.6975879073143005,0.4750862717628479,0.4750862717628479,1.0,1.0,-3.222325086593628,1.149408936500549,2.072916269302368,0.4216035604476928,0.0,0.0,1.0,339.9164428710937,309.0,159.38278198242188,-34535.625,3774.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35595703125,311.2342224121094,278.1499938964844,0.0,18000.0,316.6700134277344,25106.451171875,36000.0,0.0,0.0,0.8367128968238831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008491572225466,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3645935058594,297.1499938964844,293.1499938964844,0.3215170800685882,-5809.10986328125,304.20098876953125,0.7050085067749023,0.3580803871154785,0.3325827717781067,293.3819274902344,297.1499938964844,293.1499938964844,0.4890590906143188,-8468.7109375,304.2199401855469,0.7831987142562866,0.5003854036331177,0.4842146337032318,293.20068359375,297.1499938964844,293.1499938964844,0.7105712890625,-8357.7783203125,304.2001953125,0.8611310720443726,0.6765777468681335,0.478525310754776,293.2332763671875,297.1499938964844,293.1499938964844,0.9116305708885192,-13686.2001953125,304.2113952636719,0.9197193384170532,0.8211510181427002,0.7829968333244324,293.2164611816406,297.1499938964844,293.1499938964844,0.089297778904438,-10541.6240234375,304.1628112792969,0.4866665005683899,0.1229878216981887,0.6051271557807922,289.7462463378906,291.1499938964844,253.66726684570312,252.898666381836,279.1730041503906,293.3128967285156,289.75048828125,1.0,0.6975879073143005,0.4750862717628479,0.4750862717628479,1.0,1.0,-3.222325086593628,1.149408936500549,2.072916269302368,0.4216035604476928,0.0,0.0,1.0,339.9164428710937,309.0,159.38278198242188,-34535.625,3774.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35595703125,311.2342224121094,278.1499938964844,0.0,18000.0,316.6700134277344,25106.451171875,36000.0,0.0,0.0,0.8367128968238831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008491572225466,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3665466308594,297.1499938964844,293.1499938964844,0.3115663528442383,-5666.66357421875,304.2005615234375,0.7055026888847351,0.352244883775711,0.3269810378551483,293.3894958496094,297.1499938964844,293.1499938964844,0.4748180508613586,-8276.00390625,304.2203369140625,0.784198522567749,0.4929731488227844,0.476888507604599,293.2050476074219,297.1499938964844,293.1499938964844,0.7000143527984619,-8262.40234375,304.2010192871094,0.8654979467391968,0.6744068264961243,0.476745992898941,293.2380065917969,297.1499938964844,293.1499938964844,0.8976888656616211,-13525.982421875,304.214111328125,0.9250245094299316,0.8180772662162781,0.779745876789093,293.2164001464844,297.1499938964844,293.1499938964844,0.0867601335048675,-10297.1962890625,304.1627502441406,0.4872579276561737,0.1213188767433166,0.5957447290420532,289.8585510253906,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3168640136719,289.8626708984375,1.0,0.6881259679794312,0.4774028062820434,0.4774028062820434,1.0,1.0,-3.18945050239563,1.1414752006530762,2.0479753017425537,0.4207641184329986,0.0,0.0,1.0,328.381103515625,297.0,156.8160858154297,-34539.57421875,3634.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5643615722656,311.4419860839844,278.1499938964844,0.0,18000.0,317.1499938964844,25106.451171875,36000.0,0.0,0.0,0.8402538299560547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008527507889084,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3665466308594,297.1499938964844,293.1499938964844,0.3115663528442383,-5666.66357421875,304.2005615234375,0.7055026888847351,0.352244883775711,0.3269810378551483,293.3894958496094,297.1499938964844,293.1499938964844,0.4748180508613586,-8276.00390625,304.2203369140625,0.784198522567749,0.4929731488227844,0.476888507604599,293.2050476074219,297.1499938964844,293.1499938964844,0.7000143527984619,-8262.40234375,304.2010192871094,0.8654979467391968,0.6744068264961243,0.476745992898941,293.2380065917969,297.1499938964844,293.1499938964844,0.8976888656616211,-13525.982421875,304.214111328125,0.9250245094299316,0.8180772662162781,0.779745876789093,293.2164001464844,297.1499938964844,293.1499938964844,0.0867601335048675,-10297.1962890625,304.1627502441406,0.4872579276561737,0.1213188767433166,0.5957447290420532,289.8585510253906,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3168640136719,289.8626708984375,1.0,0.6881259679794312,0.4774028062820434,0.4774028062820434,1.0,1.0,-3.18945050239563,1.1414752006530762,2.0479753017425537,0.4207641184329986,0.0,0.0,1.0,328.381103515625,297.0,156.8160858154297,-34539.57421875,3634.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5643615722656,311.4419860839844,278.1499938964844,0.0,18000.0,317.1499938964844,25106.451171875,36000.0,0.0,0.0,0.8402538299560547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008527507889084,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36798095703125,297.1499938964844,293.1499938964844,0.3016810417175293,-5523.86474609375,304.2001953125,0.7062138319015503,0.346468836069107,0.3214277625083923,293.396484375,297.1499938964844,293.1499938964844,0.4604620039463043,-8080.0185546875,304.2208251953125,0.7853661775588989,0.4854865968227386,0.4694857597351074,293.2091369628906,297.1499938964844,293.1499938964844,0.6890943646430969,-8163.037109375,304.2022399902344,0.8701929450035095,0.6721848845481873,0.4749294519424438,293.2422790527344,297.1499938964844,293.1499938964844,0.8832719922065735,-13359.6279296875,304.2167663574219,0.9307324290275574,0.814983069896698,0.7764752507209778,293.2162780761719,297.1499938964844,293.1499938964844,0.0841992124915123,-10050.6640625,304.16278076171875,0.4879879653453827,0.1196605265140533,0.5863794684410095,289.9776916503906,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.32037353515625,289.98223876953125,1.0,0.6785019040107727,0.4797268807888031,0.4797268807888031,1.0,1.0,-3.1564955711364746,1.1333730220794678,2.023122549057007,0.419777512550354,0.0,0.0,1.0,316.7229919433594,285.0,164.6159210205078,-34579.90234375,3495.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81622314453125,311.6879272460937,278.1499938964844,0.0,18000.0,317.1499938964844,25106.451171875,36000.0,0.0,0.0,0.8395664095878601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008520531700924,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36798095703125,297.1499938964844,293.1499938964844,0.3016810417175293,-5523.86474609375,304.2001953125,0.7062138319015503,0.346468836069107,0.3214277625083923,293.396484375,297.1499938964844,293.1499938964844,0.4604620039463043,-8080.0185546875,304.2208251953125,0.7853661775588989,0.4854865968227386,0.4694857597351074,293.2091369628906,297.1499938964844,293.1499938964844,0.6890943646430969,-8163.037109375,304.2022399902344,0.8701929450035095,0.6721848845481873,0.4749294519424438,293.2422790527344,297.1499938964844,293.1499938964844,0.8832719922065735,-13359.6279296875,304.2167663574219,0.9307324290275574,0.814983069896698,0.7764752507209778,293.2162780761719,297.1499938964844,293.1499938964844,0.0841992124915123,-10050.6640625,304.16278076171875,0.4879879653453827,0.1196605265140533,0.5863794684410095,289.9776916503906,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.32037353515625,289.98223876953125,1.0,0.6785019040107727,0.4797268807888031,0.4797268807888031,1.0,1.0,-3.1564955711364746,1.1333730220794678,2.023122549057007,0.419777512550354,0.0,0.0,1.0,316.7229919433594,285.0,164.6159210205078,-34579.90234375,3495.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81622314453125,311.6879272460937,278.1499938964844,0.0,18000.0,317.1499938964844,25106.451171875,36000.0,0.0,0.0,0.8395664095878601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008520531700924,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3689270019531,297.1499938964844,293.1499938964844,0.2920604050159454,-5383.84033203125,304.1994934082031,0.7071327567100525,0.3407511413097381,0.3159227073192596,293.4029846191406,297.1499938964844,293.1499938964844,0.4462976455688476,-7885.2783203125,304.2208251953125,0.7866902947425842,0.4779253304004669,0.4620075225830078,293.21295166015625,297.1499938964844,293.1499938964844,0.6782225370407104,-8063.8896484375,304.2029113769531,0.8752104043960571,0.6699091196060181,0.4730715453624725,293.24615478515625,297.1499938964844,293.1499938964844,0.8688979148864746,-13193.8271484375,304.21844482421875,0.9367815256118774,0.8118577599525452,0.7731705904006958,293.2160949707031,297.1499938964844,293.1499938964844,0.0816730186343193,-9808.3720703125,304.1627197265625,0.4888565838336944,0.1180151924490928,0.5770567655563354,290.0958251953125,291.1499938964844,254.0350646972656,253.22976684570312,279.1732482910156,293.323486328125,290.1002502441406,1.0,0.6687409281730652,0.4820550084114074,0.4820550084114074,1.0,1.0,-3.123469829559326,1.1250982284545898,1.9983716011047363,0.4186372458934784,0.0,0.0,1.0,305.0047607421875,273.0,164.0272216796875,-34587.37890625,3359.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.037841796875,311.90838623046875,278.1499938964844,0.0,18000.0,317.1499938964844,25106.451171875,36000.0,0.0,0.0,0.8382256031036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008506924496032,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3689270019531,297.1499938964844,293.1499938964844,0.2920604050159454,-5383.84033203125,304.1994934082031,0.7071327567100525,0.3407511413097381,0.3159227073192596,293.4029846191406,297.1499938964844,293.1499938964844,0.4462976455688476,-7885.2783203125,304.2208251953125,0.7866902947425842,0.4779253304004669,0.4620075225830078,293.21295166015625,297.1499938964844,293.1499938964844,0.6782225370407104,-8063.8896484375,304.2029113769531,0.8752104043960571,0.6699091196060181,0.4730715453624725,293.24615478515625,297.1499938964844,293.1499938964844,0.8688979148864746,-13193.8271484375,304.21844482421875,0.9367815256118774,0.8118577599525452,0.7731705904006958,293.2160949707031,297.1499938964844,293.1499938964844,0.0816730186343193,-9808.3720703125,304.1627197265625,0.4888565838336944,0.1180151924490928,0.5770567655563354,290.0958251953125,291.1499938964844,254.0350646972656,253.22976684570312,279.1732482910156,293.323486328125,290.1002502441406,1.0,0.6687409281730652,0.4820550084114074,0.4820550084114074,1.0,1.0,-3.123469829559326,1.1250982284545898,1.9983716011047363,0.4186372458934784,0.0,0.0,1.0,305.0047607421875,273.0,164.0272216796875,-34587.37890625,3359.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.037841796875,311.90838623046875,278.1499938964844,0.0,18000.0,317.1499938964844,25106.451171875,36000.0,0.0,0.0,0.8382256031036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008506924496032,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3692626953125,297.1499938964844,293.1499938964844,0.2873863279819488,-5315.4462890625,304.1990051269531,0.7076743841171265,0.3379155397415161,0.3131898641586303,293.4060363769531,297.1499938964844,293.1499938964844,0.4393470585346222,-7789.22705078125,304.2205810546875,0.7874146103858948,0.4741184711456299,0.4582420885562897,293.2147521972656,297.1499938964844,293.1499938964844,0.6728962063789368,-8015.275390625,304.2029724121094,0.8778477311134338,0.6687566041946411,0.4721308648586273,293.2479248046875,297.1499938964844,293.1499938964844,0.8618460297584534,-13112.55078125,304.21881103515625,0.9399250745773317,0.810289204120636,0.7715106010437012,293.21600341796875,297.1499938964844,293.1499938964844,0.0804327204823494,-9689.89453125,304.16265869140625,0.4893458187580108,0.1171979010105133,0.5724150538444519,290.1529541015625,291.1499938964844,254.0940093994141,253.28273010253903,279.1732482910156,293.32489013671875,290.15728759765625,1.0,0.6638136506080627,0.4832186996936798,0.4832186996936798,1.0,1.0,-3.1069495677948,1.12090003490448,1.98604953289032,0.4180093109607696,0.0,0.0,1.0,299.1313171386719,273.0,161.6986541748047,-34579.85546875,3292.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.137939453125,312.00958251953125,278.1499938964844,0.0,18000.0,317.6300048828125,25106.451171875,36000.0,0.0,0.0,0.8421369791030884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008546619792468,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3694763183594,297.1499938964844,293.1499938964844,0.2827057838439941,-5246.59228515625,304.1986083984375,0.708270251750946,0.3350937366485595,0.3104690611362457,293.40899658203125,297.1499938964844,293.1499938964844,0.4323443472385406,-7691.92529296875,304.2204895019531,0.7881813645362854,0.4702951610088348,0.4544609189033508,293.21649169921875,297.1499938964844,293.1499938964844,0.6674381494522095,-7965.1796875,304.2032775878906,0.8805729150772095,0.6675943732261658,0.4711839258670807,293.2496337890625,297.1499938964844,293.1499938964844,0.8546346426010132,-13028.9814453125,304.21942138671875,0.943139672279358,0.8087157607078552,0.7698469758033752,293.21588134765625,297.1499938964844,293.1499938964844,0.0791796892881393,-9570.3330078125,304.16265869140625,0.489872008562088,0.1163839027285575,0.5677870512008667,290.2126770019531,291.1499938964844,254.15213012695312,253.33493041992188,279.1732482910156,293.32623291015625,290.2175598144531,1.0,0.6588581800460815,0.4843813478946686,0.4843813478946686,1.0,1.0,-3.0904300212860107,1.1166625022888184,1.9737675189971924,0.4173426628112793,0.0,0.0,1.0,293.255126953125,261.0,165.644287109375,-34597.8828125,3225.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2664794921875,312.1355285644531,278.1499938964844,0.0,18000.0,317.6300048828125,25106.451171875,36000.0,0.0,0.0,0.841707170009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008542257710359,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36968994140625,297.1499938964844,293.1499938964844,0.2734484672546386,-5109.505859375,304.19781494140625,0.7096248865127563,0.3294920623302459,0.3050642907619476,293.41461181640625,297.1499938964844,293.1499938964844,0.4183603823184967,-7496.3212890625,304.22027587890625,0.7898470759391785,0.4625926315784454,0.446845144033432,293.2198486328125,297.1499938964844,293.1499938964844,0.6563688516616821,-7863.14990234375,304.2039489746094,0.8862937688827515,0.6652296185493469,0.4692629277706146,293.2528381347656,297.1499938964844,293.1499938964844,0.8400288820266724,-12859.091796875,304.2205810546875,0.949757754802704,0.8055394291877747,0.7664942145347595,293.21563720703125,297.1499938964844,293.1499938964844,0.0766705051064491,-9331.787109375,304.16259765625,0.4910426437854767,0.1147662848234176,0.5585746765136719,290.3359069824219,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3287048339844,290.3406677246094,1.0,0.6488585472106934,0.4867014586925506,0.4867014586925506,1.0,1.0,-3.057360887527466,1.1080530881881714,1.9493077993392944,0.4158858060836792,0.0,0.0,1.0,281.498046875,249.0,169.23391723632812,-34609.2421875,3094.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.50152587890625,312.36883544921875,278.1499938964844,0.0,18000.0,317.6300048828125,25106.451171875,36000.0,0.0,0.0,0.8403259515762329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008528240141458,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36968994140625,297.1499938964844,293.1499938964844,0.2734484672546386,-5109.505859375,304.19781494140625,0.7096248865127563,0.3294920623302459,0.3050642907619476,293.41461181640625,297.1499938964844,293.1499938964844,0.4183603823184967,-7496.3212890625,304.22027587890625,0.7898470759391785,0.4625926315784454,0.446845144033432,293.2198486328125,297.1499938964844,293.1499938964844,0.6563688516616821,-7863.14990234375,304.2039489746094,0.8862937688827515,0.6652296185493469,0.4692629277706146,293.2528381347656,297.1499938964844,293.1499938964844,0.8400288820266724,-12859.091796875,304.2205810546875,0.949757754802704,0.8055394291877747,0.7664942145347595,293.21563720703125,297.1499938964844,293.1499938964844,0.0766705051064491,-9331.787109375,304.16259765625,0.4910426437854767,0.1147662848234176,0.5585746765136719,290.3359069824219,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3287048339844,290.3406677246094,1.0,0.6488585472106934,0.4867014586925506,0.4867014586925506,1.0,1.0,-3.057360887527466,1.1080530881881714,1.9493077993392944,0.4158858060836792,0.0,0.0,1.0,281.498046875,249.0,169.23391723632812,-34609.2421875,3094.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.50152587890625,312.36883544921875,278.1499938964844,0.0,18000.0,317.6300048828125,25106.451171875,36000.0,0.0,0.0,0.8403259515762329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008528240141458,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3695678710937,297.1499938964844,293.1499938964844,0.2645391523838043,-4976.59130859375,304.1967163085937,0.7112053632736206,0.3239511847496032,0.2997112572193146,293.4198608398437,297.1499938964844,293.1499938964844,0.4047311246395111,-7304.25341796875,304.2195739746094,0.7917112112045288,0.45482337474823,0.4391626417636871,293.22296142578125,297.1499938964844,293.1499938964844,0.6455904841423035,-7763.6259765625,304.20391845703125,0.8924053907394409,0.6628286242485046,0.4673128426074981,293.2557678222656,297.1499938964844,293.1499938964844,0.8257977962493896,-12693.4521484375,304.22076416015625,0.9566035866737366,0.8023433089256287,0.7631168961524963,293.21533203125,297.1499938964844,293.1499938964844,0.0742161348462104,-9100.2109375,304.1625061035156,0.4923859536647796,0.1131625398993492,0.5494205355644226,290.4541931152344,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.3309020996094,290.458740234375,1.0,0.6387413740158081,0.4890085458755493,0.4890085458755493,1.0,1.0,-3.024280548095703,1.0992672443389893,1.925013422966004,0.4142593741416931,0.0,0.0,1.0,269.7381896972656,237.0,165.47494506835938,-34589.76953125,2965.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7068786621094,312.5770263671875,278.1499938964844,0.0,18000.0,318.1099853515625,25106.451171875,36000.0,0.0,0.0,0.8431598544120789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008557001128792,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3695678710937,297.1499938964844,293.1499938964844,0.2645391523838043,-4976.59130859375,304.1967163085937,0.7112053632736206,0.3239511847496032,0.2997112572193146,293.4198608398437,297.1499938964844,293.1499938964844,0.4047311246395111,-7304.25341796875,304.2195739746094,0.7917112112045288,0.45482337474823,0.4391626417636871,293.22296142578125,297.1499938964844,293.1499938964844,0.6455904841423035,-7763.6259765625,304.20391845703125,0.8924053907394409,0.6628286242485046,0.4673128426074981,293.2557678222656,297.1499938964844,293.1499938964844,0.8257977962493896,-12693.4521484375,304.22076416015625,0.9566035866737366,0.8023433089256287,0.7631168961524963,293.21533203125,297.1499938964844,293.1499938964844,0.0742161348462104,-9100.2109375,304.1625061035156,0.4923859536647796,0.1131625398993492,0.5494205355644226,290.4541931152344,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.3309020996094,290.458740234375,1.0,0.6387413740158081,0.4890085458755493,0.4890085458755493,1.0,1.0,-3.024280548095703,1.0992672443389893,1.925013422966004,0.4142593741416931,0.0,0.0,1.0,269.7381896972656,237.0,165.47494506835938,-34589.76953125,2965.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7068786621094,312.5770263671875,278.1499938964844,0.0,18000.0,318.1099853515625,25106.451171875,36000.0,0.0,0.0,0.8431598544120789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008557001128792,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.369140625,297.1499938964844,293.1499938964844,0.2557304203510284,-4843.89404296875,304.1958312988281,0.7130295038223267,0.3184705078601837,0.2944112718105316,293.4247741699219,297.1499938964844,293.1499938964844,0.3910983204841614,-7110.17919921875,304.2191162109375,0.7938024997711182,0.446989506483078,0.4314181804656982,293.2258605957031,297.1499938964844,293.1499938964844,0.6345608830451965,-7660.94091796875,304.204345703125,0.8989425897598267,0.6603919863700867,0.4653394520282745,293.2584228515625,297.1499938964844,293.1499938964844,0.8112804293632507,-12523.048828125,304.22137451171875,0.9636408686637878,0.7991255521774292,0.7597221732139587,293.21502685546875,297.1499938964844,293.1499938964844,0.0717416629195213,-8868.099609375,304.1624450683594,0.4939230680465698,0.1115726456046104,0.5403257012367249,290.5785827636719,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3328552246094,290.5836181640625,1.0,0.6285068988800049,0.4912959933280945,0.4912959933280945,1.0,1.0,-2.991213321685791,1.090305209159851,1.90090811252594,0.4124608039855957,0.0,0.0,1.0,257.9812927246094,225.0,172.43508911132812,-34604.98046875,2839.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9547119140625,312.8226623535156,278.1499938964844,0.0,18000.0,318.1099853515625,25106.451171875,36000.0,0.0,0.0,0.8417905569076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008543104049749,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.369140625,297.1499938964844,293.1499938964844,0.2557304203510284,-4843.89404296875,304.1958312988281,0.7130295038223267,0.3184705078601837,0.2944112718105316,293.4247741699219,297.1499938964844,293.1499938964844,0.3910983204841614,-7110.17919921875,304.2191162109375,0.7938024997711182,0.446989506483078,0.4314181804656982,293.2258605957031,297.1499938964844,293.1499938964844,0.6345608830451965,-7660.94091796875,304.204345703125,0.8989425897598267,0.6603919863700867,0.4653394520282745,293.2584228515625,297.1499938964844,293.1499938964844,0.8112804293632507,-12523.048828125,304.22137451171875,0.9636408686637878,0.7991255521774292,0.7597221732139587,293.21502685546875,297.1499938964844,293.1499938964844,0.0717416629195213,-8868.099609375,304.1624450683594,0.4939230680465698,0.1115726456046104,0.5403257012367249,290.5785827636719,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3328552246094,290.5836181640625,1.0,0.6285068988800049,0.4912959933280945,0.4912959933280945,1.0,1.0,-2.991213321685791,1.090305209159851,1.90090811252594,0.4124608039855957,0.0,0.0,1.0,257.9812927246094,225.0,172.43508911132812,-34604.98046875,2839.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9547119140625,312.8226623535156,278.1499938964844,0.0,18000.0,318.1099853515625,25106.451171875,36000.0,0.0,0.0,0.8417905569076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008543104049749,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3684997558594,297.1499938964844,293.1499938964844,0.2471831291913986,-4714.08251953125,304.1947937011719,0.7151185274124146,0.3130523860454559,0.2891652286052704,293.42938232421875,297.1499938964844,293.1499938964844,0.3777079582214355,-6917.93115234375,304.2183837890625,0.7961501479148865,0.4390913844108581,0.4236102104187011,293.22857666015625,297.1499938964844,293.1499938964844,0.6236410140991211,-7558.8984375,304.20440673828125,0.906000554561615,0.6579169631004333,0.4633373022079468,293.2608642578125,297.1499938964844,293.1499938964844,0.7969192862510681,-12353.90625,304.22149658203125,0.9708198308944702,0.7958806157112122,0.7562990188598633,293.21466064453125,297.1499938964844,293.1499938964844,0.0692947879433631,-8640.513671875,304.1623840332031,0.4956798553466797,0.1099965125322341,0.5312909483909607,290.70196533203125,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,293.3345947265625,290.70684814453125,1.0,0.6181493997573853,0.4935572743415832,0.4935572743415832,1.0,1.0,-2.958139181137085,1.081151247024536,1.8769879341125488,0.410479724407196,0.0,0.0,1.0,246.23155212402344,213.0,171.45333862304688,-34588.18359375,2715.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1722106933594,313.0426025390625,278.1499938964844,0.0,18000.0,318.1099853515625,25106.451171875,36000.0,0.0,0.0,0.8397855162620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008522755815647,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3684997558594,297.1499938964844,293.1499938964844,0.2471831291913986,-4714.08251953125,304.1947937011719,0.7151185274124146,0.3130523860454559,0.2891652286052704,293.42938232421875,297.1499938964844,293.1499938964844,0.3777079582214355,-6917.93115234375,304.2183837890625,0.7961501479148865,0.4390913844108581,0.4236102104187011,293.22857666015625,297.1499938964844,293.1499938964844,0.6236410140991211,-7558.8984375,304.20440673828125,0.906000554561615,0.6579169631004333,0.4633373022079468,293.2608642578125,297.1499938964844,293.1499938964844,0.7969192862510681,-12353.90625,304.22149658203125,0.9708198308944702,0.7958806157112122,0.7562990188598633,293.21466064453125,297.1499938964844,293.1499938964844,0.0692947879433631,-8640.513671875,304.1623840332031,0.4956798553466797,0.1099965125322341,0.5312909483909607,290.70196533203125,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,293.3345947265625,290.70684814453125,1.0,0.6181493997573853,0.4935572743415832,0.4935572743415832,1.0,1.0,-2.958139181137085,1.081151247024536,1.8769879341125488,0.410479724407196,0.0,0.0,1.0,246.23155212402344,213.0,171.45333862304688,-34588.18359375,2715.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1722106933594,313.0426025390625,278.1499938964844,0.0,18000.0,318.1099853515625,25106.451171875,36000.0,0.0,0.0,0.8397855162620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008522755815647,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3680725097656,297.1499938964844,293.1499938964844,0.2430402785539627,-4650.80322265625,304.1941833496094,0.7162747383117676,0.3103690445423126,0.2865643799304962,293.4315795898437,297.1499938964844,293.1499938964844,0.3711557388305664,-6823.287109375,304.2178649902344,0.797435462474823,0.435120552778244,0.4196843802928924,293.2298583984375,297.1499938964844,293.1499938964844,0.618309736251831,-7508.98828125,304.2042236328125,0.9099057912826538,0.6566705107688904,0.4623288512229919,293.2619934082031,297.1499938964844,293.1499938964844,0.7899074554443359,-12271.203125,304.22125244140625,0.9744528532028198,0.7942543029785156,0.7545819878578186,293.2144775390625,297.1499938964844,293.1499938964844,0.0680910646915435,-8529.37890625,304.1623229980469,0.4966524541378021,0.1092138439416885,0.5267961621284485,290.7616271972656,291.1499938964844,254.629638671875,253.76290893554688,279.1725769042969,293.3353881835937,290.76641845703125,1.0,0.612923264503479,0.4946752786636352,0.4946752786636352,1.0,1.0,-2.941614866256714,1.0765047073364258,1.8651100397109983,0.4094204306602478,0.0,0.0,1.0,240.3571014404297,213.0,168.96957397460938,-34568.79296875,2654.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2701721191406,313.1434020996094,278.1499938964844,0.0,18000.0,318.5899963378906,25106.451171875,36000.0,0.0,0.0,0.8433713316917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008559146663174,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3675842285156,297.1499938964844,293.1499938964844,0.2389004379510879,-4587.22900390625,304.1936950683594,0.7175081372261047,0.30770143866539,0.2839773893356323,293.4337158203125,297.1499938964844,293.1499938964844,0.3645772039890289,-6727.71533203125,304.2174987792969,0.7988011837005615,0.4311366081237793,0.4157459139823913,293.2310791015625,297.1499938964844,293.1499938964844,0.6128708720207214,-7457.78515625,304.2042541503906,0.9140791893005372,0.6554179787635803,0.4613167941570282,293.2630615234375,297.1499938964844,293.1499938964844,0.7827703952789307,-12186.501953125,304.2212829589844,0.978104293346405,0.792624831199646,0.7528629302978516,293.2142944335937,297.1499938964844,293.1499938964844,0.0668747052550315,-8417.4345703125,304.16229248046875,0.4976928532123565,0.1084344387054443,0.5223161578178406,290.82373046875,291.1499938964844,254.6766357421875,253.80496215820312,279.17242431640625,293.33612060546875,290.8291015625,1.0,0.6076669096946716,0.4957838356494903,0.4957838356494903,1.0,1.0,-2.925103187561035,1.0718125104904177,1.853290557861328,0.4083153903484344,0.0,0.0,1.0,234.486572265625,201.0,172.70797729492188,-34574.1328125,2593.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.396484375,313.2690124511719,278.1499938964844,0.0,18000.0,318.5899963378906,25106.451171875,36000.0,0.0,0.0,0.842621386051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008551536011509,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
