time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.366455078125,297.1499938964844,293.1499938964844,0.2307236790657043,-4460.7880859375,304.1927490234375,0.7202314734458923,0.3024159371852875,0.2788473069667816,293.4377746582031,297.1499938964844,293.1499938964844,0.3514766097068786,-6535.974609375,304.2168273925781,0.8017984628677368,0.423125296831131,0.4078269898891449,293.2334289550781,297.1499938964844,293.1499938964844,0.6018660664558411,-7353.6630859375,304.2044982910156,0.9231693744659424,0.6528868079185486,0.4592747986316681,293.26513671875,297.1499938964844,293.1499938964844,0.7683555483818054,-12014.5126953125,304.2215270996094,0.9854325652122498,0.7893432378768921,0.7494059205055237,293.2138977050781,297.1499938964844,293.1499938964844,0.0644325017929077,-8194.10546875,304.1622619628906,0.5000020861625671,0.1068856939673423,0.5134009718894958,290.9520263671875,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.3374938964844,290.9572448730469,1.0,0.5970552563667297,0.4979689121246338,0.4979689121246338,1.0,1.0,-2.892092704772949,1.0622773170471191,1.82981538772583,0.4059617221355438,0.0,0.0,1.0,222.7534027099609,189.0,176.34336853027344,-34561.1953125,2474.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.62750244140625,313.5018920898437,278.1499938964844,0.0,18000.0,318.5899963378906,25106.451171875,36000.0,0.0,0.0,0.8406085968017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008531108614988,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.366455078125,297.1499938964844,293.1499938964844,0.2307236790657043,-4460.7880859375,304.1927490234375,0.7202314734458923,0.3024159371852875,0.2788473069667816,293.4377746582031,297.1499938964844,293.1499938964844,0.3514766097068786,-6535.974609375,304.2168273925781,0.8017984628677368,0.423125296831131,0.4078269898891449,293.2334289550781,297.1499938964844,293.1499938964844,0.6018660664558411,-7353.6630859375,304.2044982910156,0.9231693744659424,0.6528868079185486,0.4592747986316681,293.26513671875,297.1499938964844,293.1499938964844,0.7683555483818054,-12014.5126953125,304.2215270996094,0.9854325652122498,0.7893432378768921,0.7494059205055237,293.2138977050781,297.1499938964844,293.1499938964844,0.0644325017929077,-8194.10546875,304.1622619628906,0.5000020861625671,0.1068856939673423,0.5134009718894958,290.9520263671875,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.3374938964844,290.9572448730469,1.0,0.5970552563667297,0.4979689121246338,0.4979689121246338,1.0,1.0,-2.892092704772949,1.0622773170471191,1.82981538772583,0.4059617221355438,0.0,0.0,1.0,222.7534027099609,189.0,176.34336853027344,-34561.1953125,2474.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.62750244140625,313.5018920898437,278.1499938964844,0.0,18000.0,318.5899963378906,25106.451171875,36000.0,0.0,0.0,0.8406085968017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008531108614988,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3651428222656,297.1499938964844,293.1499938964844,0.2228752374649047,-4338.48583984375,304.19158935546875,0.7233451008796692,0.2972024381160736,0.273778885602951,293.4415588378906,297.1499938964844,293.1499938964844,0.3387481868267059,-6348.1005859375,304.2157592773437,0.8052043318748474,0.4150648415088653,0.3998575806617737,293.23553466796875,297.1499938964844,293.1499938964844,0.5911886096000671,-7252.36474609375,304.2041015625,0.9331558346748352,0.6503453850746155,0.4572204947471618,293.2669677734375,297.1499938964844,293.1499938964844,0.7543590664863586,-11847.0966796875,304.22100830078125,0.99275141954422,0.7860512137413025,0.7459328770637512,293.2135009765625,297.1499938964844,293.1499938964844,0.0620367303490638,-7977.3818359375,304.16217041015625,0.5026633143424988,0.1053497716784477,0.5045406222343445,291.0754089355469,291.1499938964844,254.8500061035156,253.96002197265625,279.17156982421875,293.3386535644531,291.0804748535156,1.0,0.5863088369369507,0.500103235244751,0.500103235244751,1.0,1.0,-2.859128952026367,1.052544116973877,1.806584715843201,0.403413712978363,0.0,0.0,1.0,211.02883911132807,177.0,172.5936279296875,-34518.65234375,2358.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8291320800781,313.7098083496094,278.1499938964844,0.0,18000.0,319.07000732421875,25106.451171875,36000.0,0.0,0.0,0.8428242206573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008553594234399,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.3651428222656,297.1499938964844,293.1499938964844,0.2228752374649047,-4338.48583984375,304.19158935546875,0.7233451008796692,0.2972024381160736,0.273778885602951,293.4415588378906,297.1499938964844,293.1499938964844,0.3387481868267059,-6348.1005859375,304.2157592773437,0.8052043318748474,0.4150648415088653,0.3998575806617737,293.23553466796875,297.1499938964844,293.1499938964844,0.5911886096000671,-7252.36474609375,304.2041015625,0.9331558346748352,0.6503453850746155,0.4572204947471618,293.2669677734375,297.1499938964844,293.1499938964844,0.7543590664863586,-11847.0966796875,304.22100830078125,0.99275141954422,0.7860512137413025,0.7459328770637512,293.2135009765625,297.1499938964844,293.1499938964844,0.0620367303490638,-7977.3818359375,304.16217041015625,0.5026633143424988,0.1053497716784477,0.5045406222343445,291.0754089355469,291.1499938964844,254.8500061035156,253.96002197265625,279.17156982421875,293.3386535644531,291.0804748535156,1.0,0.5863088369369507,0.500103235244751,0.500103235244751,1.0,1.0,-2.859128952026367,1.052544116973877,1.806584715843201,0.403413712978363,0.0,0.0,1.0,211.02883911132807,177.0,172.5936279296875,-34518.65234375,2358.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8291320800781,313.7098083496094,278.1499938964844,0.0,18000.0,319.07000732421875,25106.451171875,36000.0,0.0,0.0,0.8428242206573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0008553594234399,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3628234863281,297.1499938964844,293.1499938964844,0.215235024690628,-4218.29541015625,304.1904602050781,0.7269031405448914,0.2922192513942718,0.2688636183738708,293.4443054199219,297.1499938964844,293.1499938964844,0.3261880874633789,-6160.79638671875,304.2147521972656,0.8089982867240906,0.407121866941452,0.3919393420219421,293.2366638183594,297.1499938964844,293.1499938964844,0.580443799495697,-7149.6826171875,304.2039794921875,0.9438090324401855,0.6479455232620239,0.4552271366119385,293.26763916015625,297.1499938964844,293.1499938964844,0.7390183210372925,-11659.7431640625,304.2232360839844,0.9990000128746032,0.7829458117485046,0.7412822246551514,293.21221923828125,297.1499938964844,293.1499938964844,0.0597069412469863,-7768.18701171875,304.1619873046875,0.5058510303497314,0.1039981544017791,0.4962121844291687,291.2041320800781,291.1499938964844,254.93023681640625,254.03179931640625,279.1713562011719,293.3388671875,291.2096862792969,1.0,0.5754051804542542,0.5022146701812744,0.5022146701812744,1.0,1.0,-2.825706720352173,1.0424370765686035,1.7832696437835691,0.4007013738155365,0.0,0.0,0.9896798729896544,199.4180450439453,165.0,178.80801391601562,-34501.74609375,2244.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.07330322265625,313.9544372558594,278.1499938964844,0.0,18000.0,319.07000732421875,25254.744140625,36000.0,0.0,0.0,0.8408498167991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.610947608947754,1.6109691858291626,-2.1470385036082007e-05,0.0,0.0008533556829206,0.0,0.0,638.7762451171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.3628234863281,297.1499938964844,293.1499938964844,0.215235024690628,-4218.29541015625,304.1904602050781,0.7269031405448914,0.2922192513942718,0.2688636183738708,293.4443054199219,297.1499938964844,293.1499938964844,0.3261880874633789,-6160.79638671875,304.2147521972656,0.8089982867240906,0.407121866941452,0.3919393420219421,293.2366638183594,297.1499938964844,293.1499938964844,0.580443799495697,-7149.6826171875,304.2039794921875,0.9438090324401855,0.6479455232620239,0.4552271366119385,293.26763916015625,297.1499938964844,293.1499938964844,0.7390183210372925,-11659.7431640625,304.2232360839844,0.9990000128746032,0.7829458117485046,0.7412822246551514,293.21221923828125,297.1499938964844,293.1499938964844,0.0597069412469863,-7768.18701171875,304.1619873046875,0.5058510303497314,0.1039981544017791,0.4962121844291687,291.2041320800781,291.1499938964844,254.93023681640625,254.03179931640625,279.1713562011719,293.3388671875,291.2096862792969,1.0,0.5754051804542542,0.5022146701812744,0.5022146701812744,1.0,1.0,-2.825706720352173,1.0424370765686035,1.7832696437835691,0.4007013738155365,0.0,0.0,0.9896798729896544,199.4180450439453,165.0,178.80801391601562,-34501.74609375,2244.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.07330322265625,313.9544372558594,278.1499938964844,0.0,18000.0,319.07000732421875,25254.744140625,36000.0,0.0,0.0,0.8408498167991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.610947608947754,1.6109691858291626,-2.1470385036082007e-05,0.0,0.0008533556829206,0.0,0.0,638.7762451171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.3594055175781,297.1499938964844,293.1499938964844,0.2078200280666351,-4100.375,304.1893310546875,0.7295268177986145,0.2875170707702636,0.2643066048622131,293.4457092285156,297.1499938964844,293.1499938964844,0.3137710392475128,-5973.52734375,304.2138977050781,0.8114292025566101,0.3993792533874511,0.3843131065368652,293.23681640625,297.1499938964844,293.1499938964844,0.5693691372871399,-7042.87255859375,304.2044982910156,0.9525576829910278,0.6457210779190063,0.4534412324428558,293.2539367675781,297.1499938964844,293.1499938964844,0.7074549198150635,-11250.2314453125,304.2516174316406,0.9990000128746032,0.7826960682868958,0.7216907143592834,293.2095642089844,297.1499938964844,293.1499938964844,0.0576165355741977,-7580.57177734375,304.1614685058594,0.5087767243385315,0.1029543504118919,0.4896998107433319,291.3477783203125,291.1499938964844,255.0099639892578,254.1031646728516,279.1730651855469,293.3358154296875,291.354248046875,1.0,0.5635008215904236,0.5046085119247437,0.5046085119247437,1.0,1.0,-2.777489185333252,1.026515245437622,1.7509740591049194,0.3954804241657257,0.0,0.0,0.953948438167572,189.396728515625,168.0,196.99557495117188,-34346.42578125,2115.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3110656738281,314.20123291015625,278.1499938964844,0.0,18000.0,319.07000732421875,26265.388671875,36000.0,0.0,0.0,0.8379876613616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6065313816070557,1.606553077697754,-2.1612657292280343e-05,0.0,0.000850450946018,0.0,0.0,638.7305908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.3594055175781,297.1499938964844,293.1499938964844,0.2078200280666351,-4100.375,304.1893310546875,0.7295268177986145,0.2875170707702636,0.2643066048622131,293.4457092285156,297.1499938964844,293.1499938964844,0.3137710392475128,-5973.52734375,304.2138977050781,0.8114292025566101,0.3993792533874511,0.3843131065368652,293.23681640625,297.1499938964844,293.1499938964844,0.5693691372871399,-7042.87255859375,304.2044982910156,0.9525576829910278,0.6457210779190063,0.4534412324428558,293.2539367675781,297.1499938964844,293.1499938964844,0.7074549198150635,-11250.2314453125,304.2516174316406,0.9990000128746032,0.7826960682868958,0.7216907143592834,293.2095642089844,297.1499938964844,293.1499938964844,0.0576165355741977,-7580.57177734375,304.1614685058594,0.5087767243385315,0.1029543504118919,0.4896998107433319,291.3477783203125,291.1499938964844,255.0099639892578,254.1031646728516,279.1730651855469,293.3358154296875,291.354248046875,1.0,0.5635008215904236,0.5046085119247437,0.5046085119247437,1.0,1.0,-2.777489185333252,1.026515245437622,1.7509740591049194,0.3954804241657257,0.0,0.0,0.953948438167572,189.396728515625,168.0,196.99557495117188,-34346.42578125,2115.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3110656738281,314.20123291015625,278.1499938964844,0.0,18000.0,319.07000732421875,26265.388671875,36000.0,0.0,0.0,0.8379876613616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6065313816070557,1.606553077697754,-2.1612657292280343e-05,0.0,0.000850450946018,0.0,0.0,638.7305908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.3578491210937,297.1499938964844,293.1499938964844,0.2042680382728576,-4043.55224609375,304.1886291503906,0.7298187017440796,0.2851723134517669,0.2621169090270996,293.44647216796875,297.1499938964844,293.1499938964844,0.3077495098114013,-5882.12841796875,304.2132263183594,0.8113820552825928,0.3954856693744659,0.3805668354034424,293.237060546875,297.1499938964844,293.1499938964844,0.5639484524726868,-6990.51904296875,304.20440673828125,0.9552258253097534,0.6445763111114502,0.4525887370109558,293.2413024902344,297.1499938964844,293.1499938964844,0.6944275498390198,-11085.4638671875,304.2566833496094,0.9990000128746032,0.7838610410690308,0.7147829532623291,293.208251953125,297.1499938964844,293.1499938964844,0.0566756688058376,-7496.3212890625,304.1611022949219,0.5095502734184265,0.1024597808718681,0.4869881570339203,291.4194641113281,291.1499938964844,255.0496520996093,254.13870239257807,279.1726379394531,293.3334655761719,291.4252624511719,1.0,0.5593712329864502,0.5057108402252197,0.5057108402252197,1.0,1.0,-2.757831573486328,1.0202369689941406,1.737594485282898,0.3933301568031311,0.0,0.0,0.9287633299827576,186.0194396972656,168.0,195.87203979492188,-34288.2109375,2067.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4328308105469,314.3188171386719,278.1499938964844,0.0,18000.0,319.54998779296875,27202.779296875,36000.0,0.0,0.0,0.8409653306007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602426290512085,1.6024479866027832,-2.174465225834865e-05,0.0,0.000853472854942,0.0,0.0,638.6774291992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.3563537597656,297.1499938964844,293.1499938964844,0.2008694261312484,-3989.0341796875,304.18780517578125,0.7293949127197266,0.2828328907489776,0.259956955909729,293.4472351074219,297.1499938964844,293.1499938964844,0.3019400537014007,-5793.65185546875,304.2122802734375,0.8104618191719055,0.3915773630142212,0.3768331408500671,293.2373046875,297.1499938964844,293.1499938964844,0.5587970018386841,-6940.833984375,304.2038879394531,0.9567722678184508,0.6434212923049927,0.4517457187175751,293.2293395996094,297.1499938964844,293.1499938964844,0.684012234210968,-10957.162109375,304.2561950683594,0.9990000128746032,0.7850533723831177,0.7102305293083191,293.2070007324219,297.1499938964844,293.1499938964844,0.0557985492050647,-7418.08349609375,304.1606750488281,0.5097747445106506,0.1019700169563293,0.4844558238983154,291.4860534667969,291.1499938964844,255.08921813964844,254.1741485595703,279.1720275878906,293.3315734863281,291.49188232421875,1.0,0.5560305118560791,0.5067674517631531,0.5067674517631531,1.0,1.0,-2.74121642112732,1.015100121498108,1.726116418838501,0.3917666673660278,0.0,0.0,0.899707019329071,183.68087768554688,171.0,191.535385131836,-34264.4921875,2029.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5839538574219,314.455078125,278.1499938964844,0.0,18000.0,319.54998779296875,28525.99609375,36000.0,0.0,0.0,0.8395374417304993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5966163873672483,1.596638321876526,-2.1931035007582977e-05,0.0,0.0008520237752236,0.0,0.0,638.5845336914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.3534240722656,297.1499938964844,293.1499938964844,0.1946038454771042,-3888.268310546875,304.18560791015625,0.7271562814712524,0.2781954705715179,0.2557330131530761,293.4487609863281,297.1499938964844,293.1499938964844,0.2910600900650024,-5627.3173828125,304.2096252441406,0.8068322539329529,0.383737713098526,0.3694062232971191,293.23779296875,297.1499938964844,293.1499938964844,0.5495473742485046,-6852.09130859375,304.2012634277344,0.9577145576477052,0.6411138772964478,0.4501041173934936,293.2111511230469,297.1499938964844,293.1499938964844,0.6690979599952698,-10780.4423828125,304.245361328125,0.9990000128746032,0.7867469787597656,0.7056898474693298,293.2046813964844,297.1499938964844,293.1499938964844,0.0542312785983085,-7279.36865234375,304.15972900390625,0.5091381072998047,0.1009919270873069,0.479754239320755,291.6008605957031,291.1499938964844,255.16798400878903,254.2447204589844,279.1706848144531,293.3291015625,291.60504150390625,1.0,0.5512504577636719,0.5087665915489197,0.5087665915489197,1.0,1.0,-2.714128494262696,1.0071332454681396,1.7069953680038452,0.3896165490150451,0.0,0.0,0.8315202593803406,180.98464965820312,174.0,162.7990264892578,-34185.1328125,1974.3626708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8656005859375,314.68475341796875,278.1499938964844,0.0,18000.0,319.54998779296875,33001.21875,36000.0,0.0,0.0,0.8360117673873901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.576833724975586,1.576856255531311,-2.2561876903637312e-05,0.0,0.0008484456338919,0.0,0.0,638.1123657226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.3534240722656,297.1499938964844,293.1499938964844,0.1946038454771042,-3888.268310546875,304.18560791015625,0.7271562814712524,0.2781954705715179,0.2557330131530761,293.4487609863281,297.1499938964844,293.1499938964844,0.2910600900650024,-5627.3173828125,304.2096252441406,0.8068322539329529,0.383737713098526,0.3694062232971191,293.23779296875,297.1499938964844,293.1499938964844,0.5495473742485046,-6852.09130859375,304.2012634277344,0.9577145576477052,0.6411138772964478,0.4501041173934936,293.2111511230469,297.1499938964844,293.1499938964844,0.6690979599952698,-10780.4423828125,304.245361328125,0.9990000128746032,0.7867469787597656,0.7056898474693298,293.2046813964844,297.1499938964844,293.1499938964844,0.0542312785983085,-7279.36865234375,304.15972900390625,0.5091381072998047,0.1009919270873069,0.479754239320755,291.6008605957031,291.1499938964844,255.16798400878903,254.2447204589844,279.1706848144531,293.3291015625,291.60504150390625,1.0,0.5512504577636719,0.5087665915489197,0.5087665915489197,1.0,1.0,-2.714128494262696,1.0071332454681396,1.7069953680038452,0.3896165490150451,0.0,0.0,0.8315202593803406,180.98464965820312,174.0,162.7990264892578,-34185.1328125,1974.3626708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8656005859375,314.68475341796875,278.1499938964844,0.0,18000.0,319.54998779296875,33001.21875,36000.0,0.0,0.0,0.8360117673873901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.576833724975586,1.576856255531311,-2.2561876903637312e-05,0.0,0.0008484456338919,0.0,0.0,638.1123657226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.3505249023437,297.1499938964844,293.1499938964844,0.1902712881565094,-3820.08984375,304.1807556152344,0.7235676646232605,0.2736293375492096,0.2516282796859741,293.4501647949219,297.1499938964844,293.1499938964844,0.2829822301864624,-5505.7412109375,304.202880859375,0.8013437986373901,0.3758861422538757,0.3620240390300751,293.2378845214844,297.1499938964844,293.1499938964844,0.5452026724815369,-6814.87646484375,304.1908264160156,0.9565982222557068,0.6388699412345886,0.448535293340683,293.2024230957031,297.1499938964844,293.1499938964844,0.6646549105644226,-10744.6689453125,304.22021484375,0.9990000128746032,0.7869899272918701,0.7055433988571167,293.2027282714844,297.1499938964844,293.1499938964844,0.0533203706145286,-7202.99072265625,304.1579284667969,0.5074214935302734,0.1000025123357772,0.475321888923645,291.6195068359375,291.1499938964844,255.2462615966797,254.3148803710937,279.1693725585937,293.3275146484375,291.6131896972656,1.0,0.5483036041259766,0.5106366276741028,0.5106366276741028,1.0,1.0,-2.692932367324829,1.0013474225997925,1.6915849447250366,0.3883713781833648,0.0,0.0,0.7648230195045471,180.1709899902344,177.0,17.84334945678711,-33630.51953125,1937.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1661071777344,314.7379455566406,278.1499938964844,0.0,18000.0,319.07000732421875,37523.890625,36000.0,0.0,0.0,0.826388955116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4794921875,1.4795140027999878,-2.177806709369179e-05,0.0,0.0008386797853745,0.0,0.0,562.34521484375,0.0,0.0,0.0,0.9543508291244508,4.0,0.0,1.0
551400,293.3505249023437,297.1499938964844,293.1499938964844,0.1902712881565094,-3820.08984375,304.1807556152344,0.7235676646232605,0.2736293375492096,0.2516282796859741,293.4501647949219,297.1499938964844,293.1499938964844,0.2829822301864624,-5505.7412109375,304.202880859375,0.8013437986373901,0.3758861422538757,0.3620240390300751,293.2378845214844,297.1499938964844,293.1499938964844,0.5452026724815369,-6814.87646484375,304.1908264160156,0.9565982222557068,0.6388699412345886,0.448535293340683,293.2024230957031,297.1499938964844,293.1499938964844,0.6646549105644226,-10744.6689453125,304.22021484375,0.9990000128746032,0.7869899272918701,0.7055433988571167,293.2027282714844,297.1499938964844,293.1499938964844,0.0533203706145286,-7202.99072265625,304.1579284667969,0.5074214935302734,0.1000025123357772,0.475321888923645,291.6195068359375,291.1499938964844,255.2462615966797,254.3148803710937,279.1693725585937,293.3275146484375,291.6131896972656,1.0,0.5483036041259766,0.5106366276741028,0.5106366276741028,1.0,1.0,-2.692932367324829,1.0013474225997925,1.6915849447250366,0.3883713781833648,0.0,0.0,0.7648230195045471,180.1709899902344,177.0,17.84334945678711,-33630.51953125,1937.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1661071777344,314.7379455566406,278.1499938964844,0.0,18000.0,319.07000732421875,37523.890625,36000.0,0.0,0.0,0.826388955116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4794921875,1.4795140027999878,-2.177806709369179e-05,0.0,0.0008386797853745,0.0,0.0,562.34521484375,0.0,0.0,0.0,0.9543508291244508,4.0,0.0,1.0
551460,293.34747314453125,297.1499938964844,293.1499938964844,0.1888249367475509,-3801.197509765625,304.1730041503906,0.7190957069396973,0.2691688239574432,0.2476540803909301,293.4512023925781,297.1499938964844,293.1499938964844,0.2791182100772857,-5452.47216796875,304.1918640136719,0.7947070598602295,0.3680720627307892,0.3547114133834839,293.2367553710937,297.1499938964844,293.1499938964844,0.5490317344665527,-6862.09619140625,304.17108154296875,0.954220414161682,0.6368679404258728,0.4471456706523895,293.2015686035156,297.1499938964844,293.1499938964844,0.6731123328208923,-10879.2685546875,304.1829833984375,0.9990000128746032,0.785851240158081,0.7082553505897522,293.2010803222656,297.1499938964844,293.1499938964844,0.0534002371132373,-7219.908203125,304.1551818847656,0.505020797252655,0.0990044251084327,0.4710489511489868,291.4731750488281,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3261108398437,291.4673767089844,1.0,0.5465941429138184,0.5123983025550842,0.5123983025550842,1.0,1.0,-2.6758203506469727,0.9970415830612184,1.6787786483764648,0.3877197206020355,0.0,0.0,0.7317512631416321,180.587646484375,180.0,-130.41378784179688,-32909.80859375,1913.1214599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5924072265625,314.77960205078125,278.1499938964844,0.0,18000.0,319.07000732421875,37419.06640625,36000.0,0.0,0.0,0.8169327974319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352200269699097,1.3522199392318726,-1.956552296178416e-05,0.0,0.0008290829719044,0.0,0.0,452.4366149902344,0.0,0.0,0.0,0.8897287845611572,4.0,0.0,1.0
551520,293.34747314453125,297.1499938964844,293.1499938964844,0.1888249367475509,-3801.197509765625,304.1730041503906,0.7190957069396973,0.2691688239574432,0.2476540803909301,293.4512023925781,297.1499938964844,293.1499938964844,0.2791182100772857,-5452.47216796875,304.1918640136719,0.7947070598602295,0.3680720627307892,0.3547114133834839,293.2367553710937,297.1499938964844,293.1499938964844,0.5490317344665527,-6862.09619140625,304.17108154296875,0.954220414161682,0.6368679404258728,0.4471456706523895,293.2015686035156,297.1499938964844,293.1499938964844,0.6731123328208923,-10879.2685546875,304.1829833984375,0.9990000128746032,0.785851240158081,0.7082553505897522,293.2010803222656,297.1499938964844,293.1499938964844,0.0534002371132373,-7219.908203125,304.1551818847656,0.505020797252655,0.0990044251084327,0.4710489511489868,291.4731750488281,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3261108398437,291.4673767089844,1.0,0.5465941429138184,0.5123983025550842,0.5123983025550842,1.0,1.0,-2.6758203506469727,0.9970415830612184,1.6787786483764648,0.3877197206020355,0.0,0.0,0.7317512631416321,180.587646484375,180.0,-130.41378784179688,-32909.80859375,1913.1214599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5924072265625,314.77960205078125,278.1499938964844,0.0,18000.0,319.07000732421875,37419.06640625,36000.0,0.0,0.0,0.8169327974319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352200269699097,1.3522199392318726,-1.956552296178416e-05,0.0,0.0008290829719044,0.0,0.0,452.4366149902344,0.0,0.0,0.0,0.8897287845611572,4.0,0.0,1.0
551580,293.3445129394531,297.1499938964844,293.1499938964844,0.1867725402116775,-3770.92724609375,304.1688537597656,0.7139222025871277,0.2647660672664642,0.2437707781791687,293.4522399902344,297.1499938964844,293.1499938964844,0.2742937505245209,-5381.49072265625,304.1860656738281,0.7872879505157471,0.3602288961410522,0.3474180400371551,293.2358093261719,297.1499938964844,293.1499938964844,0.5515201091766357,-6891.86181640625,304.1601257324219,0.9509215354919434,0.6348631381988525,0.4458274841308594,293.2083435058594,297.1499938964844,293.1499938964844,0.6825178861618042,-11017.5380859375,304.1565856933594,0.9990000128746032,0.7831871509552002,0.712917685508728,293.19970703125,297.1499938964844,293.1499938964844,0.0532387234270572,-7213.42333984375,304.1537475585937,0.5021789073944092,0.0979916304349899,0.4668598771095276,291.3686218261719,291.1499938964844,255.4013519287109,254.4539489746093,279.1673889160156,293.3252258300781,291.3647155761719,1.0,0.5457212924957275,0.5140937566757202,0.5140937566757202,1.0,1.0,-2.661372423171997,0.993699848651886,1.6676725149154663,0.3874596953392029,0.0,0.0,0.7100313305854797,181.8482818603516,183.0,-134.16587829589844,-32486.166015625,1896.7855224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.070556640625,314.94561767578125,278.1499938964844,0.0,18000.0,319.07000732421875,36981.671875,36000.0,0.0,0.0,0.8050983548164368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669378519058228,1.2669559717178345,-1.8110533346771263e-05,0.0,0.0008170725195668,0.0,0.0,386.8665771484375,0.0,0.0,0.0,0.8461171388626099,4.0,0.0,1.0
551640,293.3445129394531,297.1499938964844,293.1499938964844,0.1867725402116775,-3770.92724609375,304.1688537597656,0.7139222025871277,0.2647660672664642,0.2437707781791687,293.4522399902344,297.1499938964844,293.1499938964844,0.2742937505245209,-5381.49072265625,304.1860656738281,0.7872879505157471,0.3602288961410522,0.3474180400371551,293.2358093261719,297.1499938964844,293.1499938964844,0.5515201091766357,-6891.86181640625,304.1601257324219,0.9509215354919434,0.6348631381988525,0.4458274841308594,293.2083435058594,297.1499938964844,293.1499938964844,0.6825178861618042,-11017.5380859375,304.1565856933594,0.9990000128746032,0.7831871509552002,0.712917685508728,293.19970703125,297.1499938964844,293.1499938964844,0.0532387234270572,-7213.42333984375,304.1537475585937,0.5021789073944092,0.0979916304349899,0.4668598771095276,291.3686218261719,291.1499938964844,255.4013519287109,254.4539489746093,279.1673889160156,293.3252258300781,291.3647155761719,1.0,0.5457212924957275,0.5140937566757202,0.5140937566757202,1.0,1.0,-2.661372423171997,0.993699848651886,1.6676725149154663,0.3874596953392029,0.0,0.0,0.7100313305854797,181.8482818603516,183.0,-134.16587829589844,-32486.166015625,1896.7855224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.070556640625,314.94561767578125,278.1499938964844,0.0,18000.0,319.07000732421875,36981.671875,36000.0,0.0,0.0,0.8050983548164368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669378519058228,1.2669559717178345,-1.8110533346771263e-05,0.0,0.0008170725195668,0.0,0.0,386.8665771484375,0.0,0.0,0.0,0.8461171388626099,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1855314522981643,-3751.834716796875,304.1676940917969,0.7110846042633057,0.2625814080238342,0.2418520003557205,293.45281982421875,297.1499938964844,293.1499938964844,0.2715327739715576,-5339.7373046875,304.1845397949219,0.7833635210990906,0.3562862277030945,0.3437605202198028,293.235595703125,297.1499938964844,293.1499938964844,0.5521835088729858,-6899.8583984375,304.1570739746094,0.948982000350952,0.6338170170783997,0.44514861702919,293.21441650390625,297.1499938964844,293.1499938964844,0.687338650226593,-11085.6201171875,304.14666748046875,0.9990000128746032,0.7812539935112,0.7157852649688721,293.1990966796875,297.1499938964844,293.1499938964844,0.0530720464885234,-7201.95654296875,304.15338134765625,0.500641405582428,0.0974777787923812,0.4647721350193023,291.3309020996094,291.1499938964844,255.43983459472656,254.48846435546875,279.1671447753906,293.3251342773437,291.3277282714844,1.0,0.5455060005187988,0.5149306058883667,0.5149306058883667,1.0,1.0,-2.654792308807373,0.9922662973403932,1.6625261306762695,0.3874289095401764,0.0,0.0,0.7017894387245178,182.7118377685547,183.0,-119.20110321044922,-32333.3046875,1890.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2912292480469,315.036865234375,278.1499938964844,0.0,18000.0,318.5899963378906,36811.2109375,36000.0,0.0,0.0,0.7938657402992249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2349693775177002,1.2349869012832642,-1.7586293324711733e-05,0.0,0.0008056728402152,0.0,0.0,364.1247253417969,0.0,0.0,0.0,0.8298726677894592,4.0,0.0,1.0
551760,293.3417053222656,297.1499938964844,293.1499938964844,0.1842413991689682,-3731.79150390625,304.16680908203125,0.7080773711204529,0.2604094743728637,0.2399475872516632,293.45343017578125,297.1499938964844,293.1499938964844,0.2686749100685119,-5296.16015625,304.1834411621094,0.7793381214141846,0.3523307740688324,0.3400938808917999,293.2355651855469,297.1499938964844,293.1499938964844,0.5526914596557617,-6905.94189453125,304.1548767089844,0.946888029575348,0.6327430009841919,0.444452166557312,293.2220764160156,297.1499938964844,293.1499938964844,0.6924221515655518,-11155.94140625,304.1380310058594,0.9990000128746032,0.7789338231086731,0.7189223766326904,293.1985778808594,297.1499938964844,293.1499938964844,0.052881758660078,-7188.24951171875,304.1531066894531,0.4990491271018982,0.0969595313072204,0.462683767080307,291.2972717285156,291.1499938964844,255.47817993164065,254.5228576660156,279.1669616699219,293.325439453125,291.2940979003906,1.0,0.5454016923904419,0.5157663822174072,0.5157663822174072,1.0,1.0,-2.6485207080841064,0.990950644016266,1.6575700044631958,0.3874500095844269,0.0,0.0,0.69532710313797,183.6947326660156,186.0,-108.16436004638672,-32177.697265625,1885.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4540405273437,315.0931091308594,278.1499938964844,0.0,18000.0,318.5899963378906,36663.5625,36000.0,0.0,0.0,0.7866661548614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208558440208435,1.2085754871368408,-1.71610081451945e-05,0.0,0.0007983661489561,0.0,0.0,346.0538330078125,0.0,0.0,0.0,0.8165557980537415,4.0,0.0,1.0
551820,293.3389587402344,297.1499938964844,293.1499938964844,0.1814617365598678,-3687.928466796875,304.1658630371094,0.7017879486083984,0.2561103105545044,0.2361861914396286,293.4546813964844,297.1499938964844,293.1499938964844,0.2625906765460968,-5202.23291015625,304.1824951171875,0.7710940837860107,0.3443898260593414,0.3327387869358063,293.2357788085937,297.1499938964844,293.1499938964844,0.553045392036438,-6910.49755859375,304.1527404785156,0.9423473477363586,0.6305331587791443,0.4430190324783325,293.2410583496094,297.1499938964844,293.1499938964844,0.7028798460960388,-11296.9130859375,304.124755859375,0.9990000128746032,0.7732730507850647,0.7258043885231018,293.1977233886719,297.1499938964844,293.1499938964844,0.052403088659048,-7151.603515625,304.15289306640625,0.4957387149333954,0.0959010496735572,0.4584707617759704,291.2445373535156,291.1499938964844,255.5545349121093,254.59133911132807,279.1669006347656,293.3272399902344,291.2425231933594,1.0,0.5454456806182861,0.517448902130127,0.517448902130127,1.0,1.0,-2.6366469860076904,0.9885891675949096,1.6480579376220703,0.3876196146011352,0.0,0.0,0.6865407228469849,185.93707275390625,189.0,-79.73870849609375,-31940.44140625,1877.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6867980957031,315.1773681640625,278.1499938964844,0.0,18000.0,318.5899963378906,36406.44140625,36000.0,0.0,0.0,0.7723734974861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1724660396575928,1.1724826097488403,-1.658101064094808e-05,0.0,0.0007838609162718,0.0,0.0,322.23468017578125,0.0,0.0,0.0,0.7983609437942505,4.0,0.0,1.0
551880,293.3389587402344,297.1499938964844,293.1499938964844,0.1814617365598678,-3687.928466796875,304.1658630371094,0.7017879486083984,0.2561103105545044,0.2361861914396286,293.4546813964844,297.1499938964844,293.1499938964844,0.2625906765460968,-5202.23291015625,304.1824951171875,0.7710940837860107,0.3443898260593414,0.3327387869358063,293.2357788085937,297.1499938964844,293.1499938964844,0.553045392036438,-6910.49755859375,304.1527404785156,0.9423473477363586,0.6305331587791443,0.4430190324783325,293.2410583496094,297.1499938964844,293.1499938964844,0.7028798460960388,-11296.9130859375,304.124755859375,0.9990000128746032,0.7732730507850647,0.7258043885231018,293.1977233886719,297.1499938964844,293.1499938964844,0.052403088659048,-7151.603515625,304.15289306640625,0.4957387149333954,0.0959010496735572,0.4584707617759704,291.2445373535156,291.1499938964844,255.5545349121093,254.59133911132807,279.1669006347656,293.3272399902344,291.2425231933594,1.0,0.5454456806182861,0.517448902130127,0.517448902130127,1.0,1.0,-2.6366469860076904,0.9885891675949096,1.6480579376220703,0.3876196146011352,0.0,0.0,0.6865407228469849,185.93707275390625,189.0,-79.73870849609375,-31940.44140625,1877.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6867980957031,315.1773681640625,278.1499938964844,0.0,18000.0,318.5899963378906,36406.44140625,36000.0,0.0,0.0,0.7723734974861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1724660396575928,1.1724826097488403,-1.658101064094808e-05,0.0,0.0007838609162718,0.0,0.0,322.23468017578125,0.0,0.0,0.0,0.7983609437942505,4.0,0.0,1.0
551940,293.33612060546875,297.1499938964844,293.1499938964844,0.1784643679857254,-3639.8896484375,304.16558837890625,0.6946354508399963,0.2518953680992126,0.2325319498777389,293.4558410644531,297.1499938964844,293.1499938964844,0.2560741603374481,-5100.326171875,304.1825561523437,0.7619962692260742,0.336438775062561,0.3254048526287079,293.2361755371094,297.1499938964844,293.1499938964844,0.5525087118148804,-6905.28759765625,304.1527709960937,0.936396062374115,0.6282757520675659,0.4415757954120636,293.2611083984375,297.1499938964844,293.1499938964844,0.7082933187484741,-11364.015625,304.1250305175781,0.9976671934127808,0.7668883204460144,0.7282825708389282,293.1970520019531,297.1499938964844,293.1499938964844,0.0518249198794364,-7105.412109375,304.15289306640625,0.4918381869792938,0.0948322266340255,0.4543697535991668,291.21160888671875,291.1499938964844,255.63040161132807,254.6593780517578,279.168212890625,293.3305053710937,291.2107238769531,1.0,0.5454645156860352,0.51930832862854,0.51930832862854,1.0,1.0,-2.619704008102417,0.984261989593506,1.6354420185089111,0.3871375620365143,0.0,0.0,0.6807931661605835,189.1461639404297,192.0,-51.06997680664063,-31695.185546875,1866.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7917785644531,315.20477294921875,278.1499938964844,0.0,18000.0,318.1099853515625,36254.19921875,36000.0,0.0,0.0,0.7538895606994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1499414443969729,1.1499576568603516,-1.6228921595029533e-05,0.0,0.0007651020423509,0.0,0.0,308.0073547363281,0.0,0.0,0.0,0.787043035030365,4.0,0.0,1.0
552000,293.33612060546875,297.1499938964844,293.1499938964844,0.1784643679857254,-3639.8896484375,304.16558837890625,0.6946354508399963,0.2518953680992126,0.2325319498777389,293.4558410644531,297.1499938964844,293.1499938964844,0.2560741603374481,-5100.326171875,304.1825561523437,0.7619962692260742,0.336438775062561,0.3254048526287079,293.2361755371094,297.1499938964844,293.1499938964844,0.5525087118148804,-6905.28759765625,304.1527709960937,0.936396062374115,0.6282757520675659,0.4415757954120636,293.2611083984375,297.1499938964844,293.1499938964844,0.7082933187484741,-11364.015625,304.1250305175781,0.9976671934127808,0.7668883204460144,0.7282825708389282,293.1970520019531,297.1499938964844,293.1499938964844,0.0518249198794364,-7105.412109375,304.15289306640625,0.4918381869792938,0.0948322266340255,0.4543697535991668,291.21160888671875,291.1499938964844,255.63040161132807,254.6593780517578,279.168212890625,293.3305053710937,291.2107238769531,1.0,0.5454645156860352,0.51930832862854,0.51930832862854,1.0,1.0,-2.619704008102417,0.984261989593506,1.6354420185089111,0.3871375620365143,0.0,0.0,0.6807931661605835,189.1461639404297,192.0,-51.06997680664063,-31695.185546875,1866.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7917785644531,315.20477294921875,278.1499938964844,0.0,18000.0,318.1099853515625,36254.19921875,36000.0,0.0,0.0,0.7538895606994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1499414443969729,1.1499576568603516,-1.6228921595029533e-05,0.0,0.0007651020423509,0.0,0.0,308.0073547363281,0.0,0.0,0.0,0.787043035030365,4.0,0.0,1.0
552060,293.3333740234375,297.1499938964844,293.1499938964844,0.1753996461629867,-3590.357666015625,304.1654968261719,0.686944842338562,0.2477416545152664,0.2289828062057495,293.4569396972656,297.1499938964844,293.1499938964844,0.249356985092163,-4994.3935546875,304.1828918457031,0.7524582743644714,0.3284669816493988,0.3181018233299255,293.23681640625,297.1499938964844,293.1499938964844,0.5514635443687439,-6894.751953125,304.153564453125,0.9294636845588684,0.6259638667106628,0.4401316940784454,293.2701110839844,297.1499938964844,293.1499938964844,0.7057812809944153,-11322.037109375,304.1372985839844,0.992129385471344,0.7622265815734863,0.7236535549163818,293.1964111328125,297.1499938964844,293.1499938964844,0.0512222163379192,-7056.61181640625,304.1529235839844,0.4875560402870178,0.0937673151493072,0.4504863917827606,291.18975830078125,291.1499938964844,255.705795288086,254.7269744873047,279.1697082519531,293.33221435546875,291.18865966796875,1.0,0.5449728965759277,0.5213671326637268,0.5213671326637268,1.0,1.0,-2.594767570495605,0.9768184423446656,1.6179492473602295,0.385109543800354,0.0,0.0,0.6768238544464111,192.9528350830078,195.0,-37.586544036865234,-31338.39453125,1846.5279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7335510253906,315.1269226074219,278.1499938964844,0.0,18000.0,318.1099853515625,36170.8828125,36000.0,0.0,0.0,0.739833652973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337318420410156,1.1337478160858154,-1.598529161128681e-05,0.0,0.0007508370908908,0.0,0.0,298.1365661621094,0.0,0.0,0.0,0.7790117263793945,4.0,0.0,1.0
552120,293.3333740234375,297.1499938964844,293.1499938964844,0.1753996461629867,-3590.357666015625,304.1654968261719,0.686944842338562,0.2477416545152664,0.2289828062057495,293.4569396972656,297.1499938964844,293.1499938964844,0.249356985092163,-4994.3935546875,304.1828918457031,0.7524582743644714,0.3284669816493988,0.3181018233299255,293.23681640625,297.1499938964844,293.1499938964844,0.5514635443687439,-6894.751953125,304.153564453125,0.9294636845588684,0.6259638667106628,0.4401316940784454,293.2701110839844,297.1499938964844,293.1499938964844,0.7057812809944153,-11322.037109375,304.1372985839844,0.992129385471344,0.7622265815734863,0.7236535549163818,293.1964111328125,297.1499938964844,293.1499938964844,0.0512222163379192,-7056.61181640625,304.1529235839844,0.4875560402870178,0.0937673151493072,0.4504863917827606,291.18975830078125,291.1499938964844,255.705795288086,254.7269744873047,279.1697082519531,293.33221435546875,291.18865966796875,1.0,0.5449728965759277,0.5213671326637268,0.5213671326637268,1.0,1.0,-2.594767570495605,0.9768184423446656,1.6179492473602295,0.385109543800354,0.0,0.0,0.6768238544464111,192.9528350830078,195.0,-37.586544036865234,-31338.39453125,1846.5279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7335510253906,315.1269226074219,278.1499938964844,0.0,18000.0,318.1099853515625,36170.8828125,36000.0,0.0,0.0,0.739833652973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337318420410156,1.1337478160858154,-1.598529161128681e-05,0.0,0.0007508370908908,0.0,0.0,298.1365661621094,0.0,0.0,0.0,0.7790117263793945,4.0,0.0,1.0
552180,293.33062744140625,297.1499938964844,293.1499938964844,0.1722949296236038,-3539.87841796875,304.1654968261719,0.6798558235168457,0.2436508238315582,0.2254581451416015,293.4580383300781,297.1499938964844,293.1499938964844,0.2425062656402588,-4885.5732421875,304.183349609375,0.7436301708221436,0.3204667866230011,0.3107399940490722,293.2375793457031,297.1499938964844,293.1499938964844,0.5501197576522827,-6881.16259765625,304.1546325683594,0.9233142137527466,0.6236118078231812,0.4386345744132995,293.27325439453125,297.1499938964844,293.1499938964844,0.7037459015846252,-11290.3681640625,304.14483642578125,0.9872667789459229,0.7585460543632507,0.7202356457710266,293.19580078125,297.1499938964844,293.1499938964844,0.0505748055875301,-7003.908203125,304.1530456542969,0.4835495352745056,0.092715784907341,0.4465136229991913,291.17205810546875,291.1499938964844,255.7807159423828,254.79412841796875,279.17022705078125,293.3325500488281,291.1711730957031,1.0,0.5443405508995056,0.5234197974205017,0.5234197974205017,1.0,1.0,-2.571006774902344,0.9697845578193665,1.6012223958969116,0.3832575976848602,0.0,0.0,0.6751158833503723,196.27101135253903,198.0,-27.84718894958496,-31016.3203125,1826.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60076904296875,315.01513671875,278.1499938964844,0.0,18000.0,318.1099853515625,36085.9765625,36000.0,0.0,0.0,0.7269130349159241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1257286071777344,1.1257444620132446,-1.5856281606829725e-05,0.0,0.0007377243600785,0.0,0.0,293.2100524902344,0.0,0.0,0.0,0.7749916911125183,4.0,0.0,1.0
552240,293.33062744140625,297.1499938964844,293.1499938964844,0.1722949296236038,-3539.87841796875,304.1654968261719,0.6798558235168457,0.2436508238315582,0.2254581451416015,293.4580383300781,297.1499938964844,293.1499938964844,0.2425062656402588,-4885.5732421875,304.183349609375,0.7436301708221436,0.3204667866230011,0.3107399940490722,293.2375793457031,297.1499938964844,293.1499938964844,0.5501197576522827,-6881.16259765625,304.1546325683594,0.9233142137527466,0.6236118078231812,0.4386345744132995,293.27325439453125,297.1499938964844,293.1499938964844,0.7037459015846252,-11290.3681640625,304.14483642578125,0.9872667789459229,0.7585460543632507,0.7202356457710266,293.19580078125,297.1499938964844,293.1499938964844,0.0505748055875301,-7003.908203125,304.1530456542969,0.4835495352745056,0.092715784907341,0.4465136229991913,291.17205810546875,291.1499938964844,255.7807159423828,254.79412841796875,279.17022705078125,293.3325500488281,291.1711730957031,1.0,0.5443405508995056,0.5234197974205017,0.5234197974205017,1.0,1.0,-2.571006774902344,0.9697845578193665,1.6012223958969116,0.3832575976848602,0.0,0.0,0.6751158833503723,196.27101135253903,198.0,-27.84718894958496,-31016.3203125,1826.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60076904296875,315.01513671875,278.1499938964844,0.0,18000.0,318.1099853515625,36085.9765625,36000.0,0.0,0.0,0.7269130349159241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1257286071777344,1.1257444620132446,-1.5856281606829725e-05,0.0,0.0007377243600785,0.0,0.0,293.2100524902344,0.0,0.0,0.0,0.7749916911125183,4.0,0.0,1.0
552300,293.3292236328125,297.1499938964844,293.1499938964844,0.1707489788532257,-3514.650634765625,304.1654968261719,0.6764687895774841,0.2416401952505111,0.2237211018800735,293.4585266113281,297.1499938964844,293.1499938964844,0.2390561401844024,-4830.494140625,304.1835632324219,0.7393847703933716,0.3164677023887634,0.3070530593395233,293.2379455566406,297.1499938964844,293.1499938964844,0.5493680834770203,-6873.58642578125,304.1551513671875,0.9204257130622864,0.622431755065918,0.4378784596920013,293.2740173339844,297.1499938964844,293.1499938964844,0.7027080059051514,-11275.07421875,304.1476745605469,0.9849265813827516,0.7568293809890747,0.7186850309371948,293.1954650878906,297.1499938964844,293.1499938964844,0.0502492561936378,-6977.37548828125,304.153076171875,0.4815893471240997,0.092203103005886,0.4445613622665405,291.1643981933594,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3324584960937,291.16363525390625,1.0,0.5440050363540649,0.5244465470314026,0.5244465470314026,1.0,1.0,-2.5593721866607666,0.966344952583313,1.5930272340774536,0.3823574483394623,0.0,0.0,0.6749282479286194,197.83868408203125,198.0,-24.554105758666992,-30860.787109375,1815.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51025390625,314.9467163085937,278.1499938964844,0.0,18000.0,317.6300048828125,36050.60546875,36000.0,0.0,0.0,0.7161270976066589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1238932609558103,1.1239089965820312,-1.5823208741494454e-05,0.0,0.0007267779437825,0.0,0.0,292.0381774902344,0.0,0.0,0.0,0.774070143699646,4.0,0.0,1.0
