time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.3277587890625,297.1499938964844,293.1499938964844,0.169255256652832,-3490.292724609375,304.1654052734375,0.673168420791626,0.2396540641784668,0.2220038324594497,293.458984375,297.1499938964844,293.1499938964844,0.2356570959091186,-4776.14208984375,304.1836242675781,0.7352166175842285,0.3124720156192779,0.3033663034439087,293.23828125,297.1499938964844,293.1499938964844,0.5487073063850403,-6867.03857421875,304.1553955078125,0.9176358580589294,0.6212523579597473,0.4371205270290375,293.2745666503906,297.1499938964844,293.1499938964844,0.7017859220504761,-11261.814453125,304.1497497558594,0.9826074838638306,0.7551512122154236,0.7171797752380371,293.1950988769531,297.1499938964844,293.1499938964844,0.0499416328966617,-6952.515625,304.153076171875,0.4796323776245117,0.0916990563273429,0.4426409304141998,291.1547241210937,291.1499938964844,255.85516357421875,254.8608245849609,279.1704406738281,293.3323059082031,291.1534423828125,1.0,0.5436662435531616,0.525474488735199,0.525474488735199,1.0,1.0,-2.5478522777557373,0.9629377722740172,1.5849144458770752,0.3814655840396881,0.0,0.0,0.6755447387695312,199.3707733154297,201.0,-27.32635498046875,-30685.048828125,1805.9066162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3706970214844,314.84259033203125,278.1499938964844,0.0,18000.0,317.6300048828125,36010.13671875,36000.0,0.0,0.0,0.7098979353904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1236368417739868,1.1236525774002075,-1.5810557670192793e-05,0.0,0.000720456126146,0.0,0.0,291.76239013671875,0.0,0.0,0.0,0.7739579081535339,4.0,0.0,1.0
552420,293.32476806640625,297.1499938964844,293.1499938964844,0.1662989258766174,-3441.8984375,304.1651916503906,0.6668041944503784,0.2357565760612487,0.2186330556869506,293.459716796875,297.1499938964844,293.1499938964844,0.2288397252559662,-4666.53955078125,304.18377685546875,0.7270146608352661,0.3044946491718292,0.2960009276866913,293.23883056640625,297.1499938964844,293.1499938964844,0.5472809076309204,-6852.849609375,304.156005859375,0.912326991558075,0.6189010143280029,0.4356071352958679,293.27520751953125,297.1499938964844,293.1499938964844,0.699783444404602,-11233.9208984375,304.1531677246094,0.9779861569404602,0.7518654465675354,0.7142477631568909,293.1943054199219,297.1499938964844,293.1499938964844,0.0493299812078475,-6903.02099609375,304.153076171875,0.4756649434566498,0.0907147377729415,0.4388953447341919,291.1368408203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.331787109375,291.1360778808594,1.0,0.5429965853691101,0.5275344848632812,0.5275344848632812,1.0,1.0,-2.525110960006714,0.9562032222747804,1.5689077377319336,0.3796983361244201,0.0,0.0,0.6786428689956665,202.3670654296875,204.0,-23.570772171020508,-30377.9296875,1786.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0508728027344,314.6268920898437,278.1499938964844,0.0,18000.0,317.6300048828125,35911.0390625,36000.0,0.0,0.0,0.6987608671188354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305115222930908,1.1305274963378906,-1.5882249499554746e-05,0.0,0.0007091534789651,0.0,0.0,295.4294128417969,0.0,0.0,0.0,0.7772807478904724,4.0,0.0,1.0
552480,293.32476806640625,297.1499938964844,293.1499938964844,0.1662989258766174,-3441.8984375,304.1651916503906,0.6668041944503784,0.2357565760612487,0.2186330556869506,293.459716796875,297.1499938964844,293.1499938964844,0.2288397252559662,-4666.53955078125,304.18377685546875,0.7270146608352661,0.3044946491718292,0.2960009276866913,293.23883056640625,297.1499938964844,293.1499938964844,0.5472809076309204,-6852.849609375,304.156005859375,0.912326991558075,0.6189010143280029,0.4356071352958679,293.27520751953125,297.1499938964844,293.1499938964844,0.699783444404602,-11233.9208984375,304.1531677246094,0.9779861569404602,0.7518654465675354,0.7142477631568909,293.1943054199219,297.1499938964844,293.1499938964844,0.0493299812078475,-6903.02099609375,304.153076171875,0.4756649434566498,0.0907147377729415,0.4388953447341919,291.1368408203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.331787109375,291.1360778808594,1.0,0.5429965853691101,0.5275344848632812,0.5275344848632812,1.0,1.0,-2.525110960006714,0.9562032222747804,1.5689077377319336,0.3796983361244201,0.0,0.0,0.6786428689956665,202.3670654296875,204.0,-23.570772171020508,-30377.9296875,1786.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0508728027344,314.6268920898437,278.1499938964844,0.0,18000.0,317.6300048828125,35911.0390625,36000.0,0.0,0.0,0.6987608671188354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305115222930908,1.1305274963378906,-1.5882249499554746e-05,0.0,0.0007091534789651,0.0,0.0,295.4294128417969,0.0,0.0,0.0,0.7772807478904724,4.0,0.0,1.0
552540,293.3216857910156,297.1499938964844,293.1499938964844,0.1633424311876297,-3393.201171875,304.1650695800781,0.6607251763343811,0.2319563627243042,0.2153470367193222,293.46026611328125,297.1499938964844,293.1499938964844,0.2219454646110534,-4554.83203125,304.1840209960937,0.7187804579734802,0.2965363562107086,0.2886492609977722,293.2393493652344,297.1499938964844,293.1499938964844,0.5455604791641235,-6835.6494140625,304.1568603515625,0.9073538184165956,0.6165472269058228,0.4340915381908417,293.27557373046875,297.1499938964844,293.1499938964844,0.6973617672920227,-11201.2392578125,304.1561279296875,0.9733370542526244,0.748622477054596,0.711363673210144,293.1934814453125,297.1499938964844,293.1499938964844,0.0487047173082828,-6852.138671875,304.153076171875,0.4715247750282287,0.0897575467824935,0.4352651536464691,291.1249084472656,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.33111572265625,291.1243591308594,1.0,0.5423534512519836,0.5296030044555664,0.5296030044555664,1.0,1.0,-2.502681970596313,0.9495436549186708,1.5531383752822876,0.3779405951499939,0.0,0.0,0.682836651802063,205.31637573242188,207.0,-17.903898239135742,-30086.859375,1766.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69500732421875,314.39599609375,278.1499938964844,0.0,18000.0,317.1499938964844,35857.39453125,36000.0,0.0,0.0,0.6845482587814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1419371366500854,1.1419531106948853,-1.6027785022743046e-05,0.0,0.0006947294459678,0.0,0.0,301.9612121582031,0.0,0.0,0.0,0.7829069495201111,4.0,0.0,1.0
552600,293.3216857910156,297.1499938964844,293.1499938964844,0.1633424311876297,-3393.201171875,304.1650695800781,0.6607251763343811,0.2319563627243042,0.2153470367193222,293.46026611328125,297.1499938964844,293.1499938964844,0.2219454646110534,-4554.83203125,304.1840209960937,0.7187804579734802,0.2965363562107086,0.2886492609977722,293.2393493652344,297.1499938964844,293.1499938964844,0.5455604791641235,-6835.6494140625,304.1568603515625,0.9073538184165956,0.6165472269058228,0.4340915381908417,293.27557373046875,297.1499938964844,293.1499938964844,0.6973617672920227,-11201.2392578125,304.1561279296875,0.9733370542526244,0.748622477054596,0.711363673210144,293.1934814453125,297.1499938964844,293.1499938964844,0.0487047173082828,-6852.138671875,304.153076171875,0.4715247750282287,0.0897575467824935,0.4352651536464691,291.1249084472656,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.33111572265625,291.1243591308594,1.0,0.5423534512519836,0.5296030044555664,0.5296030044555664,1.0,1.0,-2.502681970596313,0.9495436549186708,1.5531383752822876,0.3779405951499939,0.0,0.0,0.682836651802063,205.31637573242188,207.0,-17.903898239135742,-30086.859375,1766.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69500732421875,314.39599609375,278.1499938964844,0.0,18000.0,317.1499938964844,35857.39453125,36000.0,0.0,0.0,0.6845482587814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1419371366500854,1.1419531106948853,-1.6027785022743046e-05,0.0,0.0006947294459678,0.0,0.0,301.9612121582031,0.0,0.0,0.0,0.7829069495201111,4.0,0.0,1.0
552660,293.3184814453125,297.1499938964844,293.1499938964844,0.1605242937803268,-3346.7138671875,304.16473388671875,0.6549174785614014,0.2282530814409256,0.2121456861495971,293.46063232421875,297.1499938964844,293.1499938964844,0.2151699513196945,-4444.43701171875,304.1839599609375,0.7101641893386841,0.2886007130146026,0.2813149392604828,293.2397766113281,297.1499938964844,293.1499938964844,0.5439899563789368,-6820.181640625,304.1571960449219,0.9027336239814758,0.6141980290412903,0.4325756728649139,293.27569580078125,297.1499938964844,293.1499938964844,0.6950802803039551,-11171.26953125,304.1578674316406,0.9686444401741028,0.7454144954681396,0.708509624004364,293.1926574707031,297.1499938964844,293.1499938964844,0.0481175929307937,-6804.763671875,304.1530456542969,0.4671002924442291,0.0888236314058303,0.4317352473735809,291.1091613769531,291.1499938964844,256.07568359375,255.05813598632807,279.1707458496094,293.330322265625,291.1084899902344,1.0,0.5417466163635254,0.5316808819770813,0.5316808819770813,1.0,1.0,-2.48053240776062,0.9429476261138916,1.5375847816467283,0.3761870563030243,0.0,0.0,0.6892864108085632,208.2425842285156,210.0,-20.479780197143555,-29777.080078125,1747.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.24920654296875,314.1059265136719,278.1499938964844,0.0,18000.0,317.1499938964844,35777.79296875,36000.0,0.0,0.0,0.6757115721702576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158927083015442,1.1589432954788208,-1.6247166058747098e-05,0.0,0.0006857613334432,0.0,0.0,311.87603759765625,0.0,0.0,0.0,0.7913534641265869,4.0,0.0,1.0
552720,293.3184814453125,297.1499938964844,293.1499938964844,0.1605242937803268,-3346.7138671875,304.16473388671875,0.6549174785614014,0.2282530814409256,0.2121456861495971,293.46063232421875,297.1499938964844,293.1499938964844,0.2151699513196945,-4444.43701171875,304.1839599609375,0.7101641893386841,0.2886007130146026,0.2813149392604828,293.2397766113281,297.1499938964844,293.1499938964844,0.5439899563789368,-6820.181640625,304.1571960449219,0.9027336239814758,0.6141980290412903,0.4325756728649139,293.27569580078125,297.1499938964844,293.1499938964844,0.6950802803039551,-11171.26953125,304.1578674316406,0.9686444401741028,0.7454144954681396,0.708509624004364,293.1926574707031,297.1499938964844,293.1499938964844,0.0481175929307937,-6804.763671875,304.1530456542969,0.4671002924442291,0.0888236314058303,0.4317352473735809,291.1091613769531,291.1499938964844,256.07568359375,255.05813598632807,279.1707458496094,293.330322265625,291.1084899902344,1.0,0.5417466163635254,0.5316808819770813,0.5316808819770813,1.0,1.0,-2.48053240776062,0.9429476261138916,1.5375847816467283,0.3761870563030243,0.0,0.0,0.6892864108085632,208.2425842285156,210.0,-20.479780197143555,-29777.080078125,1747.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.24920654296875,314.1059265136719,278.1499938964844,0.0,18000.0,317.1499938964844,35777.79296875,36000.0,0.0,0.0,0.6757115721702576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158927083015442,1.1589432954788208,-1.6247166058747098e-05,0.0,0.0006857613334432,0.0,0.0,311.87603759765625,0.0,0.0,0.0,0.7913534641265869,4.0,0.0,1.0
552780,293.3152160644531,297.1499938964844,293.1499938964844,0.1576949506998062,-3299.710693359375,304.16455078125,0.649373471736908,0.2246466279029846,0.2090303003787994,293.4608459472656,297.1499938964844,293.1499938964844,0.2083163857460022,-4331.79833984375,304.1840515136719,0.7009976506233215,0.2806895673274994,0.2740013003349304,293.2401123046875,297.1499938964844,293.1499938964844,0.5420899987220764,-6801.24853515625,304.157958984375,0.8983536958694458,0.6118507981300354,0.4310624301433563,293.27569580078125,297.1499938964844,293.1499938964844,0.692359983921051,-11135.728515625,304.1597595214844,0.9639102816581726,0.7422322034835815,0.7056830525398254,293.1918334960937,297.1499938964844,293.1499938964844,0.0475070737302303,-6755.09228515625,304.1530456542969,0.4622887074947357,0.0879111364483833,0.4282985329627991,291.1003112792969,291.1499938964844,256.14825439453125,255.1229553222656,279.1708374023437,293.3294372558594,291.0998840332031,1.0,0.5411819219589233,0.5337687730789185,0.5337687730789185,1.0,1.0,-2.458659648895264,0.9364158511161804,1.5222437381744385,0.3744392991065979,0.0,0.0,0.6965529918670654,211.15771484375,213.0,-13.96786117553711,-29502.34375,1729.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7991027832031,313.8258972167969,278.1499938964844,0.0,18000.0,317.1499938964844,35734.12890625,36000.0,0.0,0.0,0.6687265634536743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1809377670288086,1.1809543371200562,-1.6550038708373904e-05,0.0,0.0006786724552512,0.0,0.0,325.2819519042969,0.0,0.0,0.0,0.8022832274436951,4.0,0.0,1.0
552840,293.3152160644531,297.1499938964844,293.1499938964844,0.1576949506998062,-3299.710693359375,304.16455078125,0.649373471736908,0.2246466279029846,0.2090303003787994,293.4608459472656,297.1499938964844,293.1499938964844,0.2083163857460022,-4331.79833984375,304.1840515136719,0.7009976506233215,0.2806895673274994,0.2740013003349304,293.2401123046875,297.1499938964844,293.1499938964844,0.5420899987220764,-6801.24853515625,304.157958984375,0.8983536958694458,0.6118507981300354,0.4310624301433563,293.27569580078125,297.1499938964844,293.1499938964844,0.692359983921051,-11135.728515625,304.1597595214844,0.9639102816581726,0.7422322034835815,0.7056830525398254,293.1918334960937,297.1499938964844,293.1499938964844,0.0475070737302303,-6755.09228515625,304.1530456542969,0.4622887074947357,0.0879111364483833,0.4282985329627991,291.1003112792969,291.1499938964844,256.14825439453125,255.1229553222656,279.1708374023437,293.3294372558594,291.0998840332031,1.0,0.5411819219589233,0.5337687730789185,0.5337687730789185,1.0,1.0,-2.458659648895264,0.9364158511161804,1.5222437381744385,0.3744392991065979,0.0,0.0,0.6965529918670654,211.15771484375,213.0,-13.96786117553711,-29502.34375,1729.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7991027832031,313.8258972167969,278.1499938964844,0.0,18000.0,317.1499938964844,35734.12890625,36000.0,0.0,0.0,0.6687265634536743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1809377670288086,1.1809543371200562,-1.6550038708373904e-05,0.0,0.0006786724552512,0.0,0.0,325.2819519042969,0.0,0.0,0.0,0.8022832274436951,4.0,0.0,1.0
552900,293.3135681152344,297.1499938964844,293.1499938964844,0.156288743019104,-3276.2490234375,304.1644592285156,0.6466958522796631,0.2228793352842331,0.207504540681839,293.4608764648437,297.1499938964844,293.1499938964844,0.2048795819282531,-4274.9697265625,304.1841125488281,0.6963802576065063,0.2767432630062103,0.2703523933887481,293.24029541015625,297.1499938964844,293.1499938964844,0.5410495400428772,-6790.861328125,304.1584167480469,0.8962011337280273,0.6106759309768677,0.4303046464920044,293.275634765625,297.1499938964844,293.1499938964844,0.6908782124519348,-11116.4775390625,304.1606750488281,0.9615264534950256,0.7406468987464905,0.7042751312255859,293.1914367675781,297.1499938964844,293.1499938964844,0.0471976920962333,-6729.8408203125,304.1530456542969,0.4598362743854522,0.087462343275547,0.4266130626201629,291.09765625,291.1499938964844,256.1843566894531,255.1551818847656,279.1708984375,293.3289489746094,291.0973815917969,1.0,0.5409156680107117,0.5348170399665833,0.5348170399665833,1.0,1.0,-2.4478158950805664,0.9331703782081604,1.5146455764770508,0.3735662698745727,0.0,0.0,0.7003185749053955,212.6142425537109,213.0,-10.606245994567873,-29371.08984375,1720.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5792236328125,313.6907958984375,278.1499938964844,0.0,18000.0,316.6700134277344,35722.57421875,36000.0,0.0,0.0,0.6610580086708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1926039457321167,1.1926206350326538,-1.6715572201064788e-05,0.0,0.0006708898581564,0.0,0.0,332.5980834960937,0.0,0.0,0.0,0.8081172704696655,4.0,0.0,1.0
552960,293.3119201660156,297.1499938964844,293.1499938964844,0.154931753873825,-3253.61962890625,304.1642761230469,0.6440780162811279,0.2211345434188842,0.2059991359710693,293.4609069824219,297.1499938964844,293.1499938964844,0.2014946788549423,-4218.85986328125,304.18408203125,0.6917545795440674,0.272802323102951,0.2667085230350494,293.2404479980469,297.1499938964844,293.1499938964844,0.5400963425636292,-6781.455078125,304.1585998535156,0.894072949886322,0.6095014810562134,0.429546445608139,293.2756042480469,297.1499938964844,293.1499938964844,0.6894996762275696,-11098.798828125,304.1612243652344,0.9591333270072936,0.7390665411949158,0.7028706669807434,293.1910095214844,297.1499938964844,293.1499938964844,0.0469033643603324,-6705.99462890625,304.1530456542969,0.4574355185031891,0.0870181396603584,0.4249478280544281,291.0931396484375,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3284912109375,291.0923156738281,1.0,0.5406599044799805,0.5358683466911316,0.5358683466911316,1.0,1.0,-2.437030553817749,0.9299373626708984,1.50709331035614,0.3726933300495147,0.0,0.0,0.7045238018035889,214.07049560546875,216.0,-13.34343433380127,-29218.396484375,1711.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3293762207031,313.5301208496094,278.1499938964844,0.0,18000.0,316.6700134277344,35707.921875,36000.0,0.0,0.0,0.6579875946044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2046836614608765,1.204700589179993,-1.6888108802959323e-05,0.0,0.0006677737110294,0.0,0.0,340.2924499511719,0.0,0.0,0.0,0.8142105937004089,4.0,0.0,1.0
553020,293.30889892578125,297.1499938964844,293.1499938964844,0.1522227972745895,-3208.255126953125,304.1640625,0.6389646530151367,0.2176428437232971,0.2030113637447357,293.4613037109375,297.1499938964844,293.1499938964844,0.1946926414966583,-4105.38720703125,304.1840515136719,0.6824471354484558,0.2648445069789886,0.2593829035758972,293.24078369140625,297.1499938964844,293.1499938964844,0.5381025075912476,-6761.70849609375,304.1590881347656,0.8898747563362122,0.6071446537971497,0.4280283451080322,293.27545166015625,297.1499938964844,293.1499938964844,0.6866303086280823,-11062.029296875,304.16229248046875,0.9543108344078064,0.7359134554862976,0.7000738382339478,293.1902160644531,297.1499938964844,293.1499938964844,0.0463153012096881,-6658.27685546875,304.15301513671875,0.4527771174907684,0.0861418470740318,0.4216771721839905,291.08514404296875,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.32769775390625,291.0849304199219,1.0,0.5401754975318909,0.5379890203475952,0.5379890203475952,1.0,1.0,-2.41552734375,0.9234731793403624,1.4920542240142822,0.3709392249584198,0.0,0.0,0.7138591408729553,216.99612426757807,219.0,-9.381962776184082,-28954.89453125,1694.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.85107421875,313.2365417480469,278.1499938964844,0.0,18000.0,316.6700134277344,35655.21484375,36000.0,0.0,0.0,0.6531066298484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2331022024154663,1.2331196069717407,-1.7296881196671166e-05,0.0,0.0006628202390857,0.0,0.0,358.8507995605469,0.0,0.0,0.0,0.8285020589828491,4.0,0.0,1.0
553080,293.30889892578125,297.1499938964844,293.1499938964844,0.1522227972745895,-3208.255126953125,304.1640625,0.6389646530151367,0.2176428437232971,0.2030113637447357,293.4613037109375,297.1499938964844,293.1499938964844,0.1946926414966583,-4105.38720703125,304.1840515136719,0.6824471354484558,0.2648445069789886,0.2593829035758972,293.24078369140625,297.1499938964844,293.1499938964844,0.5381025075912476,-6761.70849609375,304.1590881347656,0.8898747563362122,0.6071446537971497,0.4280283451080322,293.27545166015625,297.1499938964844,293.1499938964844,0.6866303086280823,-11062.029296875,304.16229248046875,0.9543108344078064,0.7359134554862976,0.7000738382339478,293.1902160644531,297.1499938964844,293.1499938964844,0.0463153012096881,-6658.27685546875,304.15301513671875,0.4527771174907684,0.0861418470740318,0.4216771721839905,291.08514404296875,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.32769775390625,291.0849304199219,1.0,0.5401754975318909,0.5379890203475952,0.5379890203475952,1.0,1.0,-2.41552734375,0.9234731793403624,1.4920542240142822,0.3709392249584198,0.0,0.0,0.7138591408729553,216.99612426757807,219.0,-9.381962776184082,-28954.89453125,1694.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.85107421875,313.2365417480469,278.1499938964844,0.0,18000.0,316.6700134277344,35655.21484375,36000.0,0.0,0.0,0.6531066298484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2331022024154663,1.2331196069717407,-1.7296881196671166e-05,0.0,0.0006628202390857,0.0,0.0,358.8507995605469,0.0,0.0,0.0,0.8285020589828491,4.0,0.0,1.0
553140,293.30615234375,297.1499938964844,293.1499938964844,0.1494261026382446,-3161.061279296875,304.1640319824219,0.6339621543884277,0.2141740024089813,0.200027123093605,293.4620666503906,297.1499938964844,293.1499938964844,0.1877195388078689,-3987.93017578125,304.184326171875,0.673065721988678,0.2568042576313019,0.2519589066505432,293.2411499023437,297.1499938964844,293.1499938964844,0.5357224345207214,-6737.93017578125,304.1600341796875,0.8857364654541016,0.6047675609588623,0.4264961183071136,293.2753601074219,297.1499938964844,293.1499938964844,0.6832787394523621,-11018.931640625,304.1637878417969,0.949432134628296,0.7327551245689392,0.697273313999176,293.189453125,297.1499938964844,293.1499938964844,0.0456946678459644,-6607.4716796875,304.1530456542969,0.4482895135879516,0.0852756947278976,0.4184621572494507,291.0851135253906,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.3271179199219,291.0851745605469,1.0,0.5397144556045532,0.5401390194892883,0.5401390194892883,1.0,1.0,-2.393955945968628,0.9169510006904602,1.4770050048828125,0.3691438436508178,0.0,0.0,0.722572386264801,219.9458465576172,222.0,-1.8338775634765625,-28707.525390625,1676.8143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.416259765625,312.9741516113281,278.1499938964844,0.0,18000.0,316.19000244140625,35660.62890625,36000.0,0.0,0.0,0.6448261737823486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2612534761428833,1.2612711191177368,-1.7724511053529568e-05,0.0,0.0006544166244566,0.0,0.0,378.1695251464844,0.0,0.0,0.0,0.8427624702453613,4.0,0.0,1.0
553200,293.30615234375,297.1499938964844,293.1499938964844,0.1494261026382446,-3161.061279296875,304.1640319824219,0.6339621543884277,0.2141740024089813,0.200027123093605,293.4620666503906,297.1499938964844,293.1499938964844,0.1877195388078689,-3987.93017578125,304.184326171875,0.673065721988678,0.2568042576313019,0.2519589066505432,293.2411499023437,297.1499938964844,293.1499938964844,0.5357224345207214,-6737.93017578125,304.1600341796875,0.8857364654541016,0.6047675609588623,0.4264961183071136,293.2753601074219,297.1499938964844,293.1499938964844,0.6832787394523621,-11018.931640625,304.1637878417969,0.949432134628296,0.7327551245689392,0.697273313999176,293.189453125,297.1499938964844,293.1499938964844,0.0456946678459644,-6607.4716796875,304.1530456542969,0.4482895135879516,0.0852756947278976,0.4184621572494507,291.0851135253906,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.3271179199219,291.0851745605469,1.0,0.5397144556045532,0.5401390194892883,0.5401390194892883,1.0,1.0,-2.393955945968628,0.9169510006904602,1.4770050048828125,0.3691438436508178,0.0,0.0,0.722572386264801,219.9458465576172,222.0,-1.8338775634765625,-28707.525390625,1676.8143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.416259765625,312.9741516113281,278.1499938964844,0.0,18000.0,316.19000244140625,35660.62890625,36000.0,0.0,0.0,0.6448261737823486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2612534761428833,1.2612711191177368,-1.7724511053529568e-05,0.0,0.0006544166244566,0.0,0.0,378.1695251464844,0.0,0.0,0.0,0.8427624702453613,4.0,0.0,1.0
553260,293.30328369140625,297.1499938964844,293.1499938964844,0.1467557996511459,-3115.92578125,304.1637878417969,0.6291245222091675,0.2107981294393539,0.1971151679754257,293.4626770019531,297.1499938964844,293.1499938964844,0.1808546930551529,-3871.483154296875,304.184326171875,0.663788914680481,0.2487766146659851,0.2445284128189087,293.2414855957031,297.1499938964844,293.1499938964844,0.5334906578063965,-6715.87451171875,304.160400390625,0.8816960453987122,0.6023921370506287,0.4249602556228637,293.2751770019531,297.1499938964844,293.1499938964844,0.6801062822341919,-10978.666015625,304.1644592285156,0.9445547461509703,0.7296127676963806,0.6944806575775146,293.1887512207031,297.1499938964844,293.1499938964844,0.0451023951172828,-6559.32861328125,304.15301513671875,0.4439917802810669,0.0844203382730484,0.4152888059616089,291.0812072753906,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3264465332031,291.0810546875,1.0,0.5392798781394958,0.5423074960708618,0.5423074960708618,1.0,1.0,-2.372519016265869,0.9104443788528442,1.462074637413025,0.3673346042633056,0.0,0.0,0.7319338917732239,222.88970947265625,225.0,-4.457375526428223,-28435.4765625,1659.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9628601074219,312.69049072265625,278.1499938964844,0.0,18000.0,316.19000244140625,35642.84375,36000.0,0.0,0.0,0.641379177570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28954815864563,1.2895662784576416,-1.8158765669795685e-05,0.0,0.0006509183440357,0.0,0.0,398.2612609863281,0.0,0.0,0.0,0.8572273850440979,4.0,0.0,1.0
553320,293.30328369140625,297.1499938964844,293.1499938964844,0.1467557996511459,-3115.92578125,304.1637878417969,0.6291245222091675,0.2107981294393539,0.1971151679754257,293.4626770019531,297.1499938964844,293.1499938964844,0.1808546930551529,-3871.483154296875,304.184326171875,0.663788914680481,0.2487766146659851,0.2445284128189087,293.2414855957031,297.1499938964844,293.1499938964844,0.5334906578063965,-6715.87451171875,304.160400390625,0.8816960453987122,0.6023921370506287,0.4249602556228637,293.2751770019531,297.1499938964844,293.1499938964844,0.6801062822341919,-10978.666015625,304.1644592285156,0.9445547461509703,0.7296127676963806,0.6944806575775146,293.1887512207031,297.1499938964844,293.1499938964844,0.0451023951172828,-6559.32861328125,304.15301513671875,0.4439917802810669,0.0844203382730484,0.4152888059616089,291.0812072753906,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3264465332031,291.0810546875,1.0,0.5392798781394958,0.5423074960708618,0.5423074960708618,1.0,1.0,-2.372519016265869,0.9104443788528442,1.462074637413025,0.3673346042633056,0.0,0.0,0.7319338917732239,222.88970947265625,225.0,-4.457375526428223,-28435.4765625,1659.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9628601074219,312.69049072265625,278.1499938964844,0.0,18000.0,316.19000244140625,35642.84375,36000.0,0.0,0.0,0.641379177570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28954815864563,1.2895662784576416,-1.8158765669795685e-05,0.0,0.0006509183440357,0.0,0.0,398.2612609863281,0.0,0.0,0.0,0.8572273850440979,4.0,0.0,1.0
553380,293.3002624511719,297.1499938964844,293.1499938964844,0.1440930962562561,-3070.609375,304.16363525390625,0.6244267225265503,0.2075285017490387,0.1942961066961288,293.4630126953125,297.1499938964844,293.1499938964844,0.1739642918109893,-3753.469970703125,304.1843566894531,0.6547209024429321,0.2407884448766708,0.2371289730072021,293.2417297363281,297.1499938964844,293.1499938964844,0.5309468507766724,-6690.51220703125,304.1611633300781,0.8777652382850647,0.60002201795578,0.4234287142753601,293.2749328613281,297.1499938964844,293.1499938964844,0.6765484809875488,-10933.2158203125,304.16558837890625,0.9397118091583252,0.7264899015426636,0.6917076706886292,293.18804931640625,297.1499938964844,293.1499938964844,0.0444832295179367,-6508.6005859375,304.1530456542969,0.4398978352546692,0.0835795328021049,0.412172257900238,291.08404541015625,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3256530761719,291.08428955078125,1.0,0.5388789176940918,0.5444892048835754,0.5444892048835754,1.0,1.0,-2.3513286113739014,0.903994917869568,1.447333574295044,0.3655299246311188,0.0,0.0,0.7406030893325806,225.8216857910156,228.0,2.621572732925415,-28200.001953125,1643.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.56951904296875,312.45440673828125,278.1499938964844,0.0,18000.0,316.19000244140625,35656.8203125,36000.0,0.0,0.0,0.6390355825424194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3181132078170776,1.3181318044662476,-1.8614255168358795e-05,0.0,0.0006485398625954,0.0,0.0,419.4486389160156,0.0,0.0,0.0,0.8718162775039673,4.0,0.0,1.0
553440,293.3002624511719,297.1499938964844,293.1499938964844,0.1440930962562561,-3070.609375,304.16363525390625,0.6244267225265503,0.2075285017490387,0.1942961066961288,293.4630126953125,297.1499938964844,293.1499938964844,0.1739642918109893,-3753.469970703125,304.1843566894531,0.6547209024429321,0.2407884448766708,0.2371289730072021,293.2417297363281,297.1499938964844,293.1499938964844,0.5309468507766724,-6690.51220703125,304.1611633300781,0.8777652382850647,0.60002201795578,0.4234287142753601,293.2749328613281,297.1499938964844,293.1499938964844,0.6765484809875488,-10933.2158203125,304.16558837890625,0.9397118091583252,0.7264899015426636,0.6917076706886292,293.18804931640625,297.1499938964844,293.1499938964844,0.0444832295179367,-6508.6005859375,304.1530456542969,0.4398978352546692,0.0835795328021049,0.412172257900238,291.08404541015625,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3256530761719,291.08428955078125,1.0,0.5388789176940918,0.5444892048835754,0.5444892048835754,1.0,1.0,-2.3513286113739014,0.903994917869568,1.447333574295044,0.3655299246311188,0.0,0.0,0.7406030893325806,225.8216857910156,228.0,2.621572732925415,-28200.001953125,1643.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.56951904296875,312.45440673828125,278.1499938964844,0.0,18000.0,316.19000244140625,35656.8203125,36000.0,0.0,0.0,0.6390355825424194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3181132078170776,1.3181318044662476,-1.8614255168358795e-05,0.0,0.0006485398625954,0.0,0.0,419.4486389160156,0.0,0.0,0.0,0.8718162775039673,4.0,0.0,1.0
553500,293.2987060546875,297.1499938964844,293.1499938964844,0.1427723616361618,-3048.028564453125,304.16357421875,0.6221105456352234,0.2059337645769119,0.1929222792387008,293.46307373046875,297.1499938964844,293.1499938964844,0.1705233007669448,-3694.114013671875,304.18438720703125,0.6502814888954163,0.2368113696575164,0.2334440052509308,293.2418518066406,297.1499938964844,293.1499938964844,0.5295731425285339,-6676.78076171875,304.1616516113281,0.8758373260498047,0.5988367795944214,0.4226625561714172,293.2748107910156,297.1499938964844,293.1499938964844,0.6746430397033691,-10908.8408203125,304.16619873046875,0.9373054504394532,0.7249326109886169,0.6903248429298401,293.1877136230469,297.1499938964844,293.1499938964844,0.0441670157015323,-6482.5849609375,304.153076171875,0.4379269182682037,0.0831650793552398,0.4106387197971344,291.0876159667969,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.3252258300781,291.0879821777344,1.0,0.538692057132721,0.5455847382545471,0.5455847382545471,1.0,1.0,-2.340827703475952,0.900792360305786,1.4400352239608765,0.3646297454833984,0.0,0.0,0.7444062232971191,227.28515625,228.0,6.346870422363281,-28088.28125,1635.2633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3978881835937,312.3525695800781,278.1499938964844,0.0,18000.0,315.7099914550781,35678.19140625,36000.0,0.0,0.0,0.633375346660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3310203552246094,1.3310391902923584,-1.8826724044629373e-05,0.0,0.0006427954649552,0.0,0.0,429.3437194824219,0.0,0.0,0.0,0.8784447908401489,4.0,0.0,1.0
553560,293.2970886230469,297.1499938964844,293.1499938964844,0.1415017694234848,-3026.314208984375,304.16339111328125,0.6198023557662964,0.204364001750946,0.19157075881958,293.46307373046875,297.1499938964844,293.1499938964844,0.1671390235424041,-3635.542236328125,304.18426513671875,0.6459084749221802,0.2328460216522216,0.2297690510749817,293.2419738769531,297.1499938964844,293.1499938964844,0.5282899737358093,-6664.0673828125,304.1618347167969,0.8739339113235474,0.5976529121398926,0.4218964278697967,293.2746887207031,297.1499938964844,293.1499938964844,0.6728492379188538,-10886.111328125,304.16650390625,0.934912085533142,0.7233797311782837,0.6889446377754211,293.1873779296875,297.1499938964844,293.1499938964844,0.0438655354082584,-6457.93798828125,304.1530456542969,0.4360057115554809,0.0827545300126075,0.4091216921806335,291.0892639160156,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.32476806640625,291.0890197753906,1.0,0.5385143160820007,0.5466833710670471,0.5466833710670471,1.0,1.0,-2.3303887844085693,0.8976041674613953,1.4327845573425293,0.3637307584285736,0.0,0.0,0.7482505440711975,228.74745178222656,231.0,3.50655198097229,-27953.65625,1627.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2062683105469,312.2299499511719,278.1499938964844,0.0,18000.0,315.7099914550781,35696.77734375,36000.0,0.0,0.0,0.632108747959137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343018889427185,1.3430379629135132,-1.9025759684154764e-05,0.0,0.0006415100069716,0.0,0.0,438.6883850097656,0.0,0.0,0.0,0.8846554756164551,4.0,0.0,1.0
553620,293.2938232421875,297.1499938964844,293.1499938964844,0.1390346437692642,-2984.0302734375,304.1630554199219,0.6151705980300903,0.201301097869873,0.1889360398054123,293.4628601074219,297.1499938964844,293.1499938964844,0.1604513227939605,-3519.02490234375,304.1839904785156,0.6373544931411743,0.2249534875154495,0.2224530577659607,293.2420959472656,297.1499938964844,293.1499938964844,0.5257434844970703,-6638.83935546875,304.16217041015625,0.8702053427696228,0.5952968597412109,0.4203709661960602,293.2742919921875,297.1499938964844,293.1499938964844,0.6692911982536316,-10841.064453125,304.1669616699219,0.930182158946991,0.72029709815979,0.68620365858078,293.1866760253906,297.1499938964844,293.1499938964844,0.0432739332318306,-6409.607421875,304.15301513671875,0.4323120415210724,0.0819459334015846,0.4061400890350342,291.0915222167969,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3237609863281,291.09185791015625,1.0,0.5381885766983032,0.5488882064819336,0.5488882064819336,1.0,1.0,-2.3097283840179443,0.8912832736968994,1.4184452295303345,0.3619417548179626,0.0,0.0,0.7560253143310547,231.667724609375,234.0,5.515335559844971,-27722.36328125,1611.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8722229003906,312.02667236328125,278.1499938964844,0.0,18000.0,315.7099914550781,35698.4140625,36000.0,0.0,0.0,0.6301587820053101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3678075075149536,1.3678269386291504,-1.943418465089053e-05,0.0,0.0006395310629159,0.0,0.0,458.3188171386719,0.0,0.0,0.0,0.8974438905715942,4.0,0.0,1.0
553680,293.2938232421875,297.1499938964844,293.1499938964844,0.1390346437692642,-2984.0302734375,304.1630554199219,0.6151705980300903,0.201301097869873,0.1889360398054123,293.4628601074219,297.1499938964844,293.1499938964844,0.1604513227939605,-3519.02490234375,304.1839904785156,0.6373544931411743,0.2249534875154495,0.2224530577659607,293.2420959472656,297.1499938964844,293.1499938964844,0.5257434844970703,-6638.83935546875,304.16217041015625,0.8702053427696228,0.5952968597412109,0.4203709661960602,293.2742919921875,297.1499938964844,293.1499938964844,0.6692911982536316,-10841.064453125,304.1669616699219,0.930182158946991,0.72029709815979,0.68620365858078,293.1866760253906,297.1499938964844,293.1499938964844,0.0432739332318306,-6409.607421875,304.15301513671875,0.4323120415210724,0.0819459334015846,0.4061400890350342,291.0915222167969,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3237609863281,291.09185791015625,1.0,0.5381885766983032,0.5488882064819336,0.5488882064819336,1.0,1.0,-2.3097283840179443,0.8912832736968994,1.4184452295303345,0.3619417548179626,0.0,0.0,0.7560253143310547,231.667724609375,234.0,5.515335559844971,-27722.36328125,1611.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8722229003906,312.02667236328125,278.1499938964844,0.0,18000.0,315.7099914550781,35698.4140625,36000.0,0.0,0.0,0.6301587820053101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3678075075149536,1.3678269386291504,-1.943418465089053e-05,0.0,0.0006395310629159,0.0,0.0,458.3188171386719,0.0,0.0,0.0,0.8974438905715942,4.0,0.0,1.0
553740,293.2904663085937,297.1499938964844,293.1499938964844,0.1365718990564346,-2941.51953125,304.1628112792969,0.610437273979187,0.1983379572629928,0.1863904446363449,293.46246337890625,297.1499938964844,293.1499938964844,0.1537687629461288,-3401.373046875,304.1838073730469,0.6289762854576111,0.2171125710010528,0.2151832729578018,293.2421875,297.1499938964844,293.1499938964844,0.5228667855262756,-6610.11328125,304.16290283203125,0.8665705919265747,0.5929429531097412,0.41884845495224,293.2738952636719,297.1499938964844,293.1499938964844,0.6653290390968323,-10790.5380859375,304.1679077148437,0.9255349040031432,0.7172279953956604,0.6834781169891357,293.1860046386719,297.1499938964844,293.1499938964844,0.0426573306322097,-6358.80517578125,304.1530456542969,0.4288080036640167,0.081153504550457,0.4032289385795593,291.10137939453125,291.1499938964844,256.7122497558594,255.6233673095703,279.172119140625,293.3226623535156,291.1019592285156,1.0,0.5379023551940918,0.5511045455932617,0.5511045455932617,1.0,1.0,-2.2893378734588623,0.885029673576355,1.404308199882507,0.3601633012294769,0.0,0.0,0.7618943452835083,234.58740234375,237.0,12.197124481201172,-27510.728515625,1596.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6053771972656,311.86871337890625,278.1499938964844,0.0,18000.0,315.2300109863281,35754.39453125,36000.0,0.0,0.0,0.6239404678344727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884834051132202,1.3885031938552856,-1.979291118914261e-05,0.0,0.0006332202465273,0.0,0.0,475.3893432617188,0.0,0.0,0.0,0.908136785030365,4.0,0.0,1.0
553800,293.2904663085937,297.1499938964844,293.1499938964844,0.1365718990564346,-2941.51953125,304.1628112792969,0.610437273979187,0.1983379572629928,0.1863904446363449,293.46246337890625,297.1499938964844,293.1499938964844,0.1537687629461288,-3401.373046875,304.1838073730469,0.6289762854576111,0.2171125710010528,0.2151832729578018,293.2421875,297.1499938964844,293.1499938964844,0.5228667855262756,-6610.11328125,304.16290283203125,0.8665705919265747,0.5929429531097412,0.41884845495224,293.2738952636719,297.1499938964844,293.1499938964844,0.6653290390968323,-10790.5380859375,304.1679077148437,0.9255349040031432,0.7172279953956604,0.6834781169891357,293.1860046386719,297.1499938964844,293.1499938964844,0.0426573306322097,-6358.80517578125,304.1530456542969,0.4288080036640167,0.081153504550457,0.4032289385795593,291.10137939453125,291.1499938964844,256.7122497558594,255.6233673095703,279.172119140625,293.3226623535156,291.1019592285156,1.0,0.5379023551940918,0.5511045455932617,0.5511045455932617,1.0,1.0,-2.2893378734588623,0.885029673576355,1.404308199882507,0.3601633012294769,0.0,0.0,0.7618943452835083,234.58740234375,237.0,12.197124481201172,-27510.728515625,1596.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6053771972656,311.86871337890625,278.1499938964844,0.0,18000.0,315.2300109863281,35754.39453125,36000.0,0.0,0.0,0.6239404678344727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884834051132202,1.3885031938552856,-1.979291118914261e-05,0.0,0.0006332202465273,0.0,0.0,475.3893432617188,0.0,0.0,0.0,0.908136785030365,4.0,0.0,1.0
553860,293.2870483398437,297.1499938964844,293.1499938964844,0.1342670917510986,-2901.703369140625,304.1623840332031,0.605660617351532,0.1954732686281204,0.1839322447776794,293.4618225097656,297.1499938964844,293.1499938964844,0.147272989153862,-3286.072021484375,304.183349609375,0.6205533146858215,0.2093264162540435,0.2079622894525528,293.24224853515625,297.1499938964844,293.1499938964844,0.5202312469482422,-6584.06640625,304.1629638671875,0.8630267977714539,0.5905978679656982,0.4173289835453033,293.2734680175781,297.1499938964844,293.1499938964844,0.6616693139076233,-10744.392578125,304.16802978515625,0.9209914803504944,0.7141799330711365,0.6807671785354614,293.1853332519531,297.1499938964844,293.1499938964844,0.0420835800468921,-6311.9072265625,304.1529846191406,0.4254830777645111,0.0803765058517456,0.4003846347332001,291.1056823730469,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32147216796875,291.1058654785156,1.0,0.5376548171043396,0.5533323884010315,0.5533323884010315,1.0,1.0,-2.2692129611968994,0.8788424134254456,1.390370488166809,0.3583950400352478,0.0,0.0,0.7674043774604797,237.5073699951172,240.0,7.007251262664795,-27268.1015625,1581.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3293762207031,311.69171142578125,278.1499938964844,0.0,18000.0,315.2300109863281,35781.09375,36000.0,0.0,0.0,0.6217700839042664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4056075811386108,1.4056276082992554,-2.0089495592401363e-05,0.0,0.0006310176104307,0.0,0.0,489.7923278808594,0.0,0.0,0.0,0.9170866012573242,4.0,0.0,1.0
553920,293.2870483398437,297.1499938964844,293.1499938964844,0.1342670917510986,-2901.703369140625,304.1623840332031,0.605660617351532,0.1954732686281204,0.1839322447776794,293.4618225097656,297.1499938964844,293.1499938964844,0.147272989153862,-3286.072021484375,304.183349609375,0.6205533146858215,0.2093264162540435,0.2079622894525528,293.24224853515625,297.1499938964844,293.1499938964844,0.5202312469482422,-6584.06640625,304.1629638671875,0.8630267977714539,0.5905978679656982,0.4173289835453033,293.2734680175781,297.1499938964844,293.1499938964844,0.6616693139076233,-10744.392578125,304.16802978515625,0.9209914803504944,0.7141799330711365,0.6807671785354614,293.1853332519531,297.1499938964844,293.1499938964844,0.0420835800468921,-6311.9072265625,304.1529846191406,0.4254830777645111,0.0803765058517456,0.4003846347332001,291.1056823730469,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32147216796875,291.1058654785156,1.0,0.5376548171043396,0.5533323884010315,0.5533323884010315,1.0,1.0,-2.2692129611968994,0.8788424134254456,1.390370488166809,0.3583950400352478,0.0,0.0,0.7674043774604797,237.5073699951172,240.0,7.007251262664795,-27268.1015625,1581.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3293762207031,311.69171142578125,278.1499938964844,0.0,18000.0,315.2300109863281,35781.09375,36000.0,0.0,0.0,0.6217700839042664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4056075811386108,1.4056276082992554,-2.0089495592401363e-05,0.0,0.0006310176104307,0.0,0.0,489.7923278808594,0.0,0.0,0.0,0.9170866012573242,4.0,0.0,1.0
553980,293.2835693359375,297.1499938964844,293.1499938964844,0.1319993585348129,-2862.287109375,304.1620178222656,0.6009222269058228,0.1927070319652557,0.1815620958805084,293.4609680175781,297.1499938964844,293.1499938964844,0.1408306658267974,-3170.507568359375,304.1829833984375,0.6116299033164978,0.2015943825244903,0.2007910013198852,293.2422180175781,297.1499938964844,293.1499938964844,0.5174074769020081,-6555.95751953125,304.1633605957031,0.859575629234314,0.5882631540298462,0.4158178865909576,293.27294921875,297.1499938964844,293.1499938964844,0.6577867865562439,-10695.0947265625,304.1684875488281,0.9165812134742736,0.7111552953720093,0.6780802607536316,293.1846923828125,297.1499938964844,293.1499938964844,0.0414991378784179,-6263.84326171875,304.1529541015625,0.422328233718872,0.0796149298548698,0.3976072371006012,291.1143798828125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.3202209472656,291.1148986816406,1.0,0.5374466180801392,0.5555713176727295,0.5555713176727295,1.0,1.0,-2.249372959136963,0.8727300763130188,1.376642823219299,0.3566420972347259,0.0,0.0,0.7716328501701355,240.4273834228516,243.0,11.698427200317385,-27058.5625,1567.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1143493652344,311.5618591308594,278.1499938964844,0.0,18000.0,315.2300109863281,35821.89453125,36000.0,0.0,0.0,0.6199755072593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4208351373672483,1.4208555221557615,-2.036008118011523e-05,0.0,0.0006291962927207,0.0,0.0,502.9309387207031,0.0,0.0,0.0,0.9249686598777772,4.0,0.0,1.0
554040,293.2835693359375,297.1499938964844,293.1499938964844,0.1319993585348129,-2862.287109375,304.1620178222656,0.6009222269058228,0.1927070319652557,0.1815620958805084,293.4609680175781,297.1499938964844,293.1499938964844,0.1408306658267974,-3170.507568359375,304.1829833984375,0.6116299033164978,0.2015943825244903,0.2007910013198852,293.2422180175781,297.1499938964844,293.1499938964844,0.5174074769020081,-6555.95751953125,304.1633605957031,0.859575629234314,0.5882631540298462,0.4158178865909576,293.27294921875,297.1499938964844,293.1499938964844,0.6577867865562439,-10695.0947265625,304.1684875488281,0.9165812134742736,0.7111552953720093,0.6780802607536316,293.1846923828125,297.1499938964844,293.1499938964844,0.0414991378784179,-6263.84326171875,304.1529541015625,0.422328233718872,0.0796149298548698,0.3976072371006012,291.1143798828125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.3202209472656,291.1148986816406,1.0,0.5374466180801392,0.5555713176727295,0.5555713176727295,1.0,1.0,-2.249372959136963,0.8727300763130188,1.376642823219299,0.3566420972347259,0.0,0.0,0.7716328501701355,240.4273834228516,243.0,11.698427200317385,-27058.5625,1567.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1143493652344,311.5618591308594,278.1499938964844,0.0,18000.0,315.2300109863281,35821.89453125,36000.0,0.0,0.0,0.6199755072593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4208351373672483,1.4208555221557615,-2.036008118011523e-05,0.0,0.0006291962927207,0.0,0.0,502.9309387207031,0.0,0.0,0.0,0.9249686598777772,4.0,0.0,1.0
