time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.28179931640625,297.1499938964844,293.1499938964844,0.1308794617652893,-2842.73583984375,304.1618957519531,0.5985695719718933,0.191360056400299,0.1804093569517135,293.46051025390625,297.1499938964844,293.1499938964844,0.1376319527626037,-3112.667236328125,304.18280029296875,0.6068400740623474,0.1977487504482269,0.1972237974405288,293.2422180175781,297.1499938964844,293.1499938964844,0.5159198045730591,-6541.09716796875,304.16363525390625,0.8578811883926392,0.5870965719223022,0.4150629639625549,293.272705078125,297.1499938964844,293.1499938964844,0.6557542085647583,-10669.201171875,304.1688232421875,0.9144301414489746,0.709647536277771,0.6767413020133972,293.1843566894531,297.1499938964844,293.1499938964844,0.0412030704319477,-6239.39111328125,304.1529541015625,0.4208099544048309,0.0792395919561386,0.3962427377700805,291.1204833984375,291.1499938964844,256.88250732421875,255.7727203369141,279.1723937988281,293.319580078125,291.1211242675781,1.0,0.5373566150665283,0.5566955804824829,0.5566955804824829,1.0,1.0,-2.239549398422241,0.8696984052658081,1.369850993156433,0.3557701110839844,0.0,0.0,0.772990882396698,241.888671875,243.0,14.434521675109863,-26958.388671875,1560.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0287780761719,311.510986328125,278.1499938964844,0.0,18000.0,314.75,35855.17578125,36000.0,0.0,0.0,0.6143520474433899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4264194965362549,1.426439881324768,-2.046416011580732e-05,0.0,0.0006234892061911,0.0,0.0,507.8855895996094,0.0,0.0,0.0,0.927870273590088,4.0,0.0,1.0
554160,293.2800598144531,297.1499938964844,293.1499938964844,0.1298105120658874,-2824.093017578125,304.1616516113281,0.5962293744087219,0.1900369524955749,0.1792777329683303,293.4599914550781,297.1499938964844,293.1499938964844,0.134492814540863,-3055.677734375,304.1825256347656,0.6019265651702881,0.1939172446727752,0.1936690211296081,293.2422180175781,297.1499938964844,293.1499938964844,0.5145416855812073,-6527.44677734375,304.1636657714844,0.856207013130188,0.5859318375587463,0.414308488368988,293.2724304199219,297.1499938964844,293.1499938964844,0.6538584232330322,-10645.265625,304.1688232421875,0.9123193621635436,0.7081443667411804,0.6754053235054016,293.1840515136719,297.1499938964844,293.1499938964844,0.0409233272075653,-6216.4462890625,304.1529235839844,0.4193286895751953,0.0788677185773849,0.3948934376239776,291.1242980957031,291.1499938964844,256.9162292480469,255.8021697998047,279.1724548339844,293.3189392089844,291.1242370605469,1.0,0.5372757315635681,0.5578230619430542,0.5578230619430542,1.0,1.0,-2.2297885417938232,0.8666825294494629,1.3631058931350708,0.354900985956192,0.0,0.0,0.7742798328399658,243.35076904296875,246.0,10.340645790100098,-26833.671875,1554.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9198913574219,311.4364929199219,278.1499938964844,0.0,18000.0,314.75,35884.09765625,36000.0,0.0,0.0,0.6129928827285767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307186603546145,1.430739164352417,-2.054529068118427e-05,0.0,0.0006221098592504,0.0,0.0,511.73675537109375,0.0,0.0,0.0,0.9301409125328064,4.0,0.0,1.0
554220,293.2764892578125,297.1499938964844,293.1499938964844,0.1277720779180526,-2788.49560546875,304.1611633300781,0.5915965437889099,0.187463641166687,0.177079439163208,293.4588317871094,297.1499938964844,293.1499938964844,0.1283363252878189,-2943.1064453125,304.18194580078125,0.591751217842102,0.1862996816635131,0.186600312590599,293.2420959472656,297.1499938964844,293.1499938964844,0.5119351744651794,-6501.6943359375,304.1634826660156,0.8529251217842102,0.583616316318512,0.4128077328205108,293.2718505859375,297.1499938964844,293.1499938964844,0.650262176990509,-10599.982421875,304.1685791015625,0.9082412123680116,0.7051628232002258,0.6727539896965027,293.18341064453125,297.1499938964844,293.1499938964844,0.0403883531689643,-6172.72802734375,304.1528625488281,0.4164721667766571,0.0781346559524536,0.3922404646873474,291.12811279296875,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.3175964355469,291.12847900390625,1.0,0.5371418595314026,0.5600863099098206,0.5600863099098206,1.0,1.0,-2.21048355102539,0.860709547996521,1.34977388381958,0.3531762361526489,0.0,0.0,0.7770388722419739,246.27459716796875,249.0,8.61145305633545,-26615.486328125,1540.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7398376464844,311.3206787109375,278.1499938964844,0.0,18000.0,314.75,35892.01953125,36000.0,0.0,0.0,0.610492467880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439685940742493,1.4397066831588743,-2.070338632620405e-05,0.0,0.0006195722380653,0.0,0.0,519.6237182617188,0.0,0.0,0.0,0.9348215460777284,4.0,0.0,1.0
554280,293.2764892578125,297.1499938964844,293.1499938964844,0.1277720779180526,-2788.49560546875,304.1611633300781,0.5915965437889099,0.187463641166687,0.177079439163208,293.4588317871094,297.1499938964844,293.1499938964844,0.1283363252878189,-2943.1064453125,304.18194580078125,0.591751217842102,0.1862996816635131,0.186600312590599,293.2420959472656,297.1499938964844,293.1499938964844,0.5119351744651794,-6501.6943359375,304.1634826660156,0.8529251217842102,0.583616316318512,0.4128077328205108,293.2718505859375,297.1499938964844,293.1499938964844,0.650262176990509,-10599.982421875,304.1685791015625,0.9082412123680116,0.7051628232002258,0.6727539896965027,293.18341064453125,297.1499938964844,293.1499938964844,0.0403883531689643,-6172.72802734375,304.1528625488281,0.4164721667766571,0.0781346559524536,0.3922404646873474,291.12811279296875,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.3175964355469,291.12847900390625,1.0,0.5371418595314026,0.5600863099098206,0.5600863099098206,1.0,1.0,-2.21048355102539,0.860709547996521,1.34977388381958,0.3531762361526489,0.0,0.0,0.7770388722419739,246.27459716796875,249.0,8.61145305633545,-26615.486328125,1540.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7398376464844,311.3206787109375,278.1499938964844,0.0,18000.0,314.75,35892.01953125,36000.0,0.0,0.0,0.610492467880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439685940742493,1.4397066831588743,-2.070338632620405e-05,0.0,0.0006195722380653,0.0,0.0,519.6237182617188,0.0,0.0,0.0,0.9348215460777284,4.0,0.0,1.0
554340,293.2729187011719,297.1499938964844,293.1499938964844,0.1257575005292892,-2753.082763671875,304.1607971191406,0.5870335698127747,0.1849857717752456,0.1749665439128875,293.4574890136719,297.1499938964844,293.1499938964844,0.1222368329763412,-2830.296142578125,304.1814880371094,0.5811464786529541,0.1787454485893249,0.1795888245105743,293.24200439453125,297.1499938964844,293.1499938964844,0.5090985298156738,-6473.41162109375,304.1636962890625,0.8497231006622314,0.5813059210777283,0.4113123118877411,293.271240234375,297.1499938964844,293.1499938964844,0.6463924646377563,-10550.8017578125,304.1688537597656,0.9043699502944946,0.7021970748901367,0.6701206564903259,293.1827697753906,297.1499938964844,293.1499938964844,0.0398373082280159,-6127.3173828125,304.15283203125,0.4137433469295501,0.0774153098464012,0.3896477818489074,291.13775634765625,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.3161926269531,291.1383361816406,1.0,0.53704434633255,0.5623621344566345,0.5623621344566345,1.0,1.0,-2.191450595855713,0.8548095226287842,1.3366410732269287,0.351468950510025,0.0,0.0,0.7780520915985107,249.2007598876953,237.0,12.638636589050291,-26414.169921875,1528.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6072692871094,311.2381286621094,278.1499938964844,0.0,18000.0,314.2699890136719,35942.6484375,36000.0,0.0,0.0,0.6033413410186768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4450856447219849,1.4451063871383667,-2.0809426132473163e-05,0.0,0.0006123147322796,0.0,0.0,524.6015014648438,0.0,0.0,0.0,0.9376176595687866,4.0,0.0,1.0
554400,293.2729187011719,297.1499938964844,293.1499938964844,0.1257575005292892,-2753.082763671875,304.1607971191406,0.5870335698127747,0.1849857717752456,0.1749665439128875,293.4574890136719,297.1499938964844,293.1499938964844,0.1222368329763412,-2830.296142578125,304.1814880371094,0.5811464786529541,0.1787454485893249,0.1795888245105743,293.24200439453125,297.1499938964844,293.1499938964844,0.5090985298156738,-6473.41162109375,304.1636962890625,0.8497231006622314,0.5813059210777283,0.4113123118877411,293.271240234375,297.1499938964844,293.1499938964844,0.6463924646377563,-10550.8017578125,304.1688537597656,0.9043699502944946,0.7021970748901367,0.6701206564903259,293.1827697753906,297.1499938964844,293.1499938964844,0.0398373082280159,-6127.3173828125,304.15283203125,0.4137433469295501,0.0774153098464012,0.3896477818489074,291.13775634765625,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.3161926269531,291.1383361816406,1.0,0.53704434633255,0.5623621344566345,0.5623621344566345,1.0,1.0,-2.191450595855713,0.8548095226287842,1.3366410732269287,0.351468950510025,0.0,0.0,0.7780520915985107,249.2007598876953,237.0,12.638636589050291,-26414.169921875,1528.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6072692871094,311.2381286621094,278.1499938964844,0.0,18000.0,314.2699890136719,35942.6484375,36000.0,0.0,0.0,0.6033413410186768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4450856447219849,1.4451063871383667,-2.0809426132473163e-05,0.0,0.0006123147322796,0.0,0.0,524.6015014648438,0.0,0.0,0.0,0.9376176595687866,4.0,0.0,1.0
554460,293.2690124511719,297.1499938964844,293.1499938964844,0.1237129494547844,-2717.074951171875,304.1606140136719,0.5855252742767334,0.1826622933149337,0.1727382093667984,293.4557800292969,297.1499938964844,293.1499938964844,0.1161388754844665,-2716.345458984375,304.18115234375,0.5731579065322876,0.1713039726018905,0.1724199801683426,293.2416076660156,297.1499938964844,293.1499938964844,0.5062766075134277,-6445.3134765625,304.163818359375,0.8503279089927673,0.5790491700172424,0.4096597135066986,293.2704162597656,297.1499938964844,293.1499938964844,0.6425951719284058,-10502.6181640625,304.1688842773437,0.905003011226654,0.6992902755737305,0.6672809720039368,293.1819152832031,297.1499938964844,293.1499938964844,0.0391288548707962,-6069.3212890625,304.153076171875,0.4131995141506195,0.076755478978157,0.3860803544521332,291.1422424316406,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.3145446777344,291.1424255371094,1.0,0.5324633121490479,0.5647292733192444,0.5647292733192444,1.0,1.0,-2.170485019683838,0.8480848073959351,1.3224002122879028,0.3493972420692444,0.0,0.0,0.778693437576294,245.910385131836,225.0,7.366884231567383,-26160.091796875,1489.9547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4446105957031,311.12420654296875,278.1499938964844,0.0,18000.0,314.2699890136719,35967.765625,36000.0,0.0,0.0,0.5999575853347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4473516941070557,1.447372555732727,-2.0854909962508827e-05,0.0,0.0006088806549087,0.0,0.0,526.7162475585938,0.0,0.0,0.0,0.9388418793678284,4.0,0.0,1.0
554520,293.2690124511719,297.1499938964844,293.1499938964844,0.1237129494547844,-2717.074951171875,304.1606140136719,0.5855252742767334,0.1826622933149337,0.1727382093667984,293.4557800292969,297.1499938964844,293.1499938964844,0.1161388754844665,-2716.345458984375,304.18115234375,0.5731579065322876,0.1713039726018905,0.1724199801683426,293.2416076660156,297.1499938964844,293.1499938964844,0.5062766075134277,-6445.3134765625,304.163818359375,0.8503279089927673,0.5790491700172424,0.4096597135066986,293.2704162597656,297.1499938964844,293.1499938964844,0.6425951719284058,-10502.6181640625,304.1688842773437,0.905003011226654,0.6992902755737305,0.6672809720039368,293.1819152832031,297.1499938964844,293.1499938964844,0.0391288548707962,-6069.3212890625,304.153076171875,0.4131995141506195,0.076755478978157,0.3860803544521332,291.1422424316406,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.3145446777344,291.1424255371094,1.0,0.5324633121490479,0.5647292733192444,0.5647292733192444,1.0,1.0,-2.170485019683838,0.8480848073959351,1.3224002122879028,0.3493972420692444,0.0,0.0,0.778693437576294,245.910385131836,225.0,7.366884231567383,-26160.091796875,1489.9547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4446105957031,311.12420654296875,278.1499938964844,0.0,18000.0,314.2699890136719,35967.765625,36000.0,0.0,0.0,0.5999575853347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4473516941070557,1.447372555732727,-2.0854909962508827e-05,0.0,0.0006088806549087,0.0,0.0,526.7162475585938,0.0,0.0,0.0,0.9388418793678284,4.0,0.0,1.0
554580,293.2645874023437,297.1499938964844,293.1499938964844,0.1216703280806541,-2680.900146484375,304.1604919433594,0.5861304402351379,0.1805444657802581,0.1705495715141296,293.4534606933594,297.1499938964844,293.1499938964844,0.1100737899541854,-2601.646240234375,304.1808776855469,0.5668634176254272,0.1640267074108123,0.1652488112449646,293.2408447265625,297.1499938964844,293.1499938964844,0.5032212734222412,-6414.671875,304.164306640625,0.8534225225448608,0.5768826007843018,0.4079584181308746,293.2692565917969,297.1499938964844,293.1499938964844,0.6385286450386047,-10450.6044921875,304.1693725585937,0.9086005091667176,0.696475088596344,0.6643767356872559,293.1806640625,297.1499938964844,293.1499938964844,0.0383520945906639,-6005.451171875,304.1533203125,0.4141987264156341,0.0762020647525787,0.3822549879550934,291.150390625,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3124694824219,291.1509094238281,1.0,0.5256251096725464,0.5671415328979492,0.5671415328979492,1.0,1.0,-2.1491169929504395,0.8411696553230286,1.3079473972320557,0.3472084701061249,0.0,0.0,0.7781442999839783,238.7890625,213.0,11.135608673095703,-25926.91796875,1437.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.326416015625,311.04608154296875,278.1499938964844,0.0,18000.0,314.2699890136719,36004.859375,36000.0,0.0,0.0,0.5966928005218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447831630706787,1.4478524923324585,-2.0871735614491627e-05,0.0,0.0006055673002265,0.0,0.0,527.2942504882812,0.0,0.0,0.0,0.9390479326248168,4.0,0.0,1.0
554640,293.2645874023437,297.1499938964844,293.1499938964844,0.1216703280806541,-2680.900146484375,304.1604919433594,0.5861304402351379,0.1805444657802581,0.1705495715141296,293.4534606933594,297.1499938964844,293.1499938964844,0.1100737899541854,-2601.646240234375,304.1808776855469,0.5668634176254272,0.1640267074108123,0.1652488112449646,293.2408447265625,297.1499938964844,293.1499938964844,0.5032212734222412,-6414.671875,304.164306640625,0.8534225225448608,0.5768826007843018,0.4079584181308746,293.2692565917969,297.1499938964844,293.1499938964844,0.6385286450386047,-10450.6044921875,304.1693725585937,0.9086005091667176,0.696475088596344,0.6643767356872559,293.1806640625,297.1499938964844,293.1499938964844,0.0383520945906639,-6005.451171875,304.1533203125,0.4141987264156341,0.0762020647525787,0.3822549879550934,291.150390625,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3124694824219,291.1509094238281,1.0,0.5256251096725464,0.5671415328979492,0.5671415328979492,1.0,1.0,-2.1491169929504395,0.8411696553230286,1.3079473972320557,0.3472084701061249,0.0,0.0,0.7781442999839783,238.7890625,213.0,11.135608673095703,-25926.91796875,1437.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.326416015625,311.04608154296875,278.1499938964844,0.0,18000.0,314.2699890136719,36004.859375,36000.0,0.0,0.0,0.5966928005218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447831630706787,1.4478524923324585,-2.0871735614491627e-05,0.0,0.0006055673002265,0.0,0.0,527.2942504882812,0.0,0.0,0.0,0.9390479326248168,4.0,0.0,1.0
554700,293.2622375488281,297.1499938964844,293.1499938964844,0.1206670477986335,-2663.06494140625,304.160400390625,0.5869765281677246,0.1795545667409896,0.169487789273262,293.4520874023437,297.1499938964844,293.1499938964844,0.1070777475833892,-2544.470458984375,304.1806945800781,0.564111053943634,0.1604490429162979,0.1616876274347305,293.2403869628906,297.1499938964844,293.1499938964844,0.5016277432441711,-6398.65283203125,304.16461181640625,0.855603039264679,0.5758260488510132,0.4071027636528015,293.2685852050781,297.1499938964844,293.1499938964844,0.6364160180091858,-10423.5107421875,304.169677734375,0.911202073097229,0.6950952410697937,0.6629185676574707,293.1799011230469,297.1499938964844,293.1499938964844,0.0379601903259754,-5973.1181640625,304.1534423828125,0.4151184260845184,0.075962096452713,0.3803551197052002,291.1558532714844,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.3113098144531,291.15643310546875,1.0,0.5216624736785889,0.5683575868606567,0.5683575868606567,1.0,1.0,-2.1385035514831543,0.8377287983894348,1.3007748126983645,0.3461166620254516,0.0,0.0,0.7772037982940674,234.38668823242188,213.0,13.172850608825684,-25813.234375,1409.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28302001953125,311.0169372558594,278.1499938964844,0.0,18000.0,313.7900085449219,36034.33203125,36000.0,0.0,0.0,0.5902604460716248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4462708234786987,1.4462915658950806,-2.0850970031460747e-05,0.0,0.000599039311055,0.0,0.0,526.0264282226562,0.0,0.0,0.0,0.9382222294807434,4.0,0.0,1.0
554760,293.25982666015625,297.1499938964844,293.1499938964844,0.1197163090109825,-2646.19140625,304.1602478027344,0.5881021618843079,0.1786053627729416,0.1684498339891433,293.4506225585937,297.1499938964844,293.1499938964844,0.1041445210576057,-2488.22021484375,304.1804504394531,0.5615417957305908,0.156909629702568,0.1581479758024215,293.2398376464844,297.1499938964844,293.1499938964844,0.5001516342163086,-6383.93505859375,304.1646423339844,0.8581157326698303,0.5747855305671692,0.4062473773956299,293.26788330078125,297.1499938964844,293.1499938964844,0.6344491243362427,-10398.50390625,304.169677734375,0.9142443537712096,0.6937330365180969,0.6614617109298706,293.1791076660156,297.1499938964844,293.1499938964844,0.0375880300998687,-5942.5732421875,304.15350341796875,0.4162681698799133,0.0757429748773574,0.3784847259521484,291.1587829589844,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.31005859375,291.1585693359375,1.0,0.5174528956413269,0.5695781111717224,0.5695781111717224,1.0,1.0,-2.1279819011688232,0.8343166708946228,1.2936652898788452,0.3450346887111664,0.0,0.0,0.77628493309021,229.61805725097656,201.0,8.251097679138184,-25674.58203125,1379.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2115478515625,310.960693359375,278.1499938964844,0.0,18000.0,313.7900085449219,36057.8046875,36000.0,0.0,0.0,0.5880606174468994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443677544593811,1.4436984062194824,-2.0810770365642384e-05,0.0,0.0005968067562207,0.0,0.0,523.8217163085938,0.0,0.0,0.0,0.9368939399719238,4.0,0.0,1.0
554820,293.2548828125,297.1499938964844,293.1499938964844,0.11794114112854,-2614.69970703125,304.1597900390625,0.5910682082176208,0.1768222004175186,0.1664512306451797,293.4474182128906,297.1499938964844,293.1499938964844,0.0984397903084755,-2377.9296875,304.1798095703125,0.5568345785140991,0.1499444395303726,0.1511458456516266,293.2386169433594,297.1499938964844,293.1499938964844,0.4974433481693268,-6357.07373046875,304.1642761230469,0.8640186190605164,0.5727555155754089,0.4045495092868805,293.26629638671875,297.1499938964844,293.1499938964844,0.6308239698410034,-10352.6650390625,304.169189453125,0.9214969873428344,0.6910677552223206,0.6585719585418701,293.1773376464844,297.1499938964844,293.1499938964844,0.0368914864957332,-5885.646484375,304.1534729003906,0.41920006275177,0.0753600746393203,0.3748600482940674,291.1586303710937,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.30743408203125,291.15875244140625,1.0,0.5084850788116455,0.572027325630188,0.572027325630188,1.0,1.0,-2.107308149337769,0.8276152014732361,1.2796930074691772,0.3429168164730072,0.0,0.0,0.77521812915802,219.31024169921875,189.0,3.770566701889038,-25426.302734375,1318.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0928039550781,310.8724060058594,278.1499938964844,0.0,18000.0,313.7900085449219,36044.88671875,36000.0,0.0,0.0,0.5838117003440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400290250778198,1.4400497674942017,-2.074395706586074e-05,0.0,0.0005924946744926,0.0,0.0,520.5453491210938,0.0,0.0,0.0,0.934999704360962,4.0,0.0,1.0
554880,293.2548828125,297.1499938964844,293.1499938964844,0.11794114112854,-2614.69970703125,304.1597900390625,0.5910682082176208,0.1768222004175186,0.1664512306451797,293.4474182128906,297.1499938964844,293.1499938964844,0.0984397903084755,-2377.9296875,304.1798095703125,0.5568345785140991,0.1499444395303726,0.1511458456516266,293.2386169433594,297.1499938964844,293.1499938964844,0.4974433481693268,-6357.07373046875,304.1642761230469,0.8640186190605164,0.5727555155754089,0.4045495092868805,293.26629638671875,297.1499938964844,293.1499938964844,0.6308239698410034,-10352.6650390625,304.169189453125,0.9214969873428344,0.6910677552223206,0.6585719585418701,293.1773376464844,297.1499938964844,293.1499938964844,0.0368914864957332,-5885.646484375,304.1534729003906,0.41920006275177,0.0753600746393203,0.3748600482940674,291.1586303710937,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.30743408203125,291.15875244140625,1.0,0.5084850788116455,0.572027325630188,0.572027325630188,1.0,1.0,-2.107308149337769,0.8276152014732361,1.2796930074691772,0.3429168164730072,0.0,0.0,0.77521812915802,219.31024169921875,189.0,3.770566701889038,-25426.302734375,1318.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0928039550781,310.8724060058594,278.1499938964844,0.0,18000.0,313.7900085449219,36044.88671875,36000.0,0.0,0.0,0.5838117003440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400290250778198,1.4400497674942017,-2.074395706586074e-05,0.0,0.0005924946744926,0.0,0.0,520.5453491210938,0.0,0.0,0.0,0.934999704360962,4.0,0.0,1.0
554940,293.2499084472656,297.1499938964844,293.1499938964844,0.1162180006504058,-2583.954345703125,304.1593933105469,0.5948274731636047,0.1751774996519088,0.1645562797784805,293.4438781738281,297.1499938964844,293.1499938964844,0.0928446725010871,-2268.652587890625,304.17919921875,0.5525515079498291,0.1431260257959365,0.1442569643259048,293.2373352050781,297.1499938964844,293.1499938964844,0.4945805370807647,-6328.4560546875,304.164306640625,0.870945394039154,0.5707709789276123,0.4028682708740234,293.2646484375,297.1499938964844,293.1499938964844,0.6270158290863037,-10304.103515625,304.16912841796875,0.9300398230552672,0.6884564757347107,0.6557131409645081,293.175537109375,297.1499938964844,293.1499938964844,0.0362073630094528,-5829.32177734375,304.1534729003906,0.4229206442832947,0.0750376507639885,0.3714029490947723,291.1630859375,291.1499938964844,257.3795471191406,256.2002868652344,279.17449951171875,293.3047180175781,291.163330078125,1.0,0.4990129768848419,0.5744855999946594,0.5744855999946594,1.0,1.0,-2.087153673171997,0.8210878968238831,1.2660658359527588,0.3408666551113128,0.0,0.0,0.7731976509094238,208.37652587890625,177.0,5.88719654083252,-25196.265625,1257.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0028991699219,310.8063659667969,278.1499938964844,0.0,18000.0,313.3099975585937,36067.51171875,36000.0,0.0,0.0,0.5748897790908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4350810050964355,1.4351017475128174,-2.066268643829972e-05,0.0,0.0005834400653839,0.0,0.0,516.2877807617188,0.0,0.0,0.0,0.9323947429656982,4.0,0.0,1.0
555000,293.2499084472656,297.1499938964844,293.1499938964844,0.1162180006504058,-2583.954345703125,304.1593933105469,0.5948274731636047,0.1751774996519088,0.1645562797784805,293.4438781738281,297.1499938964844,293.1499938964844,0.0928446725010871,-2268.652587890625,304.17919921875,0.5525515079498291,0.1431260257959365,0.1442569643259048,293.2373352050781,297.1499938964844,293.1499938964844,0.4945805370807647,-6328.4560546875,304.164306640625,0.870945394039154,0.5707709789276123,0.4028682708740234,293.2646484375,297.1499938964844,293.1499938964844,0.6270158290863037,-10304.103515625,304.16912841796875,0.9300398230552672,0.6884564757347107,0.6557131409645081,293.175537109375,297.1499938964844,293.1499938964844,0.0362073630094528,-5829.32177734375,304.1534729003906,0.4229206442832947,0.0750376507639885,0.3714029490947723,291.1630859375,291.1499938964844,257.3795471191406,256.2002868652344,279.17449951171875,293.3047180175781,291.163330078125,1.0,0.4990129768848419,0.5744855999946594,0.5744855999946594,1.0,1.0,-2.087153673171997,0.8210878968238831,1.2660658359527588,0.3408666551113128,0.0,0.0,0.7731976509094238,208.37652587890625,177.0,5.88719654083252,-25196.265625,1257.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0028991699219,310.8063659667969,278.1499938964844,0.0,18000.0,313.3099975585937,36067.51171875,36000.0,0.0,0.0,0.5748897790908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4350810050964355,1.4351017475128174,-2.066268643829972e-05,0.0,0.0005834400653839,0.0,0.0,516.2877807617188,0.0,0.0,0.0,0.9323947429656982,4.0,0.0,1.0
555060,293.2449035644531,297.1499938964844,293.1499938964844,0.1146756112575531,-2556.513427734375,304.1588439941406,0.5992733836174011,0.1736585944890976,0.1627627611160278,293.4400634765625,297.1499938964844,293.1499938964844,0.0874335095286369,-2162.82763671875,304.1784973144531,0.5486007928848267,0.136454701423645,0.1374906748533249,293.23602294921875,297.1499938964844,293.1499938964844,0.4921071529388428,-6304.041015625,304.16363525390625,0.8788251876831055,0.5688274502754211,0.401203989982605,293.262939453125,297.1499938964844,293.1499938964844,0.6236956119537354,-10262.3125,304.16827392578125,0.9396061897277832,0.6858956217765808,0.6528851985931396,293.1736755371094,297.1499938964844,293.1499938964844,0.0355956889688968,-5779.4033203125,304.1533203125,0.4274399876594543,0.0747632384300232,0.3681064248085022,291.1591186523437,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3018798828125,291.1586608886719,1.0,0.4891955852508545,0.5769509077072144,0.5769509077072144,1.0,1.0,-2.067518949508667,0.8147345185279846,1.2527844905853271,0.3388842642307281,0.0,0.0,0.7720800638198853,197.1056060791016,165.0,-4.124868869781494,-24932.046875,1195.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8609313964844,310.6931457519531,278.1499938964844,0.0,18000.0,313.3099975585937,36050.890625,36000.0,0.0,0.0,0.5698268413543701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4298864603042605,1.4299070835113523,-2.056855555565562e-05,0.0,0.0005783017841167,0.0,0.0,511.6832885742188,0.0,0.0,0.0,0.9297533631324768,4.0,0.0,1.0
555120,293.2449035644531,297.1499938964844,293.1499938964844,0.1146756112575531,-2556.513427734375,304.1588439941406,0.5992733836174011,0.1736585944890976,0.1627627611160278,293.4400634765625,297.1499938964844,293.1499938964844,0.0874335095286369,-2162.82763671875,304.1784973144531,0.5486007928848267,0.136454701423645,0.1374906748533249,293.23602294921875,297.1499938964844,293.1499938964844,0.4921071529388428,-6304.041015625,304.16363525390625,0.8788251876831055,0.5688274502754211,0.401203989982605,293.262939453125,297.1499938964844,293.1499938964844,0.6236956119537354,-10262.3125,304.16827392578125,0.9396061897277832,0.6858956217765808,0.6528851985931396,293.1736755371094,297.1499938964844,293.1499938964844,0.0355956889688968,-5779.4033203125,304.1533203125,0.4274399876594543,0.0747632384300232,0.3681064248085022,291.1591186523437,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3018798828125,291.1586608886719,1.0,0.4891955852508545,0.5769509077072144,0.5769509077072144,1.0,1.0,-2.067518949508667,0.8147345185279846,1.2527844905853271,0.3388842642307281,0.0,0.0,0.7720800638198853,197.1056060791016,165.0,-4.124868869781494,-24932.046875,1195.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8609313964844,310.6931457519531,278.1499938964844,0.0,18000.0,313.3099975585937,36050.890625,36000.0,0.0,0.0,0.5698268413543701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4298864603042605,1.4299070835113523,-2.056855555565562e-05,0.0,0.0005783017841167,0.0,0.0,511.6832885742188,0.0,0.0,0.0,0.9297533631324768,4.0,0.0,1.0
555180,293.2399597167969,297.1499938964844,293.1499938964844,0.1132118701934814,-2530.36669921875,304.1583251953125,0.6043675541877747,0.1722591817378997,0.1610705107450485,293.4359741210937,297.1499938964844,293.1499938964844,0.0821020752191543,-2058.88330078125,304.1778869628906,0.5449724793434143,0.1299372017383575,0.1308615803718567,293.23468017578125,297.1499938964844,293.1499938964844,0.4896254241466522,-6279.37451171875,304.1632385253906,0.8876692652702332,0.5669220089912415,0.3995623886585235,293.26123046875,297.1499938964844,293.1499938964844,0.6203773021697998,-10220.2265625,304.167724609375,0.9499748945236206,0.6833837032318115,0.6500983238220215,293.171875,297.1499938964844,293.1499938964844,0.035007681697607,-5731.18505859375,304.1531982421875,0.4328393936157226,0.0745294913649559,0.3649623095989227,291.1562194824219,291.1499938964844,257.509033203125,256.30914306640625,279.1746520996094,293.2989807128906,291.1560974121094,1.0,0.4791160225868225,0.5794205069541931,0.5794205069541931,1.0,1.0,-2.0484304428100586,0.8085654973983765,1.239864945411682,0.3369752168655395,0.0,0.0,0.7715025544166565,185.65147399902344,153.0,-3.110814332962036,-24700.908203125,1135.7945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7376708984375,310.6026916503906,278.1499938964844,0.0,18000.0,313.3099975585937,36026.71875,36000.0,0.0,0.0,0.5651095509529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4278619289398191,1.427882432937622,-2.052795571216848e-05,0.0,0.0005735143786296,0.0,0.0,509.8255920410156,0.0,0.0,0.0,0.92865788936615,4.0,0.0,1.0
555240,293.2399597167969,297.1499938964844,293.1499938964844,0.1132118701934814,-2530.36669921875,304.1583251953125,0.6043675541877747,0.1722591817378997,0.1610705107450485,293.4359741210937,297.1499938964844,293.1499938964844,0.0821020752191543,-2058.88330078125,304.1778869628906,0.5449724793434143,0.1299372017383575,0.1308615803718567,293.23468017578125,297.1499938964844,293.1499938964844,0.4896254241466522,-6279.37451171875,304.1632385253906,0.8876692652702332,0.5669220089912415,0.3995623886585235,293.26123046875,297.1499938964844,293.1499938964844,0.6203773021697998,-10220.2265625,304.167724609375,0.9499748945236206,0.6833837032318115,0.6500983238220215,293.171875,297.1499938964844,293.1499938964844,0.035007681697607,-5731.18505859375,304.1531982421875,0.4328393936157226,0.0745294913649559,0.3649623095989227,291.1562194824219,291.1499938964844,257.509033203125,256.30914306640625,279.1746520996094,293.2989807128906,291.1560974121094,1.0,0.4791160225868225,0.5794205069541931,0.5794205069541931,1.0,1.0,-2.0484304428100586,0.8085654973983765,1.239864945411682,0.3369752168655395,0.0,0.0,0.7715025544166565,185.65147399902344,153.0,-3.110814332962036,-24700.908203125,1135.7945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7376708984375,310.6026916503906,278.1499938964844,0.0,18000.0,313.3099975585937,36026.71875,36000.0,0.0,0.0,0.5651095509529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4278619289398191,1.427882432937622,-2.052795571216848e-05,0.0,0.0005735143786296,0.0,0.0,509.8255920410156,0.0,0.0,0.0,0.92865788936615,4.0,0.0,1.0
555300,293.23748779296875,297.1499938964844,293.1499938964844,0.1125009581446647,-2517.616455078125,304.1581115722656,0.6071534156799316,0.1716029196977615,0.1602621227502823,293.4338684082031,297.1499938964844,293.1499938964844,0.0794495791196823,-2007.4512939453125,304.1776428222656,0.543273389339447,0.1267292350530624,0.1275953352451324,293.2340087890625,297.1499938964844,293.1499938964844,0.4883395433425903,-6266.51611328125,304.1631774902344,0.8924630880355835,0.5659788250923157,0.3987475037574768,293.2603759765625,297.1499938964844,293.1499938964844,0.6186656355857849,-10198.3759765625,304.1676025390625,0.9553877711296082,0.6821402907371521,0.6487157940864563,293.1709899902344,297.1499938964844,293.1499938964844,0.0347183085978031,-5707.30859375,304.15313720703125,0.4359062612056732,0.0744260102510452,0.3634445369243622,291.1561889648437,291.1499938964844,257.5411071777344,256.3359680175781,279.1746826171875,293.29754638671875,291.1561584472656,1.0,0.4739909172058105,0.5806577801704407,0.5806577801704407,1.0,1.0,-2.0390751361846924,0.8055441975593567,1.233530879020691,0.3360461890697479,0.0,0.0,0.771094024181366,179.8859100341797,153.0,-1.5054092407226562,-24590.796875,1106.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.682373046875,310.56268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,36027.78125,35280.0,0.0,0.0,0.5612673759460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426766037940979,1.4267865419387815,-2.050920011242852e-05,0.0,0.000569615047425,0.0,0.0,508.8788146972656,0.0,0.0,0.0,0.918079674243927,4.0,0.0,1.0
555360,293.23504638671875,297.1499938964844,293.1499938964844,0.1119193062186241,-2507.3837890625,304.1576843261719,0.6100941896438599,0.1709736883640289,0.1594772338867187,293.4317321777344,297.1499938964844,293.1499938964844,0.0768838375806808,-1958.156494140625,304.1772766113281,0.5416449308395386,0.1235527545213699,0.1243575811386108,293.2333374023437,297.1499938964844,293.1499938964844,0.4875204563140869,-6258.7666015625,304.1622619628906,0.8975110650062561,0.5650455951690674,0.3979367911815643,293.259521484375,297.1499938964844,293.1499938964844,0.6175327897071838,-10184.6923828125,304.1664428710937,0.9609121084213256,0.6809096932411194,0.6473409533500671,293.1701354980469,297.1499938964844,293.1499938964844,0.0344856418669223,-5688.8603515625,304.1529846191406,0.4392381012439728,0.074330136179924,0.3619590997695923,291.1454467773437,291.1499938964844,257.57305908203125,256.36260986328125,279.1747131347656,293.2961120605469,291.1441955566406,1.0,0.4688149392604828,0.5818965435028076,0.5818965435028076,1.0,1.0,-2.029835224151612,0.8025608062744141,1.2272745370864868,0.3351319432258606,0.0,0.0,0.7723743915557861,174.10890197753906,141.0,-16.543428421020508,-24433.037109375,1076.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62554931640625,310.4994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,35423.453125,35280.0,0.0,0.0,0.5588284730911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4154133796691897,1.4154335260391235,-2.017659426201135e-05,0.0,0.00056713988306,0.0,0.0,496.6952819824219,0.0,0.0,0.0,0.920644462108612,4.0,0.0,1.0
555420,293.230224609375,297.1499938964844,293.1499938964844,0.1106093376874923,-2483.810546875,304.1573181152344,0.6163529753684998,0.1697967648506164,0.1579804867506027,293.4273376464844,297.1499938964844,293.1499938964844,0.0716179832816124,-1857.6580810546875,304.1769714355469,0.5386451482772827,0.1173041313886642,0.1179764866828918,293.2320251464844,297.1499938964844,293.1499938964844,0.4850271642208099,-6233.68408203125,304.162353515625,0.9086263179779052,0.563198983669281,0.3963336050510406,293.2578430175781,297.1499938964844,293.1499938964844,0.6142229437828064,-10142.14453125,304.1665344238281,0.97220379114151,0.6784759163856506,0.6446244120597839,293.16845703125,297.1499938964844,293.1499938964844,0.0339402593672275,-5643.6904296875,304.1529235839844,0.4467949569225311,0.0741604343056678,0.3590831458568573,291.14459228515625,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29327392578125,291.1448059082031,1.0,0.4583120048046112,0.5843778848648071,0.5843778848648071,1.0,1.0,-2.011732578277588,0.7967201471328735,1.215012550354004,0.3333548307418823,0.0,0.0,0.7733989357948303,162.52914428710938,129.0,-2.245965480804444,-24240.20703125,1019.1517333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5171813964844,310.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,35269.9921875,35280.0,0.0,0.0,0.5542280673980713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4177491664886477,1.417769432067871,-2.018207487708424e-05,0.0,0.0005624710465781,0.0,0.0,498.07952880859375,0.0,0.0,0.0,0.9215437173843384,4.0,0.0,1.0
555480,293.230224609375,297.1499938964844,293.1499938964844,0.1106093376874923,-2483.810546875,304.1573181152344,0.6163529753684998,0.1697967648506164,0.1579804867506027,293.4273376464844,297.1499938964844,293.1499938964844,0.0716179832816124,-1857.6580810546875,304.1769714355469,0.5386451482772827,0.1173041313886642,0.1179764866828918,293.2320251464844,297.1499938964844,293.1499938964844,0.4850271642208099,-6233.68408203125,304.162353515625,0.9086263179779052,0.563198983669281,0.3963336050510406,293.2578430175781,297.1499938964844,293.1499938964844,0.6142229437828064,-10142.14453125,304.1665344238281,0.97220379114151,0.6784759163856506,0.6446244120597839,293.16845703125,297.1499938964844,293.1499938964844,0.0339402593672275,-5643.6904296875,304.1529235839844,0.4467949569225311,0.0741604343056678,0.3590831458568573,291.14459228515625,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29327392578125,291.1448059082031,1.0,0.4583120048046112,0.5843778848648071,0.5843778848648071,1.0,1.0,-2.011732578277588,0.7967201471328735,1.215012550354004,0.3333548307418823,0.0,0.0,0.7733989357948303,162.52914428710938,129.0,-2.245965480804444,-24240.20703125,1019.1517333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5171813964844,310.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,35269.9921875,35280.0,0.0,0.0,0.5542280673980713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4177491664886477,1.417769432067871,-2.018207487708424e-05,0.0,0.0005624710465781,0.0,0.0,498.07952880859375,0.0,0.0,0.0,0.9215437173843384,4.0,0.0,1.0
555540,293.2273864746094,297.1499938964844,293.1499938964844,0.1098360270261764,-2469.816650390625,304.1571350097656,0.620320737361908,0.1691417545080185,0.1571281254291534,293.42462158203125,297.1499938964844,293.1499938964844,0.0684523358941078,-1798.0084228515625,304.1768493652344,0.537041187286377,0.1136298850178718,0.1142150461673736,293.2313232421875,297.1499938964844,293.1499938964844,0.4834088683128357,-6217.3095703125,304.16259765625,0.9164087176322936,0.5620949268341064,0.3953743577003479,293.2569274902344,297.1499938964844,293.1499938964844,0.6120868921279907,-10114.51953125,304.16680908203125,0.9790488481521606,0.6770213842391968,0.6430001258850098,293.16748046875,297.1499938964844,293.1499938964844,0.0336115360260009,-5616.18505859375,304.1528625488281,0.4519647359848022,0.0740714743733406,0.3574147522449493,291.1474914550781,291.1499938964844,257.6743469238281,256.4467468261719,279.1748352050781,293.29156494140625,291.1477355957031,1.0,0.4519132971763611,0.585870087146759,0.585870087146759,1.0,1.0,-2.0010855197906494,0.793286144733429,1.2077994346618652,0.3323170244693756,0.0,0.0,0.7733266949653625,155.57559204101562,129.0,2.4624063968658447,-24122.625,985.1917724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45489501953125,310.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,35275.66015625,35280.0,0.0,0.0,0.5516477823257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4180103540420532,1.4180305004119873,-2.018785380641929e-05,0.0,0.0005598523421213,0.0,0.0,498.3255920410156,0.0,0.0,0.0,0.9216614961624146,4.0,0.0,1.0
555600,293.2254943847656,297.1499938964844,293.1499938964844,0.1093352437019348,-2460.74072265625,304.1570129394531,0.6230891942977905,0.1687255054712295,0.1565781086683273,293.4226989746094,297.1499938964844,293.1499938964844,0.066347524523735,-1758.7237548828125,304.1767578125,0.5360698699951172,0.1112166568636894,0.1117386519908905,293.2308349609375,297.1499938964844,293.1499938964844,0.4823235273361206,-6206.3271484375,304.1627502441406,0.9220468997955322,0.5613624453544617,0.3947367668151855,293.2563171386719,297.1499938964844,293.1499938964844,0.6106549501419067,-10096.0009765625,304.1669616699219,0.9836105704307556,0.6760565042495728,0.6419207453727722,293.1668701171875,297.1499938964844,293.1499938964844,0.0333961434662342,-5598.11376953125,304.15283203125,0.4557035565376282,0.0740170255303382,0.3563242256641388,291.14959716796875,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2904357910156,291.1498718261719,1.0,0.447607934474945,0.5868656635284424,0.5868656635284424,1.0,1.0,-1.9940794706344604,0.7910269498825073,1.2030525207519531,0.3316371440887451,0.0,0.0,0.7731208205223083,150.94090270996094,117.0,4.4739203453063965,-24044.53125,962.8248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41534423828125,310.3617248535156,278.1499938964844,0.0,18000.0,313.1499938964844,35283.8828125,34200.0,0.0,0.0,0.5499871969223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4178082942962646,1.4178285598754885,-2.0186234905850146e-05,0.0,0.0005581670557148,0.0,0.0,498.185546875,0.0,0.0,0.0,0.9065500497817992,4.0,0.0,1.0
555660,293.2208251953125,297.1499938964844,293.1499938964844,0.1083127334713935,-2442.49462890625,304.1564025878906,0.630623996257782,0.1677587330341339,0.1552686840295791,293.4176025390625,297.1499938964844,293.1499938964844,0.0612467490136623,-1665.1300048828125,304.1763610839844,0.534115195274353,0.105343259871006,0.1056897789239883,293.2296142578125,297.1499938964844,293.1499938964844,0.4803857803344726,-6187.29296875,304.1618347167969,0.937486171722412,0.5595623850822449,0.3931599855422973,293.2547302246094,297.1499938964844,293.1499938964844,0.6080413460731506,-10063.2060546875,304.165771484375,0.9949182271957396,0.6736852526664734,0.6392531394958496,293.16534423828125,297.1499938964844,293.1499938964844,0.032952282577753,-5561.9755859375,304.15264892578125,0.4660629034042358,0.0738988667726516,0.3536746799945831,291.1363830566406,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.2875061035156,291.13702392578125,1.0,0.4367039203643799,0.5893506407737732,0.5893506407737732,1.0,1.0,-1.9769636392593384,0.7855141162872314,1.1914494037628174,0.3299914300441742,0.0,0.0,0.776176393032074,139.35302734375,105.0,-4.334776878356934,-23810.1953125,907.8966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3450622558594,310.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,34215.85546875,34200.0,0.0,0.0,0.5457722544670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035793542861938,1.4035991430282593,-1.9700917619047686e-05,0.0,0.0005538894911296,0.0,0.0,481.9012145996094,0.0,0.0,0.0,0.9114725589752196,4.0,0.0,1.0
555720,293.2208251953125,297.1499938964844,293.1499938964844,0.1083127334713935,-2442.49462890625,304.1564025878906,0.630623996257782,0.1677587330341339,0.1552686840295791,293.4176025390625,297.1499938964844,293.1499938964844,0.0612467490136623,-1665.1300048828125,304.1763610839844,0.534115195274353,0.105343259871006,0.1056897789239883,293.2296142578125,297.1499938964844,293.1499938964844,0.4803857803344726,-6187.29296875,304.1618347167969,0.937486171722412,0.5595623850822449,0.3931599855422973,293.2547302246094,297.1499938964844,293.1499938964844,0.6080413460731506,-10063.2060546875,304.165771484375,0.9949182271957396,0.6736852526664734,0.6392531394958496,293.16534423828125,297.1499938964844,293.1499938964844,0.032952282577753,-5561.9755859375,304.15264892578125,0.4660629034042358,0.0738988667726516,0.3536746799945831,291.1363830566406,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.2875061035156,291.13702392578125,1.0,0.4367039203643799,0.5893506407737732,0.5893506407737732,1.0,1.0,-1.9769636392593384,0.7855141162872314,1.1914494037628174,0.3299914300441742,0.0,0.0,0.776176393032074,139.35302734375,105.0,-4.334776878356934,-23810.1953125,907.8966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3450622558594,310.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,34215.85546875,34200.0,0.0,0.0,0.5457722544670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035793542861938,1.4035991430282593,-1.9700917619047686e-05,0.0,0.0005538894911296,0.0,0.0,481.9012145996094,0.0,0.0,0.0,0.9114725589752196,4.0,0.0,1.0
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1071123257279396,-2420.365478515625,304.1562805175781,0.6379034519195557,0.1669242978096008,0.1541288197040558,293.4121398925781,297.1499938964844,293.1499938964844,0.0560446977615356,-1571.1795654296875,304.1762390136719,0.5313911437988281,0.099670723080635,0.0998991653323173,293.2283630371094,297.1499938964844,293.1499938964844,0.4771333336830139,-6153.7451171875,304.1633605957031,0.9516980648040771,0.5577989220619202,0.3916558623313904,293.2473449707031,297.1499938964844,293.1499938964844,0.5919108986854553,-9838.21875,304.18896484375,0.9990000128746032,0.6724840402603149,0.6248984336853027,293.1636657714844,297.1499938964844,293.1499938964844,0.0324565172195434,-5518.95263671875,304.152587890625,0.4746098518371582,0.0738489851355552,0.3515464663505554,291.1577453613281,291.1499938964844,257.8232116699219,256.56951904296875,279.17877197265625,293.28289794921875,291.1605529785156,1.0,0.4250873923301697,0.5923558473587036,0.5923558473587036,1.0,1.0,-1.9470593929290767,0.7745884656906128,1.1724709272384644,0.3260432481765747,0.0,0.0,0.7740837931632996,129.07058715820312,108.0,28.59380531311035,-23548.06640625,847.0560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2844543457031,310.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,34243.296875,34200.0,0.0,0.0,0.5417326092720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027113914489746,1.4027310609817505,-1.969233380805236e-05,0.0,0.0005497897509485,0.0,0.0,481.2830200195313,0.0,0.0,0.0,0.9107643961906432,4.0,0.0,1.0
