time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1071123257279396,-2420.365478515625,304.1562805175781,0.6379034519195557,0.1669242978096008,0.1541288197040558,293.4121398925781,297.1499938964844,293.1499938964844,0.0560446977615356,-1571.1795654296875,304.1762390136719,0.5313911437988281,0.099670723080635,0.0998991653323173,293.2283630371094,297.1499938964844,293.1499938964844,0.4771333336830139,-6153.7451171875,304.1633605957031,0.9516980648040771,0.5577989220619202,0.3916558623313904,293.2473449707031,297.1499938964844,293.1499938964844,0.5919108986854553,-9838.21875,304.18896484375,0.9990000128746032,0.6724840402603149,0.6248984336853027,293.1636657714844,297.1499938964844,293.1499938964844,0.0324565172195434,-5518.95263671875,304.152587890625,0.4746098518371582,0.0738489851355552,0.3515464663505554,291.1577453613281,291.1499938964844,257.8232116699219,256.56951904296875,279.17877197265625,293.28289794921875,291.1605529785156,1.0,0.4250873923301697,0.5923558473587036,0.5923558473587036,1.0,1.0,-1.9470593929290767,0.7745884656906128,1.1724709272384644,0.3260432481765747,0.0,0.0,0.7740837931632996,129.07058715820312,108.0,28.59380531311035,-23548.06640625,847.0560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2844543457031,310.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,34243.296875,34200.0,0.0,0.0,0.5417326092720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027113914489746,1.4027310609817505,-1.969233380805236e-05,0.0,0.0005497897509485,0.0,0.0,481.2830200195313,0.0,0.0,0.0,0.9107643961906432,4.0,0.0,1.0
555900,293.21392822265625,297.1499938964844,293.1499938964844,0.1064959540963172,-2408.81201171875,304.15625,0.6401208639144897,0.1665099412202835,0.1536609828472137,293.4095458984375,297.1499938964844,293.1499938964844,0.0534531846642494,-1524.966552734375,304.1761779785156,0.5283452272415161,0.0968571156263351,0.0971302390098571,293.2279663085937,297.1499938964844,293.1499938964844,0.4751060307025909,-6132.65478515625,304.16461181640625,0.9558849334716796,0.5568840503692627,0.3909567594528198,293.2353515625,297.1499938964844,293.1499938964844,0.5813910961151123,-9693.923828125,304.2008361816406,0.9990000128746032,0.6736059784889221,0.6162590384483337,293.1628723144531,297.1499938964844,293.1499938964844,0.0322514399886131,-5500.23388671875,304.1524963378906,0.4770861566066742,0.0738327279686927,0.350968599319458,291.1806030273437,291.1499938964844,257.85369873046875,256.59454345703125,279.1793518066406,293.2779846191406,291.18280029296875,1.0,0.4209844470024109,0.5938721895217896,0.5938721895217896,1.0,1.0,-1.931253433227539,0.768779993057251,1.162473440170288,0.3237190544605255,0.0,0.0,0.7697296142578125,125.82052612304688,108.0,41.57511520385742,-23395.677734375,822.7575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2751770019531,310.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,34367.125,33120.0,0.0,0.0,0.5395678877830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3954843282699585,1.3955038785934448,-1.959753353730776e-05,0.0,0.0005475928192026,0.0,0.0,475.7502746582031,0.0,0.0,0.0,0.8919079303741455,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1061176732182502,-2402.026123046875,304.1557922363281,0.6416254639625549,0.1660846620798111,0.153206005692482,293.4071655273437,297.1499938964844,293.1499938964844,0.0510073453187942,-1482.0924072265625,304.1758728027344,0.5244611501693726,0.0940402075648307,0.0943848267197609,293.2276916503906,297.1499938964844,293.1499938964844,0.4740539789199829,-6122.396484375,304.163818359375,0.95876806974411,0.555951714515686,0.3902564346790313,293.2221069335937,297.1499938964844,293.1499938964844,0.5742707252502441,-9599.0380859375,304.2044372558594,0.9990000128746032,0.6751232743263245,0.6099551916122437,293.1621398925781,297.1499938964844,293.1499938964844,0.032169971615076,-5493.62158203125,304.1521911621094,0.4788209795951843,0.0738095343112945,0.3504921197891235,291.1795349121094,291.1499938964844,257.88397216796875,256.619384765625,279.1789855957031,293.27301025390625,291.17901611328125,1.0,0.4177027940750122,0.5952959060668945,0.5952959060668945,1.0,1.0,-1.918424129486084,0.764188289642334,1.1542357206344604,0.3220196962356567,0.0,0.0,0.7676900625228882,123.44754791259766,111.0,16.004751205444336,-23192.484375,804.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2879638671875,310.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,33557.22265625,33120.0,0.0,0.0,0.5371797680854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368607759475708,1.3686267137527466,-1.896325375128072e-05,0.0,0.0005451692268252,0.0,0.0,450.717529296875,0.0,0.0,0.0,0.8906347155570984,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1052505373954773,-2386.072265625,304.1553039550781,0.6431544423103333,0.16524238884449,0.1523520946502685,293.4027099609375,297.1499938964844,293.1499938964844,0.0460248738527298,-1395.525634765625,304.1755676269531,0.5150633454322815,0.0884255543351173,0.0889662280678749,293.2272644042969,297.1499938964844,293.1499938964844,0.4713113903999328,-6094.6103515625,304.163818359375,0.9619316458702089,0.5540732145309448,0.3888888955116272,293.19805908203125,297.1499938964844,293.1499938964844,0.5638996958732605,-9464.64453125,304.20330810546875,0.9990000128746032,0.678181529045105,0.6020965576171875,293.1609802246094,297.1499938964844,293.1499938964844,0.0319696888327598,-5475.92822265625,304.1517944335937,0.4808629751205444,0.0737366303801536,0.3497364819049835,291.1923522949219,291.1499938964844,257.9439392089844,256.6684265136719,279.17724609375,293.2649841308594,291.1930847167969,1.0,0.413182646036148,0.5979384779930115,0.5979384779930115,1.0,1.0,-1.8989006280899048,0.757535994052887,1.1413646936416626,0.3197954893112182,0.0,0.0,0.7613546252250671,120.4401397705078,114.0,19.133140563964844,-22992.10546875,778.1867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3254699707031,310.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,33384.01171875,33120.0,0.0,0.0,0.5321767330169678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3496317863464355,1.3496503829956057,-1.8610855477163568e-05,0.0,0.000540091714356,0.0,0.0,435.0798034667969,0.0,0.0,0.0,0.8803606629371643,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1052505373954773,-2386.072265625,304.1553039550781,0.6431544423103333,0.16524238884449,0.1523520946502685,293.4027099609375,297.1499938964844,293.1499938964844,0.0460248738527298,-1395.525634765625,304.1755676269531,0.5150633454322815,0.0884255543351173,0.0889662280678749,293.2272644042969,297.1499938964844,293.1499938964844,0.4713113903999328,-6094.6103515625,304.163818359375,0.9619316458702089,0.5540732145309448,0.3888888955116272,293.19805908203125,297.1499938964844,293.1499938964844,0.5638996958732605,-9464.64453125,304.20330810546875,0.9990000128746032,0.678181529045105,0.6020965576171875,293.1609802246094,297.1499938964844,293.1499938964844,0.0319696888327598,-5475.92822265625,304.1517944335937,0.4808629751205444,0.0737366303801536,0.3497364819049835,291.1923522949219,291.1499938964844,257.9439392089844,256.6684265136719,279.17724609375,293.2649841308594,291.1930847167969,1.0,0.413182646036148,0.5979384779930115,0.5979384779930115,1.0,1.0,-1.8989006280899048,0.757535994052887,1.1413646936416626,0.3197954893112182,0.0,0.0,0.7613546252250671,120.4401397705078,114.0,19.133140563964844,-22992.10546875,778.1867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3254699707031,310.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,33384.01171875,33120.0,0.0,0.0,0.5321767330169678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3496317863464355,1.3496503829956057,-1.8610855477163568e-05,0.0,0.000540091714356,0.0,0.0,435.0798034667969,0.0,0.0,0.0,0.8803606629371643,4.0,0.0,1.0
556140,293.2051086425781,297.1499938964844,293.1499938964844,0.1045397073030471,-2373.1064453125,304.1547241210937,0.6431419849395752,0.1644328087568283,0.1515811681747436,293.39862060546875,297.1499938964844,293.1499938964844,0.0411349944770336,-1311.6337890625,304.1751708984375,0.5042537450790405,0.0828575789928436,0.0836480259895324,293.2269897460937,297.1499938964844,293.1499938964844,0.4689726233482361,-6071.23876953125,304.1630859375,0.9624475240707396,0.5521700978279114,0.3875474035739898,293.181640625,297.1499938964844,293.1499938964844,0.558998703956604,-9407.10546875,304.19354248046875,0.9990000128746032,0.6803110241889954,0.5990857481956482,293.1602783203125,297.1499938964844,293.1499938964844,0.0318191386759281,-5463.01513671875,304.1514587402344,0.4814214408397674,0.0736035034060478,0.3490360081195831,291.1970520019531,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25994873046875,291.1968688964844,1.0,0.4107296466827392,0.6003597974777222,0.6003597974777222,1.0,1.0,-1.885517954826355,0.7534075379371643,1.132110357284546,0.3187314569950104,0.0,0.0,0.7546139359474182,119.16122436523438,117.0,7.268107891082764,-22820.0859375,763.1612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3538818359375,310.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,33375.3515625,32040.0,0.0,0.0,0.5271286368370056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328700065612793,1.3287183046340942,-1.826846164476592e-05,0.0,0.0005349685088731,0.0,0.0,418.9576721191406,0.0,0.0,0.0,0.8545221090316772,4.0,0.0,1.0
556200,293.2051086425781,297.1499938964844,293.1499938964844,0.1045397073030471,-2373.1064453125,304.1547241210937,0.6431419849395752,0.1644328087568283,0.1515811681747436,293.39862060546875,297.1499938964844,293.1499938964844,0.0411349944770336,-1311.6337890625,304.1751708984375,0.5042537450790405,0.0828575789928436,0.0836480259895324,293.2269897460937,297.1499938964844,293.1499938964844,0.4689726233482361,-6071.23876953125,304.1630859375,0.9624475240707396,0.5521700978279114,0.3875474035739898,293.181640625,297.1499938964844,293.1499938964844,0.558998703956604,-9407.10546875,304.19354248046875,0.9990000128746032,0.6803110241889954,0.5990857481956482,293.1602783203125,297.1499938964844,293.1499938964844,0.0318191386759281,-5463.01513671875,304.1514587402344,0.4814214408397674,0.0736035034060478,0.3490360081195831,291.1970520019531,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25994873046875,291.1968688964844,1.0,0.4107296466827392,0.6003597974777222,0.6003597974777222,1.0,1.0,-1.885517954826355,0.7534075379371643,1.132110357284546,0.3187314569950104,0.0,0.0,0.7546139359474182,119.16122436523438,117.0,7.268107891082764,-22820.0859375,763.1612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3538818359375,310.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,33375.3515625,32040.0,0.0,0.0,0.5271286368370056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328700065612793,1.3287183046340942,-1.826846164476592e-05,0.0,0.0005349685088731,0.0,0.0,418.9576721191406,0.0,0.0,0.0,0.8545221090316772,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041784510016441,-2367.03662109375,304.1537780761719,0.6420349478721619,0.1636701971292495,0.1508913338184356,293.3946838378906,297.1499938964844,293.1499938964844,0.0364859923720359,-1232.300537109375,304.174560546875,0.492617517709732,0.0773538947105407,0.078430026769638,293.2267150878906,297.1499938964844,293.1499938964844,0.4679479897022247,-6062.09228515625,304.1605224609375,0.9610671401023864,0.5502751469612122,0.3862388432025909,293.1739807128906,297.1499938964844,293.1499938964844,0.559421956539154,-9422.8818359375,304.1783752441406,0.9990000128746032,0.6810835599899292,0.5995505452156067,293.1600036621094,297.1499938964844,293.1499938964844,0.0317783430218696,-5461.47021484375,304.1510314941406,0.4808454215526581,0.073398433625698,0.3482248485088348,291.1702575683594,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2568664550781,291.1698913574219,1.0,0.4097467958927154,0.6025950908660889,0.6025950908660889,1.0,1.0,-1.876434326171875,0.751023530960083,1.1254109144210815,0.3184512555599212,0.0,0.0,0.753926157951355,119.10025024414062,120.0,-18.569072723388672,-22639.240234375,755.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3821105957031,310.2187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,32223.3125,32040.0,0.0,0.0,0.5219647288322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2996340990066528,1.2996516227722168,-1.7544020010973327e-05,0.0,0.0005297278403304,0.0,0.0,393.1283264160156,0.0,0.0,0.0,0.8516796231269836,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041784510016441,-2367.03662109375,304.1537780761719,0.6420349478721619,0.1636701971292495,0.1508913338184356,293.3946838378906,297.1499938964844,293.1499938964844,0.0364859923720359,-1232.300537109375,304.174560546875,0.492617517709732,0.0773538947105407,0.078430026769638,293.2267150878906,297.1499938964844,293.1499938964844,0.4679479897022247,-6062.09228515625,304.1605224609375,0.9610671401023864,0.5502751469612122,0.3862388432025909,293.1739807128906,297.1499938964844,293.1499938964844,0.559421956539154,-9422.8818359375,304.1783752441406,0.9990000128746032,0.6810835599899292,0.5995505452156067,293.1600036621094,297.1499938964844,293.1499938964844,0.0317783430218696,-5461.47021484375,304.1510314941406,0.4808454215526581,0.073398433625698,0.3482248485088348,291.1702575683594,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2568664550781,291.1698913574219,1.0,0.4097467958927154,0.6025950908660889,0.6025950908660889,1.0,1.0,-1.876434326171875,0.751023530960083,1.1254109144210815,0.3184512555599212,0.0,0.0,0.753926157951355,119.10025024414062,120.0,-18.569072723388672,-22639.240234375,755.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3821105957031,310.2187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,32223.3125,32040.0,0.0,0.0,0.5219647288322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2996340990066528,1.2996516227722168,-1.7544020010973327e-05,0.0,0.0005297278403304,0.0,0.0,393.1283264160156,0.0,0.0,0.0,0.8516796231269836,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037058383226394,-2358.55419921875,304.1532897949219,0.6401809453964233,0.162958338856697,0.1502766162157058,293.390869140625,297.1499938964844,293.1499938964844,0.0319095812737941,-1152.5152587890625,304.1739807128906,0.4796825647354126,0.0719325691461563,0.0733167305588722,293.2265930175781,297.1499938964844,293.1499938964844,0.4662010669708252,-6044.68115234375,304.159912109375,0.9582872986793518,0.5483551025390625,0.3849439620971679,293.1750793457031,297.1499938964844,293.1499938964844,0.5618969202041626,-9464.490234375,304.164794921875,0.9990000128746032,0.6802661418914795,0.6025092005729675,293.1600646972656,297.1499938964844,293.1499938964844,0.0316306985914707,-5449.4658203125,304.15093994140625,0.4794071316719055,0.0731330588459968,0.347278356552124,291.1635437011719,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2552185058594,291.162841796875,1.0,0.4098203778266907,0.6046797037124634,0.6046797037124634,1.0,1.0,-1.8704158067703247,0.7498697638511658,1.1205461025238037,0.3187122642993927,0.0,0.0,0.7525022029876709,119.91287994384766,123.0,-13.803184509277344,-22555.56640625,753.4017944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3653259277344,310.1963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,32118.58984375,32040.0,0.0,0.0,0.5172230005264282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2931199073791504,1.2931373119354248,-1.741777487040963e-05,0.0,0.000524915580172,0.0,0.0,388.0377197265625,0.0,0.0,0.0,0.8481445908546448,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037058383226394,-2358.55419921875,304.1532897949219,0.6401809453964233,0.162958338856697,0.1502766162157058,293.390869140625,297.1499938964844,293.1499938964844,0.0319095812737941,-1152.5152587890625,304.1739807128906,0.4796825647354126,0.0719325691461563,0.0733167305588722,293.2265930175781,297.1499938964844,293.1499938964844,0.4662010669708252,-6044.68115234375,304.159912109375,0.9582872986793518,0.5483551025390625,0.3849439620971679,293.1750793457031,297.1499938964844,293.1499938964844,0.5618969202041626,-9464.490234375,304.164794921875,0.9990000128746032,0.6802661418914795,0.6025092005729675,293.1600646972656,297.1499938964844,293.1499938964844,0.0316306985914707,-5449.4658203125,304.15093994140625,0.4794071316719055,0.0731330588459968,0.347278356552124,291.1635437011719,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2552185058594,291.162841796875,1.0,0.4098203778266907,0.6046797037124634,0.6046797037124634,1.0,1.0,-1.8704158067703247,0.7498697638511658,1.1205461025238037,0.3187122642993927,0.0,0.0,0.7525022029876709,119.91287994384766,123.0,-13.803184509277344,-22555.56640625,753.4017944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3653259277344,310.1963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,32118.58984375,32040.0,0.0,0.0,0.5172230005264282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2931199073791504,1.2931373119354248,-1.741777487040963e-05,0.0,0.000524915580172,0.0,0.0,388.0377197265625,0.0,0.0,0.0,0.8481445908546448,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1035119220614433,-2355.120849609375,304.1530456542969,0.6390609741210938,0.1626229137182235,0.1499956846237182,293.3889465332031,297.1499938964844,293.1499938964844,0.0297271721065044,-1113.39794921875,304.173583984375,0.4718963801860809,0.0692594647407531,0.0708025246858596,293.2265930175781,297.1499938964844,293.1499938964844,0.4654192924499511,-6036.94580078125,304.1595458984375,0.9564899802207948,0.5473873019218445,0.3842960894107818,293.1786193847656,297.1499938964844,293.1499938964844,0.5641028881072998,-9497.9404296875,304.1581115722656,0.9990000128746032,0.6792568564414978,0.6046874523162842,293.1601867675781,297.1499938964844,293.1499938964844,0.0315567441284656,-5443.5908203125,304.1509094238281,0.4784271419048309,0.0729804262518882,0.3467545509338379,291.157958984375,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2549133300781,291.1571655273437,1.0,0.4101552367210388,0.605678915977478,0.605678915977478,1.0,1.0,-1.86826753616333,0.7496377825737,1.118629813194275,0.3189929723739624,0.0,0.0,0.7525288462638855,120.56678009033205,123.0,-14.968796730041504,-22517.888671875,753.7615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34039306640625,310.1737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,32081.859375,30960.0,0.0,0.0,0.515065610408783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2917019128799438,1.2917191982269287,-1.738721039146185e-05,0.0,0.0005227260990068,0.0,0.0,386.8849182128906,0.0,0.0,0.0,0.8324070572853088,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1034894213080406,-2355.137451171875,304.15252685546875,0.6378508806228638,0.1623021364212036,0.1497318297624588,293.3869934082031,297.1499938964844,293.1499938964844,0.0275298524647951,-1076.4759521484375,304.1732788085937,0.4621623456478119,0.0666148290038108,0.0683183297514915,293.2265625,297.1499938964844,293.1499938964844,0.4653386771678924,-6036.94970703125,304.1579284667969,0.9544774293899536,0.5464222431182861,0.3836503028869629,293.183837890625,297.1499938964844,293.1499938964844,0.56761234998703,-9549.32421875,304.1502380371094,0.9990000128746032,0.6778731942176819,0.6072285771369934,293.1603698730469,297.1499938964844,293.1499938964844,0.0315498150885105,-5444.6337890625,304.1507568359375,0.4772983193397522,0.0728164464235305,0.3461986184120178,291.1354675292969,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2549743652344,291.13250732421875,1.0,0.4106470048427582,0.6066572070121765,0.6066572070121765,1.0,1.0,-1.8665754795074463,0.7495896220207214,1.1169859170913696,0.319353848695755,0.0,0.0,0.7555890083312988,121.35148620605467,126.0,-40.515174865722656,-22417.37890625,754.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31671142578125,310.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,31147.748046875,30960.0,0.0,0.0,0.512945294380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2761905193328855,1.276207447052002,-1.6934085579123348e-05,0.0,0.0005205742781981,0.0,0.0,372.5097961425781,0.0,0.0,0.0,0.8368661999702454,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1032008230686187,-2350.1015625,304.1521911621094,0.6352474689483643,0.1617043316364288,0.1492549329996109,293.3829345703125,297.1499938964844,293.1499938964844,0.0238227657973766,-1000.7954711914062,304.1717224121094,0.4408945441246032,0.0614312030375003,0.0634541139006614,293.2265319824219,297.1499938964844,293.1499938964844,0.4639627039432525,-6023.169921875,304.1576538085937,0.9499388337135316,0.5444866418838501,0.3823709487915039,293.1986389160156,297.1499938964844,293.1499938964844,0.5743310451507568,-9644.845703125,304.1390686035156,0.9990000128746032,0.6740264296531677,0.6131660342216492,293.1608581542969,297.1499938964844,293.1499938964844,0.0313863195478916,-5431.7021484375,304.1507873535156,0.4746441841125488,0.0724589452147483,0.3450039327144623,291.12030029296875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25653076171875,291.1197814941406,1.0,0.4120100438594818,0.6085745692253113,0.6085745692253113,1.0,1.0,-1.8643200397491453,0.749956488609314,1.1143635511398315,0.3202810883522033,0.0,0.0,0.7609394788742065,123.23737335205078,129.0,-21.43612289428711,-22400.552734375,759.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2332763671875,310.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,30840.2890625,30960.0,0.0,0.0,0.5092609524726868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2871912717819214,1.2872083187103271,-1.7035790733643807e-05,0.0,0.0005168351344764,0.0,0.0,379.1594848632813,0.0,0.0,0.0,0.8420296311378479,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1032008230686187,-2350.1015625,304.1521911621094,0.6352474689483643,0.1617043316364288,0.1492549329996109,293.3829345703125,297.1499938964844,293.1499938964844,0.0238227657973766,-1000.7954711914062,304.1717224121094,0.4408945441246032,0.0614312030375003,0.0634541139006614,293.2265319824219,297.1499938964844,293.1499938964844,0.4639627039432525,-6023.169921875,304.1576538085937,0.9499388337135316,0.5444866418838501,0.3823709487915039,293.1986389160156,297.1499938964844,293.1499938964844,0.5743310451507568,-9644.845703125,304.1390686035156,0.9990000128746032,0.6740264296531677,0.6131660342216492,293.1608581542969,297.1499938964844,293.1499938964844,0.0313863195478916,-5431.7021484375,304.1507873535156,0.4746441841125488,0.0724589452147483,0.3450039327144623,291.12030029296875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25653076171875,291.1197814941406,1.0,0.4120100438594818,0.6085745692253113,0.6085745692253113,1.0,1.0,-1.8643200397491453,0.749956488609314,1.1143635511398315,0.3202810883522033,0.0,0.0,0.7609394788742065,123.23737335205078,129.0,-21.43612289428711,-22400.552734375,759.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2332763671875,310.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,30840.2890625,30960.0,0.0,0.0,0.5092609524726868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2871912717819214,1.2872083187103271,-1.7035790733643807e-05,0.0,0.0005168351344764,0.0,0.0,379.1594848632813,0.0,0.0,0.0,0.8420296311378479,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1029208302497863,-2345.13671875,304.15191650390625,0.6324988007545471,0.1611646711826324,0.1488410383462906,293.3784484863281,297.1499938964844,293.1499938964844,0.0203795172274112,-927.1775512695312,304.17022705078125,0.4216918051242828,0.0564386285841465,0.0587646551430225,293.2266540527344,297.1499938964844,293.1499938964844,0.4623672366142273,-6006.97900390625,304.1577453613281,0.9448559880256652,0.5425224304199219,0.3810800313949585,293.2178955078125,297.1499938964844,293.1499938964844,0.5820163488388062,-9751.4912109375,304.1299743652344,0.9990000128746032,0.6688951849937439,0.6199557185173035,293.1614990234375,297.1499938964844,293.1499938964844,0.031173774972558,-5414.228515625,304.15087890625,0.4714623093605041,0.0720524415373802,0.343656986951828,291.1114501953125,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2602844238281,291.1108093261719,1.0,0.4137538969516754,0.6104773283004761,0.6104773283004761,1.0,1.0,-1.8631768226623533,0.7507942914962769,1.1123825311660769,0.3214238882064819,0.0,0.0,0.7666535973548889,125.44981384277344,132.0,-15.37409782409668,-22375.056640625,765.1783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1043395996094,309.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,30778.3046875,29880.0,0.0,0.0,0.5064666867256165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3011335134506226,1.3011507987976074,-1.7240912711713463e-05,0.0,0.0005139993154443,0.0,0.0,388.92816162109375,0.0,0.0,0.0,0.834243893623352,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1029208302497863,-2345.13671875,304.15191650390625,0.6324988007545471,0.1611646711826324,0.1488410383462906,293.3784484863281,297.1499938964844,293.1499938964844,0.0203795172274112,-927.1775512695312,304.17022705078125,0.4216918051242828,0.0564386285841465,0.0587646551430225,293.2266540527344,297.1499938964844,293.1499938964844,0.4623672366142273,-6006.97900390625,304.1577453613281,0.9448559880256652,0.5425224304199219,0.3810800313949585,293.2178955078125,297.1499938964844,293.1499938964844,0.5820163488388062,-9751.4912109375,304.1299743652344,0.9990000128746032,0.6688951849937439,0.6199557185173035,293.1614990234375,297.1499938964844,293.1499938964844,0.031173774972558,-5414.228515625,304.15087890625,0.4714623093605041,0.0720524415373802,0.343656986951828,291.1114501953125,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2602844238281,291.1108093261719,1.0,0.4137538969516754,0.6104773283004761,0.6104773283004761,1.0,1.0,-1.8631768226623533,0.7507942914962769,1.1123825311660769,0.3214238882064819,0.0,0.0,0.7666535973548889,125.44981384277344,132.0,-15.37409782409668,-22375.056640625,765.1783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1043395996094,309.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,30778.3046875,29880.0,0.0,0.0,0.5064666867256165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3011335134506226,1.3011507987976074,-1.7240912711713463e-05,0.0,0.0005139993154443,0.0,0.0,388.92816162109375,0.0,0.0,0.0,0.834243893623352,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1028904989361763,-2345.1259765625,304.1513671875,0.6296717524528503,0.1606877893209457,0.1484911739826202,293.3733825683594,297.1499938964844,293.1499938964844,0.0175129119306802,-858.9098510742188,304.1682434082031,0.4049668312072754,0.0516801327466964,0.0543149262666702,293.22674560546875,297.1499938964844,293.1499938964844,0.4616549015045166,-6000.46484375,304.15643310546875,0.9393667578697203,0.5405662059783936,0.3797954320907593,293.2398376464844,297.1499938964844,293.1499938964844,0.5914521813392639,-9880.4619140625,304.1211242675781,0.9990000128746032,0.6627357006072998,0.6270722150802612,293.16229248046875,297.1499938964844,293.1499938964844,0.0310185905545949,-5403.14501953125,304.1508483886719,0.4676883518695831,0.0715976729989051,0.3421345353126526,291.0801086425781,291.1499938964844,258.3365478515625,256.9874267578125,279.1693420410156,293.2662658691406,291.0797424316406,1.0,0.4157567024230957,0.6124091148376465,0.6124091148376465,1.0,1.0,-1.8625892400741573,0.7518779635429382,1.1107113361358645,0.3227021992206573,0.0,0.0,0.7783693075180054,127.92340850830078,135.0,-27.79666328430176,-22304.55078125,772.5463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.968017578125,309.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,29642.263671875,29880.0,0.0,0.0,0.504277229309082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30572772026062,1.305744767189026,-1.7056723663699813e-05,0.0,0.0005117772961966,0.0,0.0,388.0889587402344,0.0,0.0,0.0,0.8487811088562012,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1028904989361763,-2345.1259765625,304.1513671875,0.6296717524528503,0.1606877893209457,0.1484911739826202,293.3733825683594,297.1499938964844,293.1499938964844,0.0175129119306802,-858.9098510742188,304.1682434082031,0.4049668312072754,0.0516801327466964,0.0543149262666702,293.22674560546875,297.1499938964844,293.1499938964844,0.4616549015045166,-6000.46484375,304.15643310546875,0.9393667578697203,0.5405662059783936,0.3797954320907593,293.2398376464844,297.1499938964844,293.1499938964844,0.5914521813392639,-9880.4619140625,304.1211242675781,0.9990000128746032,0.6627357006072998,0.6270722150802612,293.16229248046875,297.1499938964844,293.1499938964844,0.0310185905545949,-5403.14501953125,304.1508483886719,0.4676883518695831,0.0715976729989051,0.3421345353126526,291.0801086425781,291.1499938964844,258.3365478515625,256.9874267578125,279.1693420410156,293.2662658691406,291.0797424316406,1.0,0.4157567024230957,0.6124091148376465,0.6124091148376465,1.0,1.0,-1.8625892400741573,0.7518779635429382,1.1107113361358645,0.3227021992206573,0.0,0.0,0.7783693075180054,127.92340850830078,135.0,-27.79666328430176,-22304.55078125,772.5463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.968017578125,309.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,29642.263671875,29880.0,0.0,0.0,0.504277229309082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30572772026062,1.305744767189026,-1.7056723663699813e-05,0.0,0.0005117772961966,0.0,0.0,388.0889587402344,0.0,0.0,0.0,0.8487811088562012,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1026045009493827,-2339.729736328125,304.1513977050781,0.6259669661521912,0.1602845788002014,0.1482549458742141,293.3695373535156,297.1499938964844,293.1499938964844,0.0157653726637363,-813.8972778320312,304.1210327148437,0.3928976356983185,0.050000000745058,0.0517404787242412,293.2268371582031,297.1499938964844,293.1499938964844,0.4594403207302093,-5977.2294921875,304.15802001953125,0.9319356679916382,0.5385996699333191,0.3785490095615387,293.2558288574219,297.1499938964844,293.1499938964844,0.5890594124794006,-9839.2919921875,304.1351928710937,0.9946026802062988,0.6571824550628662,0.6242215633392334,293.1631164550781,297.1499938964844,293.1499938964844,0.0307204332202672,-5377.02294921875,304.15106201171875,0.4621945917606354,0.0711221694946289,0.3407180905342102,291.0887756347656,291.1499938964844,258.3881225585937,257.0292358398437,279.1722412109375,293.27215576171875,291.0898132324219,1.0,0.4175198674201965,0.6147938370704651,0.6147938370704651,1.0,1.0,-1.852603912353516,0.7489825487136841,1.1036213636398315,0.3222143352031708,0.0,0.0,0.7862494587898254,131.3953399658203,138.0,4.515314102172852,-22239.95703125,775.4389038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81329345703125,309.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,29605.453125,29880.0,0.0,0.0,0.5028647780418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329617977142334,1.3296353816986084,-1.743071698001586e-05,0.0,0.0005103438161313,0.0,0.0,405.5504455566406,0.0,0.0,0.0,0.8610165119171143,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1026045009493827,-2339.729736328125,304.1513977050781,0.6259669661521912,0.1602845788002014,0.1482549458742141,293.3695373535156,297.1499938964844,293.1499938964844,0.0157653726637363,-813.8972778320312,304.1210327148437,0.3928976356983185,0.050000000745058,0.0517404787242412,293.2268371582031,297.1499938964844,293.1499938964844,0.4594403207302093,-5977.2294921875,304.15802001953125,0.9319356679916382,0.5385996699333191,0.3785490095615387,293.2558288574219,297.1499938964844,293.1499938964844,0.5890594124794006,-9839.2919921875,304.1351928710937,0.9946026802062988,0.6571824550628662,0.6242215633392334,293.1631164550781,297.1499938964844,293.1499938964844,0.0307204332202672,-5377.02294921875,304.15106201171875,0.4621945917606354,0.0711221694946289,0.3407180905342102,291.0887756347656,291.1499938964844,258.3881225585937,257.0292358398437,279.1722412109375,293.27215576171875,291.0898132324219,1.0,0.4175198674201965,0.6147938370704651,0.6147938370704651,1.0,1.0,-1.852603912353516,0.7489825487136841,1.1036213636398315,0.3222143352031708,0.0,0.0,0.7862494587898254,131.3953399658203,138.0,4.515314102172852,-22239.95703125,775.4389038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81329345703125,309.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,29605.453125,29880.0,0.0,0.0,0.5028647780418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329617977142334,1.3296353816986084,-1.743071698001586e-05,0.0,0.0005103438161313,0.0,0.0,405.5504455566406,0.0,0.0,0.0,0.8610165119171143,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1024485602974891,-2336.7626953125,304.15142822265625,0.6243162751197815,0.1600923091173172,0.1481417417526245,293.3701171875,297.1499938964844,293.1499938964844,0.0156418029218912,-811.4775390625,304.0788269042969,0.391522616147995,0.050000000745058,0.0517862848937511,293.2270202636719,297.1499938964844,293.1499938964844,0.4582143723964691,-5964.40087890625,304.1587829589844,0.928550660610199,0.5375942587852478,0.3779061138629913,293.25909423828125,297.1499938964844,293.1499938964844,0.5869668126106262,-9807.6279296875,304.1416320800781,0.9918442964553832,0.6552003622055054,0.6222251057624817,293.1635437011719,297.1499938964844,293.1499938964844,0.0305474698543548,-5361.7490234375,304.15118408203125,0.4595226943492889,0.0708702504634857,0.3399195671081543,291.0955505371094,291.1499938964844,258.4134521484375,257.0497436523437,279.17266845703125,293.2741394042969,291.09625244140625,1.0,0.418367326259613,0.6159598231315613,0.6159598231315613,1.0,1.0,-1.8483885526657104,0.7478631138801575,1.1005254983901978,0.3220890164375305,0.0,0.0,0.7891861796379089,132.9783477783203,138.0,10.172935485839844,-22202.572265625,777.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73992919921875,309.7753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,29642.16796875,28800.0,0.0,0.0,0.5023466348648071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3387569189071655,1.338774561882019,-1.7587104593985714e-05,0.0,0.0005098179681226,0.0,0.0,412.5706481933594,0.0,0.0,0.0,0.8508230447769165,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1024595648050308,-2337.185791015625,304.151123046875,0.6227471828460693,0.1599150747060775,0.1480362713336944,293.3724365234375,297.1499938964844,293.1499938964844,0.0155460881069302,-810.2240600585938,304.0320739746094,0.3902586996555328,0.050000000745058,0.051850352436304,293.2271423339844,297.1499938964844,293.1499938964844,0.4576800465583801,-5959.3154296875,304.1581420898437,0.9253055453300476,0.5365930199623108,0.3772578537464142,293.26080322265625,297.1499938964844,293.1499938964844,0.5859951376914978,-9792.7705078125,304.1448669433594,0.9892359972000122,0.6534810662269592,0.620561957359314,293.1639709472656,297.1499938964844,293.1499938964844,0.0304410886019468,-5353.4638671875,304.1511535644531,0.4569523930549621,0.0706149563193321,0.3390845656394958,291.0846862792969,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.2760009765625,291.0830993652344,1.0,0.4192136228084564,0.617114245891571,0.617114245891571,1.0,1.0,-1.844560503959656,0.7469011545181274,1.0976593494415283,0.3220350742340088,0.0,0.0,0.7944642901420593,134.51095581054688,141.0,-12.427057266235352,-22097.859375,778.7359008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817321777344,309.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,28801.294921875,28800.0,0.0,0.0,0.5018090605735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3295786380767822,1.329595923423767,-1.7248223230126314e-05,0.0,0.0005092723877169,0.0,0.0,402.5126953125,0.0,0.0,0.0,0.858547568321228,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1022593006491661,-2333.41259765625,304.1510925292969,0.6197687983512878,0.1596113741397857,0.1478672176599502,293.3807983398437,297.1499938964844,293.1499938964844,0.0152786849066615,-805.1716918945312,303.9284973144531,0.3877501487731933,0.050000000745058,0.0519753396511077,293.2273254394531,297.1499938964844,293.1499938964844,0.4555000364780426,-5936.64794921875,304.1591186523437,0.9191070199012756,0.5346009731292725,0.3759714066982269,293.2621154785156,297.1499938964844,293.1499938964844,0.5829401016235352,-9748.279296875,304.15167236328125,0.9841773509979248,0.6504021883010864,0.6177131533622742,293.164794921875,297.1499938964844,293.1499938964844,0.0301007218658924,-5323.74951171875,304.1513366699219,0.4520197510719299,0.0700939372181892,0.3373564779758453,291.08966064453125,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2800598144531,291.0906066894531,1.0,0.4209116101264953,0.6194164156913757,0.6194164156913757,1.0,1.0,-1.837466835975647,0.7451993227005005,1.0922675132751465,0.3220244646072387,0.0,0.0,0.8025594353675842,137.51593017578125,144.0,7.301093101501465,-22061.06640625,782.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5734558105469,309.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,28581.3515625,28800.0,0.0,0.0,0.5009822249412537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3489059209823608,1.3489234447479248,-1.751284253259655e-05,0.0,0.0005084332660771,0.0,0.0,416.2865905761719,0.0,0.0,0.0,0.8682627081871033,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1022593006491661,-2333.41259765625,304.1510925292969,0.6197687983512878,0.1596113741397857,0.1478672176599502,293.3807983398437,297.1499938964844,293.1499938964844,0.0152786849066615,-805.1716918945312,303.9284973144531,0.3877501487731933,0.050000000745058,0.0519753396511077,293.2273254394531,297.1499938964844,293.1499938964844,0.4555000364780426,-5936.64794921875,304.1591186523437,0.9191070199012756,0.5346009731292725,0.3759714066982269,293.2621154785156,297.1499938964844,293.1499938964844,0.5829401016235352,-9748.279296875,304.15167236328125,0.9841773509979248,0.6504021883010864,0.6177131533622742,293.164794921875,297.1499938964844,293.1499938964844,0.0301007218658924,-5323.74951171875,304.1513366699219,0.4520197510719299,0.0700939372181892,0.3373564779758453,291.08966064453125,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2800598144531,291.0906066894531,1.0,0.4209116101264953,0.6194164156913757,0.6194164156913757,1.0,1.0,-1.837466835975647,0.7451993227005005,1.0922675132751465,0.3220244646072387,0.0,0.0,0.8025594353675842,137.51593017578125,144.0,7.301093101501465,-22061.06640625,782.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5734558105469,309.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,28581.3515625,28800.0,0.0,0.0,0.5009822249412537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3489059209823608,1.3489234447479248,-1.751284253259655e-05,0.0,0.0005084332660771,0.0,0.0,416.2865905761719,0.0,0.0,0.0,0.8682627081871033,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1020400673151016,-2329.172607421875,304.1510925292969,0.61691814661026,0.1593746691942215,0.147757276892662,293.39239501953125,297.1499938964844,293.1499938964844,0.0149747664108872,-798.9390258789062,303.8143005371094,0.3853085935115814,0.050000000745058,0.0520996004343032,293.2275390625,297.1499938964844,293.1499938964844,0.4529806971549988,-5910.3935546875,304.1602478027344,0.9131953120231628,0.5325985550880432,0.3746779263019562,293.262451171875,297.1499938964844,293.1499938964844,0.5795184969902039,-9700.2060546875,304.1567687988281,0.979090690612793,0.6474947333335876,0.615088939666748,293.1656188964844,297.1499938964844,293.1499938964844,0.0297160726040601,-5289.517578125,304.15155029296875,0.4472604990005493,0.0695525258779525,0.3355413675308227,291.1037292480469,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284912109375,291.1046142578125,1.0,0.4226149022579193,0.6217371821403503,0.6217371821403503,1.0,1.0,-1.830600380897522,0.74357670545578,1.0870236158370972,0.3220434784889221,0.0,0.0,0.8077788352966309,140.50852966308594,147.0,15.943829536437988,-22011.662109375,786.1860961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,309.6158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,28614.57421875,27720.0,0.0,0.0,0.5005061626434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3643195629119873,1.3643373250961304,-1.7774309526430443e-05,0.0,0.0005079501424916,0.0,0.0,428.32659912109375,0.0,0.0,0.0,0.8613563776016235,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1020400673151016,-2329.172607421875,304.1510925292969,0.61691814661026,0.1593746691942215,0.147757276892662,293.39239501953125,297.1499938964844,293.1499938964844,0.0149747664108872,-798.9390258789062,303.8143005371094,0.3853085935115814,0.050000000745058,0.0520996004343032,293.2275390625,297.1499938964844,293.1499938964844,0.4529806971549988,-5910.3935546875,304.1602478027344,0.9131953120231628,0.5325985550880432,0.3746779263019562,293.262451171875,297.1499938964844,293.1499938964844,0.5795184969902039,-9700.2060546875,304.1567687988281,0.979090690612793,0.6474947333335876,0.615088939666748,293.1656188964844,297.1499938964844,293.1499938964844,0.0297160726040601,-5289.517578125,304.15155029296875,0.4472604990005493,0.0695525258779525,0.3355413675308227,291.1037292480469,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284912109375,291.1046142578125,1.0,0.4226149022579193,0.6217371821403503,0.6217371821403503,1.0,1.0,-1.830600380897522,0.74357670545578,1.0870236158370972,0.3220434784889221,0.0,0.0,0.8077788352966309,140.50852966308594,147.0,15.943829536437988,-22011.662109375,786.1860961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,309.6158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,28614.57421875,27720.0,0.0,0.0,0.5005061626434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3643195629119873,1.3643373250961304,-1.7774309526430443e-05,0.0,0.0005079501424916,0.0,0.0,428.32659912109375,0.0,0.0,0.0,0.8613563776016235,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1020796671509742,-2330.09765625,304.15069580078125,0.6141695380210876,0.1592130213975906,0.1477129757404327,293.4057922363281,297.1499938964844,293.1499938964844,0.0146899735555052,-793.595458984375,303.6910095214844,0.3829393982887268,0.050000000745058,0.0522238612174987,293.2276306152344,297.1499938964844,293.1499938964844,0.4513555765151977,-5894.11962890625,304.1596069335937,0.907619833946228,0.5306162238121033,0.373392790555954,293.2622375488281,297.1499938964844,293.1499938964844,0.5771885514259338,-9668.6826171875,304.158447265625,0.9739224314689636,0.6446866989135742,0.6125651597976685,293.1664428710937,297.1499938964844,293.1499938964844,0.0294223185628652,-5263.2392578125,304.1515197753906,0.4426440000534057,0.0689879208803176,0.3336229920387268,291.0942687988281,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2904052734375,291.0950927734375,1.0,0.4243203699588775,0.6240777373313904,0.6240777373313904,1.0,1.0,-1.8238193988800049,0.7419710159301758,1.081848382949829,0.3220592141151428,0.0,0.0,0.8160504102706909,143.50381469726562,150.0,1.3797736167907717,-21900.64453125,790.0005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41033935546875,309.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,27607.607421875,27720.0,0.0,0.0,0.4999694228172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3589707612991333,1.3589882850646973,-1.7458132788306102e-05,0.0,0.0005074054352007,0.0,0.0,420.31451416015625,0.0,0.0,0.0,0.8707923293113708,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1020796671509742,-2330.09765625,304.15069580078125,0.6141695380210876,0.1592130213975906,0.1477129757404327,293.4057922363281,297.1499938964844,293.1499938964844,0.0146899735555052,-793.595458984375,303.6910095214844,0.3829393982887268,0.050000000745058,0.0522238612174987,293.2276306152344,297.1499938964844,293.1499938964844,0.4513555765151977,-5894.11962890625,304.1596069335937,0.907619833946228,0.5306162238121033,0.373392790555954,293.2622375488281,297.1499938964844,293.1499938964844,0.5771885514259338,-9668.6826171875,304.158447265625,0.9739224314689636,0.6446866989135742,0.6125651597976685,293.1664428710937,297.1499938964844,293.1499938964844,0.0294223185628652,-5263.2392578125,304.1515197753906,0.4426440000534057,0.0689879208803176,0.3336229920387268,291.0942687988281,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2904052734375,291.0950927734375,1.0,0.4243203699588775,0.6240777373313904,0.6240777373313904,1.0,1.0,-1.8238193988800049,0.7419710159301758,1.081848382949829,0.3220592141151428,0.0,0.0,0.8160504102706909,143.50381469726562,150.0,1.3797736167907717,-21900.64453125,790.0005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41033935546875,309.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,27607.607421875,27720.0,0.0,0.0,0.4999694228172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3589707612991333,1.3589882850646973,-1.7458132788306102e-05,0.0,0.0005074054352007,0.0,0.0,420.31451416015625,0.0,0.0,0.0,0.8707923293113708,4.0,0.0,1.0
