time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1019445657730102,-2327.361328125,304.1506652832031,0.6114956736564636,0.1591141670942306,0.1477291882038116,293.4201965332031,297.1499938964844,293.1499938964844,0.014358090236783,-786.20458984375,303.5617980957031,0.3806356787681579,0.050000000745058,0.0523483715951442,293.22772216796875,297.1499938964844,293.1499938964844,0.4487462341785431,-5866.8740234375,304.1607666015625,0.9024367928504944,0.528628945350647,0.3721116483211517,293.26190185546875,297.1499938964844,293.1499938964844,0.5735952854156494,-9619.6220703125,304.1615905761719,0.9686615467071532,0.6419143080711365,0.61009281873703,293.16729736328125,297.1499938964844,293.1499938964844,0.0287918820977211,-5226.72705078125,304.152099609375,0.4381735026836395,0.0684026777744293,0.3316099047660827,291.11090087890625,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2964782714844,291.112060546875,1.0,0.4260249435901642,0.6264383792877197,0.6264383792877197,1.0,1.0,-1.8170641660690308,0.7403548955917358,1.076709270477295,0.3220581710338592,0.0,0.0,0.820199191570282,146.5065460205078,153.0,17.341747283935547,-21866.505859375,793.8185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,309.5440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,27585.10546875,27720.0,0.0,0.0,0.4995754957199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3709218502044678,1.3709394931793213,-1.7651158486842178e-05,0.0,0.0005070056067779,0.0,0.0,429.5332946777344,0.0,0.0,0.0,0.8769340515136719,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1019445657730102,-2327.361328125,304.1506652832031,0.6114956736564636,0.1591141670942306,0.1477291882038116,293.4201965332031,297.1499938964844,293.1499938964844,0.014358090236783,-786.20458984375,303.5617980957031,0.3806356787681579,0.050000000745058,0.0523483715951442,293.22772216796875,297.1499938964844,293.1499938964844,0.4487462341785431,-5866.8740234375,304.1607666015625,0.9024367928504944,0.528628945350647,0.3721116483211517,293.26190185546875,297.1499938964844,293.1499938964844,0.5735952854156494,-9619.6220703125,304.1615905761719,0.9686615467071532,0.6419143080711365,0.61009281873703,293.16729736328125,297.1499938964844,293.1499938964844,0.0287918820977211,-5226.72705078125,304.152099609375,0.4381735026836395,0.0684026777744293,0.3316099047660827,291.11090087890625,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2964782714844,291.112060546875,1.0,0.4260249435901642,0.6264383792877197,0.6264383792877197,1.0,1.0,-1.8170641660690308,0.7403548955917358,1.076709270477295,0.3220581710338592,0.0,0.0,0.820199191570282,146.5065460205078,153.0,17.341747283935547,-21866.505859375,793.8185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,309.5440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,27585.10546875,27720.0,0.0,0.0,0.4995754957199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3709218502044678,1.3709394931793213,-1.7651158486842178e-05,0.0,0.0005070056067779,0.0,0.0,429.5332946777344,0.0,0.0,0.0,0.8769340515136719,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1018900573253631,-2326.23095703125,304.1506652832031,0.6101813316345215,0.1590857356786728,0.1477566361427307,293.4276123046875,297.1499938964844,293.1499938964844,0.0141895366832613,-782.3328857421875,303.4950256347656,0.3795069456100464,0.050000000745058,0.0524107627570629,293.227783203125,297.1499938964844,293.1499938964844,0.4474163353443146,-5853.02294921875,304.1612243652344,0.8999539017677307,0.5276333093643188,0.3714685440063476,293.2616882324219,297.1499938964844,293.1499938964844,0.5717542171478271,-9594.7265625,304.162841796875,0.9659947752952576,0.6405368447303772,0.6088637709617615,293.1676940917969,297.1499938964844,293.1499938964844,0.0288768205791711,-5214.9931640625,304.1514892578125,0.4359946548938751,0.0681032091379165,0.3305705487728119,291.11962890625,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2996826171875,291.12078857421875,1.0,0.4268752634525299,0.6276257038116455,0.6276257038116455,1.0,1.0,-1.813676118850708,0.7395336627960205,1.074142575263977,0.3220461010932922,0.0,0.0,0.8213436603546143,148.01133728027344,153.0,20.516456604003903,-21843.96875,795.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,309.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,27611.234375,26640.0,0.0,0.0,0.4994158148765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3750571012496948,1.375074863433838,-1.7726024452713318e-05,0.0,0.0005068435566499,0.0,0.0,432.8883056640625,0.0,0.0,0.0,0.8641161322593689,4.0,0.0,1.0
557760,293.1695861816406,297.1499938964844,293.1499938964844,0.1019935682415962,-2328.30615234375,304.1503295898437,0.6088952422142029,0.1590713262557983,0.1477964371442794,293.4350891113281,297.1499938964844,293.1499938964844,0.0140421027317643,-779.3792724609375,303.42596435546875,0.37839475274086,0.050000000745058,0.0524731613695621,293.2278137207031,297.1499938964844,293.1499938964844,0.4467231035232544,-5846.31884765625,304.160400390625,0.8975014090538025,0.5266440510749817,0.3708266615867615,293.26141357421875,297.1499938964844,293.1499938964844,0.5707029700279236,-9581.3330078125,304.1623840332031,0.9633116126060486,0.6391739845275879,0.607643187046051,293.1680908203125,297.1499938964844,293.1499938964844,0.028311051428318,-5200.0830078125,304.1522216796875,0.4338586032390594,0.0677994415163993,0.3295138776302337,291.11236572265625,291.1499938964844,258.6687316894531,257.2583312988281,279.1736755371094,293.3029479980469,291.111083984375,1.0,0.4277242124080658,0.6288154721260071,0.6288154721260071,1.0,1.0,-1.810293793678284,0.7387080788612366,1.071585774421692,0.3220275640487671,0.0,0.0,0.824411928653717,149.5166473388672,156.0,-2.958347797393799,-21748.560546875,797.6060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,309.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,26804.10546875,26640.0,0.0,0.0,0.4991401135921478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3589378595352173,1.358955144882202,-1.727587732602842e-05,0.0,0.0005065637524239,0.0,0.0,417.2168273925781,0.0,0.0,0.0,0.8681098222732544,4.0,0.0,1.0
557820,293.1670837402344,297.1499938964844,293.1499938964844,0.1020049899816513,-2328.37939453125,304.15020751953125,0.6064136624336243,0.1590829342603683,0.14791339635849,293.4501342773437,297.1499938964844,293.1499938964844,0.0137113351374864,-771.6384887695312,303.28521728515625,0.3762211501598358,0.050000000745058,0.0525978580117225,293.227783203125,297.1499938964844,293.1499938964844,0.4443913698196411,-5822.1533203125,304.160888671875,0.8927001953125,0.5246783494949341,0.3695572316646576,293.2607727050781,297.1499938964844,293.1499938964844,0.5674200057983398,-9537.3935546875,304.1637878417969,0.957920789718628,0.636483371257782,0.6052445769309998,293.1688842773437,297.1499938964844,293.1499938964844,0.0279085487127304,-5153.67138671875,304.1521301269531,0.4297147393226623,0.0671812370419502,0.3273464441299438,291.1209716796875,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.3097229003906,291.1222229003906,1.0,0.4294188916683197,0.6311975121498108,0.6311975121498108,1.0,1.0,-1.8035770654678345,0.7370553016662598,1.0665217638015747,0.3219752609729767,0.0,0.0,0.8280882835388184,152.5261688232422,159.0,13.783557891845703,-21720.2734375,801.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,309.5152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,26582.24609375,26640.0,0.0,0.0,0.4985244870185852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3650881052017212,1.365105390548706,-1.7327438399661332e-05,0.0,0.0005059389513917,0.0,0.0,421.1210632324219,0.0,0.0,0.0,0.8709506988525391,4.0,0.0,1.0
557880,293.1670837402344,297.1499938964844,293.1499938964844,0.1020049899816513,-2328.37939453125,304.15020751953125,0.6064136624336243,0.1590829342603683,0.14791339635849,293.4501342773437,297.1499938964844,293.1499938964844,0.0137113351374864,-771.6384887695312,303.28521728515625,0.3762211501598358,0.050000000745058,0.0525978580117225,293.227783203125,297.1499938964844,293.1499938964844,0.4443913698196411,-5822.1533203125,304.160888671875,0.8927001953125,0.5246783494949341,0.3695572316646576,293.2607727050781,297.1499938964844,293.1499938964844,0.5674200057983398,-9537.3935546875,304.1637878417969,0.957920789718628,0.636483371257782,0.6052445769309998,293.1688842773437,297.1499938964844,293.1499938964844,0.0279085487127304,-5153.67138671875,304.1521301269531,0.4297147393226623,0.0671812370419502,0.3273464441299438,291.1209716796875,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.3097229003906,291.1222229003906,1.0,0.4294188916683197,0.6311975121498108,0.6311975121498108,1.0,1.0,-1.8035770654678345,0.7370553016662598,1.0665217638015747,0.3219752609729767,0.0,0.0,0.8280882835388184,152.5261688232422,159.0,13.783557891845703,-21720.2734375,801.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,309.5152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,26582.24609375,26640.0,0.0,0.0,0.4985244870185852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3650881052017212,1.365105390548706,-1.7327438399661332e-05,0.0,0.0005059389513917,0.0,0.0,421.1210632324219,0.0,0.0,0.0,0.8709506988525391,4.0,0.0,1.0
557940,293.1647644042969,297.1499938964844,293.1499938964844,0.1019669249653816,-2327.400390625,304.15020751953125,0.6040199995040894,0.1591207087039947,0.1480626612901687,293.4651794433594,297.1499938964844,293.1499938964844,0.0133680822327733,-763.0155639648438,303.14031982421875,0.3741072118282318,0.050000000745058,0.0527227781713008,293.2278137207031,297.1499938964844,293.1499938964844,0.4417093396186828,-5794.1767578125,304.1617126464844,0.8880069255828857,0.5227040648460388,0.368283212184906,293.2601623535156,297.1499938964844,293.1499938964844,0.5636894702911377,-9487.41796875,304.1653747558594,0.9524801969528198,0.6338028907775879,0.6028587222099304,293.1696472167969,297.1499938964844,293.1499938964844,0.0275734569877386,-5111.31884765625,304.1519775390625,0.4257416129112243,0.0665511339902877,0.3251239359378814,291.1396179199219,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.31622314453125,291.14080810546875,1.0,0.4311062097549438,0.6335650086402893,0.6335650086402893,1.0,1.0,-1.79684317111969,0.7353538274765015,1.061489462852478,0.3218746781349182,0.0,0.0,0.8282195329666138,155.54144287109375,162.0,22.193174362182617,-21679.724609375,805.1453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,309.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,26616.515625,25560.0,0.0,0.0,0.4979036152362823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367848515510559,1.3678659200668335,-1.7381000361638144e-05,0.0,0.0005053088534623,0.0,0.0,423.398681640625,0.0,0.0,0.0,0.8573634028434753,4.0,0.0,1.0
558000,293.1647644042969,297.1499938964844,293.1499938964844,0.1019669249653816,-2327.400390625,304.15020751953125,0.6040199995040894,0.1591207087039947,0.1480626612901687,293.4651794433594,297.1499938964844,293.1499938964844,0.0133680822327733,-763.0155639648438,303.14031982421875,0.3741072118282318,0.050000000745058,0.0527227781713008,293.2278137207031,297.1499938964844,293.1499938964844,0.4417093396186828,-5794.1767578125,304.1617126464844,0.8880069255828857,0.5227040648460388,0.368283212184906,293.2601623535156,297.1499938964844,293.1499938964844,0.5636894702911377,-9487.41796875,304.1653747558594,0.9524801969528198,0.6338028907775879,0.6028587222099304,293.1696472167969,297.1499938964844,293.1499938964844,0.0275734569877386,-5111.31884765625,304.1519775390625,0.4257416129112243,0.0665511339902877,0.3251239359378814,291.1396179199219,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.31622314453125,291.14080810546875,1.0,0.4311062097549438,0.6335650086402893,0.6335650086402893,1.0,1.0,-1.79684317111969,0.7353538274765015,1.061489462852478,0.3218746781349182,0.0,0.0,0.8282195329666138,155.54144287109375,162.0,22.193174362182617,-21679.724609375,805.1453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,309.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,26616.515625,25560.0,0.0,0.0,0.4979036152362823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367848515510559,1.3678659200668335,-1.7381000361638144e-05,0.0,0.0005053088534623,0.0,0.0,423.398681640625,0.0,0.0,0.0,0.8573634028434753,4.0,0.0,1.0
558060,293.16259765625,297.1499938964844,293.1499938964844,0.1021759957075119,-2331.41650390625,304.1498107910156,0.6017004251480103,0.1591858863830566,0.1482316553592682,293.4801025390625,297.1499938964844,293.1499938964844,0.0130557473748922,-755.5989990234375,302.9886474609375,0.3720546960830688,0.050000000745058,0.0528476908802986,293.2276916503906,297.1499938964844,293.1499938964844,0.4400272071361542,-5777.3671875,304.1606750488281,0.8834396600723267,0.5207529067993164,0.3670189976692199,293.2593688964844,297.1499938964844,293.1499938964844,0.5612097382545471,-9455.53515625,304.1644592285156,0.9470330476760864,0.6311705708503723,0.6005074381828308,293.1703491210937,297.1499938964844,293.1499938964844,0.0272865686565637,-5078.67333984375,304.1517944335937,0.4219397902488708,0.065910704433918,0.3228530287742615,291.1318359375,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3228759765625,291.13262939453125,1.0,0.4327855706214905,0.6358597874641418,0.6358597874641418,1.0,1.0,-1.790128231048584,0.7335957884788513,1.0565325021743774,0.3216808438301086,0.0,0.0,0.8312993049621582,158.55673217773438,165.0,3.7000536918640137,-21566.28515625,808.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415222167969,309.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,25629.025390625,25560.0,0.0,0.0,0.4969231784343719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476072549819946,1.3476241827011108,-1.682391120993998e-05,0.0,0.0005043138517066,0.0,0.0,404.09967041015625,0.0,0.0,0.0,0.8588582873344421,4.0,0.0,1.0
558120,293.16259765625,297.1499938964844,293.1499938964844,0.1021759957075119,-2331.41650390625,304.1498107910156,0.6017004251480103,0.1591858863830566,0.1482316553592682,293.4801025390625,297.1499938964844,293.1499938964844,0.0130557473748922,-755.5989990234375,302.9886474609375,0.3720546960830688,0.050000000745058,0.0528476908802986,293.2276916503906,297.1499938964844,293.1499938964844,0.4400272071361542,-5777.3671875,304.1606750488281,0.8834396600723267,0.5207529067993164,0.3670189976692199,293.2593688964844,297.1499938964844,293.1499938964844,0.5612097382545471,-9455.53515625,304.1644592285156,0.9470330476760864,0.6311705708503723,0.6005074381828308,293.1703491210937,297.1499938964844,293.1499938964844,0.0272865686565637,-5078.67333984375,304.1517944335937,0.4219397902488708,0.065910704433918,0.3228530287742615,291.1318359375,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3228759765625,291.13262939453125,1.0,0.4327855706214905,0.6358597874641418,0.6358597874641418,1.0,1.0,-1.790128231048584,0.7335957884788513,1.0565325021743774,0.3216808438301086,0.0,0.0,0.8312993049621582,158.55673217773438,165.0,3.7000536918640137,-21566.28515625,808.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415222167969,309.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,25629.025390625,25560.0,0.0,0.0,0.4969231784343719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476072549819946,1.3476241827011108,-1.682391120993998e-05,0.0,0.0005043138517066,0.0,0.0,404.09967041015625,0.0,0.0,0.0,0.8588582873344421,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1022052094340324,-2331.704345703125,304.1498107910156,0.5994777083396912,0.1592915654182434,0.1484357118606567,293.494873046875,297.1499938964844,293.1499938964844,0.0127165494486689,-746.448486328125,302.8345642089844,0.3700616955757141,0.050000000745058,0.0529725886881351,293.22760009765625,297.1499938964844,293.1499938964844,0.4374728500843048,-5750.703125,304.161376953125,0.8789966106414795,0.5188038945198059,0.3657631576061249,293.2585754394531,297.1499938964844,293.1499938964844,0.5576514601707458,-9408.025390625,304.1655578613281,0.9416037201881408,0.6285587549209595,0.5981876850128174,293.1709899902344,297.1499938964844,293.1499938964844,0.0269030667841434,-5036.04345703125,304.15185546875,0.4183008968830108,0.0652612447738647,0.3205408155918121,291.1479797363281,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3297424316406,291.1491394042969,1.0,0.4344582259654999,0.6379944682121277,0.6379944682121277,1.0,1.0,-1.7834535837173462,0.7317498326301575,1.0517038106918335,0.3213282227516174,0.0,0.0,0.8305321931838989,161.57131958007812,168.0,17.513132095336914,-21531.806640625,812.5852661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36767578125,309.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,25583.787109375,25560.0,0.0,0.0,0.4958414137363434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34686017036438,1.3468769788742063,-1.6801453966763802e-05,0.0,0.0005032159970141,0.0,0.0,403.3641052246094,0.0,0.0,0.0,0.8582616448402405,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1022052094340324,-2331.704345703125,304.1498107910156,0.5994777083396912,0.1592915654182434,0.1484357118606567,293.494873046875,297.1499938964844,293.1499938964844,0.0127165494486689,-746.448486328125,302.8345642089844,0.3700616955757141,0.050000000745058,0.0529725886881351,293.22760009765625,297.1499938964844,293.1499938964844,0.4374728500843048,-5750.703125,304.161376953125,0.8789966106414795,0.5188038945198059,0.3657631576061249,293.2585754394531,297.1499938964844,293.1499938964844,0.5576514601707458,-9408.025390625,304.1655578613281,0.9416037201881408,0.6285587549209595,0.5981876850128174,293.1709899902344,297.1499938964844,293.1499938964844,0.0269030667841434,-5036.04345703125,304.15185546875,0.4183008968830108,0.0652612447738647,0.3205408155918121,291.1479797363281,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3297424316406,291.1491394042969,1.0,0.4344582259654999,0.6379944682121277,0.6379944682121277,1.0,1.0,-1.7834535837173462,0.7317498326301575,1.0517038106918335,0.3213282227516174,0.0,0.0,0.8305321931838989,161.57131958007812,168.0,17.513132095336914,-21531.806640625,812.5852661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36767578125,309.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,25583.787109375,25560.0,0.0,0.0,0.4958414137363434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34686017036438,1.3468769788742063,-1.6801453966763802e-05,0.0,0.0005032159970141,0.0,0.0,403.3641052246094,0.0,0.0,0.0,0.8582616448402405,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1022312343120575,-2332.061279296875,304.1498107910156,0.5984033942222595,0.1593606919050216,0.1485520750284195,293.502197265625,297.1499938964844,293.1499938964844,0.0125476773828268,-741.7501831054688,302.7559509277344,0.3690860271453857,0.050000000745058,0.0530350841581821,293.2275695800781,297.1499938964844,293.1499938964844,0.4361888468265533,-5737.32177734375,304.16162109375,0.8768163919448853,0.517829418182373,0.3651341795921325,293.2582092285156,297.1499938964844,293.1499938964844,0.5558647513389587,-9384.2392578125,304.1659851074219,0.938897430896759,0.6272584795951843,0.5970314145088196,293.1713256835937,297.1499938964844,293.1499938964844,0.0266556292772293,-5014.494140625,304.1519470214844,0.416536271572113,0.0649330243468284,0.3193693459033966,291.1562194824219,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.333251953125,291.1572570800781,1.0,0.4352914988994598,0.6389955282211304,0.6389955282211304,1.0,1.0,-1.7801182270050049,0.7307863831520081,1.049331784248352,0.3210873901844024,0.0,0.0,0.8292894959449768,163.0794219970703,168.0,19.74588394165039,-21508.38671875,814.4312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37969970703125,309.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,25602.23828125,24480.0,0.0,0.0,0.4952736496925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3451248407363892,1.3451416492462158,-1.677725958870724e-05,0.0,0.0005026397993788,0.0,0.0,402.1261901855469,0.0,0.0,0.0,0.8423258066177368,4.0,0.0,1.0
558360,293.158447265625,297.1499938964844,293.1499938964844,0.1024243384599685,-2335.80859375,304.14947509765625,0.5973554253578186,0.1594415009021759,0.1486784666776657,293.50946044921875,297.1499938964844,293.1499938964844,0.0123971486464142,-737.9789428710938,302.67437744140625,0.3681246638298034,0.050000000745058,0.0530975610017776,293.2274780273437,297.1499938964844,293.1499938964844,0.4355741441249847,-5731.47998046875,304.1606140136719,0.8746669888496399,0.5168626308441162,0.3645072877407074,293.2577819824219,297.1499938964844,293.1499938964844,0.5549144744873047,-9372.5908203125,304.1647644042969,0.9362057447433472,0.6259714961051941,0.5958821177482605,293.171630859375,297.1499938964844,293.1499938964844,0.0264844223856925,-4999.82421875,304.15191650390625,0.4148056209087372,0.0646028220653534,0.3181879222393036,291.1473693847656,291.1499938964844,258.8373413085937,257.3989562988281,279.1703186035156,293.3367919921875,291.14569091796875,1.0,0.4361229836940765,0.639949381351471,0.639949381351471,1.0,1.0,-1.7767937183380127,0.7297998070716858,1.0469939708709717,0.3208050727844238,0.0,0.0,0.830169141292572,164.58702087402344,171.0,-6.320159912109375,-21406.890625,816.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4035949707031,309.5355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,24801.541015625,24480.0,0.0,0.0,0.4945533871650696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3226467370986938,1.3226630687713623,-1.6232037523877807e-05,0.0,0.000501908827573,0.0,0.0,382.4795227050781,0.0,0.0,0.0,0.8428629040718079,4.0,0.0,1.0
558420,293.15643310546875,297.1499938964844,293.1499938964844,0.1026239991188049,-2339.41943359375,304.1493530273437,0.5953436493873596,0.1596376001834869,0.1489627659320831,293.5237731933594,297.1499938964844,293.1499938964844,0.0120752416551113,-728.8837280273438,302.5103454589844,0.3662464618682861,0.050000000745058,0.0532222911715507,293.22723388671875,297.1499938964844,293.1499938964844,0.433497279882431,-5710.0234375,304.1605834960937,0.8704735040664673,0.5149476528167725,0.363271415233612,293.2568359375,297.1499938964844,293.1499938964844,0.5519762635231018,-9333.8232421875,304.1648254394531,0.9308985471725464,0.6234325170516968,0.5936247706413269,293.1722106933594,297.1499938964844,293.1499938964844,0.0260602347552776,-4960.59912109375,304.1519775390625,0.4114395678043365,0.0639379024505615,0.3158019483089447,291.1507568359375,291.1499938964844,258.8545227050781,257.4132385253906,279.1684875488281,293.3440246582031,291.1517028808594,1.0,0.437782734632492,0.6417091488838196,0.6417091488838196,1.0,1.0,-1.7702255249023438,0.7277780771255493,1.0424474477767944,0.3201283812522888,0.0,0.0,0.830232560634613,167.59750366210938,174.0,7.9092488288879395,-21372.337890625,819.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505920410156,309.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,24547.158203125,24480.0,0.0,0.0,0.492970198392868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3185317516326904,1.3185478448867798,-1.6108509953483008e-05,0.0,0.0005003020633012,0.0,0.0,378.548583984375,0.0,0.0,0.0,0.8402324318885803,4.0,0.0,1.0
558480,293.15643310546875,297.1499938964844,293.1499938964844,0.1026239991188049,-2339.41943359375,304.1493530273437,0.5953436493873596,0.1596376001834869,0.1489627659320831,293.5237731933594,297.1499938964844,293.1499938964844,0.0120752416551113,-728.8837280273438,302.5103454589844,0.3662464618682861,0.050000000745058,0.0532222911715507,293.22723388671875,297.1499938964844,293.1499938964844,0.433497279882431,-5710.0234375,304.1605834960937,0.8704735040664673,0.5149476528167725,0.363271415233612,293.2568359375,297.1499938964844,293.1499938964844,0.5519762635231018,-9333.8232421875,304.1648254394531,0.9308985471725464,0.6234325170516968,0.5936247706413269,293.1722106933594,297.1499938964844,293.1499938964844,0.0260602347552776,-4960.59912109375,304.1519775390625,0.4114395678043365,0.0639379024505615,0.3158019483089447,291.1507568359375,291.1499938964844,258.8545227050781,257.4132385253906,279.1684875488281,293.3440246582031,291.1517028808594,1.0,0.437782734632492,0.6417091488838196,0.6417091488838196,1.0,1.0,-1.7702255249023438,0.7277780771255493,1.0424474477767944,0.3201283812522888,0.0,0.0,0.830232560634613,167.59750366210938,174.0,7.9092488288879395,-21372.337890625,819.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505920410156,309.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,24547.158203125,24480.0,0.0,0.0,0.492970198392868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3185317516326904,1.3185478448867798,-1.6108509953483008e-05,0.0,0.0005003020633012,0.0,0.0,378.548583984375,0.0,0.0,0.0,0.8402324318885803,4.0,0.0,1.0
558540,293.1544494628906,297.1499938964844,293.1499938964844,0.102777175605297,-2342.030029296875,304.1492919921875,0.5934312343597412,0.1598764508962631,0.1492859274148941,293.53790283203125,297.1499938964844,293.1499938964844,0.0117454072460532,-718.9127807617188,302.34344482421875,0.364419937133789,0.050000000745058,0.0533471181988716,293.22705078125,297.1499938964844,293.1499938964844,0.4310851395130157,-5684.84033203125,304.1610717773437,0.8663886189460754,0.5130296349525452,0.3620351552963257,293.2559509277344,297.1499938964844,293.1499938964844,0.548628568649292,-9289.2294921875,304.1654357910156,0.9256797432899476,0.6209024786949158,0.5913792848587036,293.1727294921875,297.1499938964844,293.1499938964844,0.0256056077778339,-4917.56005859375,304.1520690917969,0.4081691801548004,0.0632666125893592,0.3133882284164428,291.1644287109375,291.1499938964844,258.866455078125,257.423095703125,279.1666259765625,293.3514099121094,291.1653137207031,1.0,0.4394363462924957,0.6432772874832153,0.6432772874832153,1.0,1.0,-1.763684630393982,0.7256612777709961,1.0380233526229858,0.3192971050739288,0.0,0.0,0.8273776769638062,170.61013793945312,177.0,15.402174949645996,-21326.208984375,823.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,309.6048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,24552.61328125,23400.0,0.0,0.0,0.4913463294506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3134496212005615,1.3134657144546509,-1.602851989446208e-05,0.0,0.0004986540297977,0.0,0.0,374.9063415527344,0.0,0.0,0.0,0.822467029094696,4.0,0.0,1.0
558600,293.1544494628906,297.1499938964844,293.1499938964844,0.102777175605297,-2342.030029296875,304.1492919921875,0.5934312343597412,0.1598764508962631,0.1492859274148941,293.53790283203125,297.1499938964844,293.1499938964844,0.0117454072460532,-718.9127807617188,302.34344482421875,0.364419937133789,0.050000000745058,0.0533471181988716,293.22705078125,297.1499938964844,293.1499938964844,0.4310851395130157,-5684.84033203125,304.1610717773437,0.8663886189460754,0.5130296349525452,0.3620351552963257,293.2559509277344,297.1499938964844,293.1499938964844,0.548628568649292,-9289.2294921875,304.1654357910156,0.9256797432899476,0.6209024786949158,0.5913792848587036,293.1727294921875,297.1499938964844,293.1499938964844,0.0256056077778339,-4917.56005859375,304.1520690917969,0.4081691801548004,0.0632666125893592,0.3133882284164428,291.1644287109375,291.1499938964844,258.866455078125,257.423095703125,279.1666259765625,293.3514099121094,291.1653137207031,1.0,0.4394363462924957,0.6432772874832153,0.6432772874832153,1.0,1.0,-1.763684630393982,0.7256612777709961,1.0380233526229858,0.3192971050739288,0.0,0.0,0.8273776769638062,170.61013793945312,177.0,15.402174949645996,-21326.208984375,823.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,309.6048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,24552.61328125,23400.0,0.0,0.0,0.4913463294506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3134496212005615,1.3134657144546509,-1.602851989446208e-05,0.0,0.0004986540297977,0.0,0.0,374.9063415527344,0.0,0.0,0.0,0.822467029094696,4.0,0.0,1.0
558660,293.1524963378906,297.1499938964844,293.1499938964844,0.1032227948307991,-2350.51220703125,304.1488037109375,0.5916236639022827,0.1601598411798477,0.1496482938528061,293.5517883300781,297.1499938964844,293.1499938964844,0.0114456182345747,-710.2584838867188,302.1682434082031,0.3626476526260376,0.050000000745058,0.053471740335226,293.22674560546875,297.1499938964844,293.1499938964844,0.4297729432582855,-5671.9619140625,304.1596374511719,0.8624279499053955,0.5111400485038757,0.3608120381832123,293.2549743652344,297.1499938964844,293.1499938964844,0.5466666221618652,-9264.5595703125,304.16363525390625,0.9206036925315856,0.618420422077179,0.5891674757003784,293.1732482910156,297.1499938964844,293.1499938964844,0.0252465903759002,-4885.22509765625,304.1519775390625,0.4049602150917053,0.0625900030136108,0.3109474778175354,291.1487731933594,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.35894775390625,291.1490783691406,1.0,0.4410854279994964,0.644655704498291,0.644655704498291,1.0,1.0,-1.7572143077850342,0.7234733700752258,1.0337408781051636,0.3183352649211883,0.0,0.0,0.8287029266357422,173.6185302734375,180.0,-6.141448020935059,-21200.193359375,827.3754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389709472656,309.6012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,23542.888671875,23400.0,0.0,0.0,0.4893628060817718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2867423295974731,1.2867577075958252,-1.5378471289295703e-05,0.0,0.0004966410342603,0.0,0.0,352.42095947265625,0.0,0.0,0.0,0.8204124569892883,4.0,0.0,1.0
558720,293.1524963378906,297.1499938964844,293.1499938964844,0.1032227948307991,-2350.51220703125,304.1488037109375,0.5916236639022827,0.1601598411798477,0.1496482938528061,293.5517883300781,297.1499938964844,293.1499938964844,0.0114456182345747,-710.2584838867188,302.1682434082031,0.3626476526260376,0.050000000745058,0.053471740335226,293.22674560546875,297.1499938964844,293.1499938964844,0.4297729432582855,-5671.9619140625,304.1596374511719,0.8624279499053955,0.5111400485038757,0.3608120381832123,293.2549743652344,297.1499938964844,293.1499938964844,0.5466666221618652,-9264.5595703125,304.16363525390625,0.9206036925315856,0.618420422077179,0.5891674757003784,293.1732482910156,297.1499938964844,293.1499938964844,0.0252465903759002,-4885.22509765625,304.1519775390625,0.4049602150917053,0.0625900030136108,0.3109474778175354,291.1487731933594,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.35894775390625,291.1490783691406,1.0,0.4410854279994964,0.644655704498291,0.644655704498291,1.0,1.0,-1.7572143077850342,0.7234733700752258,1.0337408781051636,0.3183352649211883,0.0,0.0,0.8287029266357422,173.6185302734375,180.0,-6.141448020935059,-21200.193359375,827.3754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389709472656,309.6012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,23542.888671875,23400.0,0.0,0.0,0.4893628060817718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2867423295974731,1.2867577075958252,-1.5378471289295703e-05,0.0,0.0004966410342603,0.0,0.0,352.42095947265625,0.0,0.0,0.0,0.8204124569892883,4.0,0.0,1.0
558780,293.15057373046875,297.1499938964844,293.1499938964844,0.103473924100399,-2354.96435546875,304.1487731933594,0.5899172425270081,0.1604843586683273,0.1500487327575683,293.5654296875,297.1499938964844,293.1499938964844,0.0111257266253232,-699.864990234375,301.99273681640625,0.3609268069267273,0.050000000745058,0.0535962060093879,293.2264404296875,297.1499938964844,293.1499938964844,0.4275538027286529,-5648.7392578125,304.1601257324219,0.8585854768753052,0.509256899356842,0.359600692987442,293.2539978027344,297.1499938964844,293.1499938964844,0.5435929298400879,-9223.5166015625,304.1642150878906,0.915700912475586,0.6159584522247314,0.5869872570037842,293.1736755371094,297.1499938964844,293.1499938964844,0.0248041879385709,-4842.82763671875,304.1520690917969,0.4017675518989563,0.0619092285633087,0.3084871470928192,291.1586608886719,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3666381835937,291.159423828125,1.0,0.4427321255207062,0.6458544731140137,0.6458544731140137,1.0,1.0,-1.7508180141448977,0.721221923828125,1.0295960903167725,0.3172667026519775,0.0,0.0,0.8269454836845398,176.6245574951172,183.0,8.710786819458008,-21160.228515625,831.0874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5773010253906,309.6340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,23464.658203125,23400.0,0.0,0.0,0.4873406291007995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2825134992599487,1.2825287580490112,-1.52948014147114e-05,0.0,0.0004945888067595,0.0,0.0,349.2328186035156,0.0,0.0,0.0,0.8179450631141663,4.0,0.0,1.0
558840,293.15057373046875,297.1499938964844,293.1499938964844,0.103473924100399,-2354.96435546875,304.1487731933594,0.5899172425270081,0.1604843586683273,0.1500487327575683,293.5654296875,297.1499938964844,293.1499938964844,0.0111257266253232,-699.864990234375,301.99273681640625,0.3609268069267273,0.050000000745058,0.0535962060093879,293.2264404296875,297.1499938964844,293.1499938964844,0.4275538027286529,-5648.7392578125,304.1601257324219,0.8585854768753052,0.509256899356842,0.359600692987442,293.2539978027344,297.1499938964844,293.1499938964844,0.5435929298400879,-9223.5166015625,304.1642150878906,0.915700912475586,0.6159584522247314,0.5869872570037842,293.1736755371094,297.1499938964844,293.1499938964844,0.0248041879385709,-4842.82763671875,304.1520690917969,0.4017675518989563,0.0619092285633087,0.3084871470928192,291.1586608886719,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3666381835937,291.159423828125,1.0,0.4427321255207062,0.6458544731140137,0.6458544731140137,1.0,1.0,-1.7508180141448977,0.721221923828125,1.0295960903167725,0.3172667026519775,0.0,0.0,0.8269454836845398,176.6245574951172,183.0,8.710786819458008,-21160.228515625,831.0874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5773010253906,309.6340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,23464.658203125,23400.0,0.0,0.0,0.4873406291007995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2825134992599487,1.2825287580490112,-1.52948014147114e-05,0.0,0.0004945888067595,0.0,0.0,349.2328186035156,0.0,0.0,0.0,0.8179450631141663,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1036080420017242,-2357.34423828125,304.1487731933594,0.5890989899635315,0.1606615334749221,0.1502623707056045,293.5721435546875,297.1499938964844,293.1499938964844,0.0109668802469968,-694.5333862304688,301.9035949707031,0.3600840866565704,0.050000000745058,0.0536584556102752,293.226318359375,297.1499938964844,293.1499938964844,0.4264302849769592,-5636.9912109375,304.1603088378906,0.8567019104957581,0.508316159248352,0.358994573354721,293.2535400390625,297.1499938964844,293.1499938964844,0.5420414805412292,-9202.822265625,304.1644592285156,0.9133179783821106,0.6147323250770569,0.585900068283081,293.17388916015625,297.1499938964844,293.1499938964844,0.0245827119797468,-4821.42041015625,304.152099609375,0.4001579582691192,0.0615670047700405,0.3072490394115448,291.1640319824219,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3705444335937,291.16473388671875,1.0,0.443554013967514,0.6463916897773743,0.6463916897773743,1.0,1.0,-1.7476295232772827,0.7200667858123779,1.0275627374649048,0.3166966736316681,0.0,0.0,0.8254597187042236,178.1282958984375,183.0,11.325892448425291,-21133.81640625,832.9381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59033203125,309.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,23469.98828125,22320.0,0.0,0.0,0.4863416254520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2797834873199463,1.2797987461090088,-1.5253530364134347e-05,0.0,0.0004935748875141,0.0,0.0,347.38592529296875,0.0,0.0,0.0,0.801478385925293,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1039214059710502,-2363.3515625,304.1484069824219,0.5883042216300964,0.16084885597229,0.1504846811294555,293.5788269042969,297.1499938964844,293.1499938964844,0.010823069140315,-690.1119384765625,301.8102722167969,0.3592535555362701,0.050000000745058,0.0537206679582595,293.22613525390625,297.1499938964844,293.1499938964844,0.4260069727897644,-5633.1669921875,304.1591796875,0.8548460602760315,0.5073836445808411,0.3583908677101135,293.2530212402344,297.1499938964844,293.1499938964844,0.5413644313812256,-9194.8623046875,304.1630249023437,0.9109907746315002,0.6135189533233643,0.5848192572593689,293.1741027832031,297.1499938964844,293.1499938964844,0.0244217664003372,-4807.13134765625,304.1520080566406,0.3985292315483093,0.0612237975001335,0.3060056865215301,291.1512756347656,291.1499938964844,258.8752136230469,257.42999267578125,279.1612243652344,293.3744812011719,291.1488952636719,1.0,0.4443751275539398,0.6468905806541443,0.6468905806541443,1.0,1.0,-1.7444556951522827,0.71889728307724,1.025558352470398,0.3161093890666961,0.0,0.0,0.82645183801651,179.631591796875,186.0,-16.78459930419922,-21022.880859375,834.7894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132202148437,309.6138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,22667.5859375,22320.0,0.0,0.0,0.4852108061313629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256259202957153,1.256273865699768,-1.4709789866174106e-05,0.0,0.0004924272652715,0.0,0.0,328.764892578125,0.0,0.0,0.0,0.8013591766357422,4.0,0.0,1.0
559020,293.1468811035156,297.1499938964844,293.1499938964844,0.10434390604496,-2371.130615234375,304.14825439453125,0.5867919325828552,0.1612552255392074,0.1509578377008438,293.5919494628906,297.1499938964844,293.1499938964844,0.0105216912925243,-679.79833984375,301.6245422363281,0.3576305210590362,0.050000000745058,0.0538447946310043,293.2257080078125,297.1499938964844,293.1499938964844,0.4242831766605377,-5615.34130859375,304.1590576171875,0.851228654384613,0.5055394768714905,0.3572029173374176,293.251953125,297.1499938964844,293.1499938964844,0.5389388799667358,-9162.8349609375,304.1628112792969,0.9065393209457396,0.6111268997192383,0.5826984643936157,293.17449951171875,297.1499938964844,293.1499938964844,0.0240194909274578,-4768.65380859375,304.1520080566406,0.3951819837093353,0.0605356059968471,0.3035080730915069,291.1478271484375,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3824157714844,291.1484375,1.0,0.446017324924469,0.6477779746055603,0.6477779746055603,1.0,1.0,-1.7382010221481323,0.7165387868881226,1.0216622352600098,0.3149073719978332,0.0,0.0,0.8274189829826355,182.63345336914065,189.0,-0.8112065196037292,-20984.607421875,838.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65069580078125,309.6462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,22379.21484375,22320.0,0.0,0.0,0.4828997850418091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2524526119232178,1.2524672746658323,-1.458658698538784e-05,0.0,0.0004900819039903,0.0,0.0,325.2525939941406,0.0,0.0,0.0,0.7988481521606445,4.0,0.0,1.0
559080,293.1468811035156,297.1499938964844,293.1499938964844,0.10434390604496,-2371.130615234375,304.14825439453125,0.5867919325828552,0.1612552255392074,0.1509578377008438,293.5919494628906,297.1499938964844,293.1499938964844,0.0105216912925243,-679.79833984375,301.6245422363281,0.3576305210590362,0.050000000745058,0.0538447946310043,293.2257080078125,297.1499938964844,293.1499938964844,0.4242831766605377,-5615.34130859375,304.1590576171875,0.851228654384613,0.5055394768714905,0.3572029173374176,293.251953125,297.1499938964844,293.1499938964844,0.5389388799667358,-9162.8349609375,304.1628112792969,0.9065393209457396,0.6111268997192383,0.5826984643936157,293.17449951171875,297.1499938964844,293.1499938964844,0.0240194909274578,-4768.65380859375,304.1520080566406,0.3951819837093353,0.0605356059968471,0.3035080730915069,291.1478271484375,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3824157714844,291.1484375,1.0,0.446017324924469,0.6477779746055603,0.6477779746055603,1.0,1.0,-1.7382010221481323,0.7165387868881226,1.0216622352600098,0.3149073719978332,0.0,0.0,0.8274189829826355,182.63345336914065,189.0,-0.8112065196037292,-20984.607421875,838.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65069580078125,309.6462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,22379.21484375,22320.0,0.0,0.0,0.4828997850418091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2524526119232178,1.2524672746658323,-1.458658698538784e-05,0.0,0.0004900819039903,0.0,0.0,325.2525939941406,0.0,0.0,0.0,0.7988481521606445,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1046955436468124,-2377.419189453125,304.14825439453125,0.5853726267814636,0.1617032438516616,0.1514680236577987,293.6048278808594,297.1499938964844,293.1499938964844,0.0102140717208385,-668.5230102539062,301.4374389648437,0.356051504611969,0.050000000745058,0.053968921303749,293.2253723144531,297.1499938964844,293.1499938964844,0.4221417605876922,-5592.84521484375,304.1596069335937,0.8477039337158203,0.5036920309066772,0.3560148775577545,293.2509765625,297.1499938964844,293.1499938964844,0.5360020995140076,-9123.4521484375,304.1634216308594,0.9023527503013612,0.608739972114563,0.5805866122245789,293.1748352050781,297.1499938964844,293.1499938964844,0.0235850326716899,-4725.80126953125,304.1520690917969,0.3916382789611816,0.0598442927002906,0.3009974658489227,291.1572570800781,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3904724121094,291.1578674316406,1.0,0.4476574957370758,0.6485409736633301,0.6485409736633301,1.0,1.0,-1.7319860458374023,0.7141252160072327,1.017860770225525,0.313676506280899,0.0,0.0,0.8258175253868103,185.63780212402344,177.0,8.913580894470215,-20936.4296875,842.2582397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659545898437,309.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,22363.548828125,21240.0,0.0,0.0,0.4807079434394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2494451999664309,1.249459743499756,-1.4537351489707362e-05,0.0,0.0004878574691247,0.0,0.0,323.2374267578125,0.0,0.0,0.0,0.7821744680404663,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1046955436468124,-2377.419189453125,304.14825439453125,0.5853726267814636,0.1617032438516616,0.1514680236577987,293.6048278808594,297.1499938964844,293.1499938964844,0.0102140717208385,-668.5230102539062,301.4374389648437,0.356051504611969,0.050000000745058,0.053968921303749,293.2253723144531,297.1499938964844,293.1499938964844,0.4221417605876922,-5592.84521484375,304.1596069335937,0.8477039337158203,0.5036920309066772,0.3560148775577545,293.2509765625,297.1499938964844,293.1499938964844,0.5360020995140076,-9123.4521484375,304.1634216308594,0.9023527503013612,0.608739972114563,0.5805866122245789,293.1748352050781,297.1499938964844,293.1499938964844,0.0235850326716899,-4725.80126953125,304.1520690917969,0.3916382789611816,0.0598442927002906,0.3009974658489227,291.1572570800781,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3904724121094,291.1578674316406,1.0,0.4476574957370758,0.6485409736633301,0.6485409736633301,1.0,1.0,-1.7319860458374023,0.7141252160072327,1.017860770225525,0.313676506280899,0.0,0.0,0.8258175253868103,185.63780212402344,177.0,8.913580894470215,-20936.4296875,842.2582397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659545898437,309.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,22363.548828125,21240.0,0.0,0.0,0.4807079434394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2494451999664309,1.249459743499756,-1.4537351489707362e-05,0.0,0.0004878574691247,0.0,0.0,323.2374267578125,0.0,0.0,0.0,0.7821744680404663,4.0,0.0,1.0
559260,293.1429748535156,297.1499938964844,293.1499938964844,0.105190984904766,-2386.798583984375,304.14801025390625,0.5876280665397644,0.1622515022754669,0.1518373936414718,293.6173095703125,297.1499938964844,293.1499938964844,0.009875095449388,-655.7914428710938,301.2409973144531,0.3572741150856018,0.050000000745058,0.0538726635277271,293.2247314453125,297.1499938964844,293.1499938964844,0.4208646714687347,-5580.111328125,304.1585998535156,0.84870845079422,0.501912534236908,0.3546932637691498,293.249755859375,297.1499938964844,293.1499938964844,0.5341948866844177,-9100.4052734375,304.1620483398437,0.9034323692321776,0.6064318418502808,0.5783036947250366,293.1749572753906,297.1499938964844,293.1499938964844,0.0230899788439273,-4678.57568359375,304.1522216796875,0.3907720744609833,0.0591911599040031,0.2975335717201233,291.1376953125,291.1499938964844,258.8526611328125,257.41064453125,279.15789794921875,293.3984680175781,291.13800048828125,1.0,0.4444977641105652,0.6493064165115356,0.6493064165115356,1.0,1.0,-1.7238285541534424,0.7108070850372314,1.013021469116211,0.3120475709438324,0.0,0.0,0.8289234042167664,183.0227203369141,165.0,-10.427116394042969,-20787.388671875,827.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6970520019531,309.6410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,21351.490234375,21240.0,0.0,0.0,0.4782723188400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2249497175216677,1.224963665008545,-1.3940412827651016e-05,0.0,0.0004853855934925,0.0,0.0,304.100830078125,0.0,0.0,0.0,0.7811497449874878,4.0,0.0,1.0
