time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.1429748535156,297.1499938964844,293.1499938964844,0.105190984904766,-2386.798583984375,304.14801025390625,0.5876280665397644,0.1622515022754669,0.1518373936414718,293.6173095703125,297.1499938964844,293.1499938964844,0.009875095449388,-655.7914428710938,301.2409973144531,0.3572741150856018,0.050000000745058,0.0538726635277271,293.2247314453125,297.1499938964844,293.1499938964844,0.4208646714687347,-5580.111328125,304.1585998535156,0.84870845079422,0.501912534236908,0.3546932637691498,293.249755859375,297.1499938964844,293.1499938964844,0.5341948866844177,-9100.4052734375,304.1620483398437,0.9034323692321776,0.6064318418502808,0.5783036947250366,293.1749572753906,297.1499938964844,293.1499938964844,0.0230899788439273,-4678.57568359375,304.1522216796875,0.3907720744609833,0.0591911599040031,0.2975335717201233,291.1376953125,291.1499938964844,258.8526611328125,257.41064453125,279.15789794921875,293.3984680175781,291.13800048828125,1.0,0.4444977641105652,0.6493064165115356,0.6493064165115356,1.0,1.0,-1.7238285541534424,0.7108070850372314,1.013021469116211,0.3120475709438324,0.0,0.0,0.8289234042167664,183.0227203369141,165.0,-10.427116394042969,-20787.388671875,827.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6970520019531,309.6410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,21351.490234375,21240.0,0.0,0.0,0.4782723188400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2249497175216677,1.224963665008545,-1.3940412827651016e-05,0.0,0.0004853855934925,0.0,0.0,304.100830078125,0.0,0.0,0.0,0.7811497449874878,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1053937897086143,-2390.265869140625,304.1483459472656,0.592538058757782,0.1629493832588195,0.1522005498409271,293.6291198730469,297.1499938964844,293.1499938964844,0.0094904163852334,-639.5718994140625,301.04901123046875,0.3604733645915985,0.050000000745058,0.0536299832165241,293.2237548828125,297.1499938964844,293.1499938964844,0.4183900356292724,-5553.80517578125,304.15985107421875,0.8529141545295715,0.5002143979072571,0.353326141834259,293.2482604980469,297.1499938964844,293.1499938964844,0.5309187173843384,-9055.8740234375,304.1634826660156,0.90831196308136,0.6042057275772095,0.575962483882904,293.17462158203125,297.1499938964844,293.1499938964844,0.0224588345736265,-4614.6025390625,304.15252685546875,0.3920861482620239,0.0586249344050884,0.2937406003475189,291.1498718261719,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4061584472656,291.1509094238281,1.0,0.4386860132217407,0.6500417590141296,0.6500417590141296,1.0,1.0,-1.714966893196106,0.7071434259414673,1.007823467254639,0.310272604227066,0.0,0.0,0.8282275795936584,176.6871337890625,153.0,10.5078763961792,-20726.888671875,802.1250610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71405029296875,309.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,21272.451171875,21240.0,0.0,0.0,0.4758746325969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2233679294586182,1.2233818769454956,-1.389902172377333e-05,0.0,0.0004829522513318,0.0,0.0,302.8418884277344,0.0,0.0,0.0,0.7800613641738892,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1053937897086143,-2390.265869140625,304.1483459472656,0.592538058757782,0.1629493832588195,0.1522005498409271,293.6291198730469,297.1499938964844,293.1499938964844,0.0094904163852334,-639.5718994140625,301.04901123046875,0.3604733645915985,0.050000000745058,0.0536299832165241,293.2237548828125,297.1499938964844,293.1499938964844,0.4183900356292724,-5553.80517578125,304.15985107421875,0.8529141545295715,0.5002143979072571,0.353326141834259,293.2482604980469,297.1499938964844,293.1499938964844,0.5309187173843384,-9055.8740234375,304.1634826660156,0.90831196308136,0.6042057275772095,0.575962483882904,293.17462158203125,297.1499938964844,293.1499938964844,0.0224588345736265,-4614.6025390625,304.15252685546875,0.3920861482620239,0.0586249344050884,0.2937406003475189,291.1498718261719,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4061584472656,291.1509094238281,1.0,0.4386860132217407,0.6500417590141296,0.6500417590141296,1.0,1.0,-1.714966893196106,0.7071434259414673,1.007823467254639,0.310272604227066,0.0,0.0,0.8282275795936584,176.6871337890625,153.0,10.5078763961792,-20726.888671875,802.1250610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71405029296875,309.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,21272.451171875,21240.0,0.0,0.0,0.4758746325969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2233679294586182,1.2233818769454956,-1.389902172377333e-05,0.0,0.0004829522513318,0.0,0.0,302.8418884277344,0.0,0.0,0.0,0.7800613641738892,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1054948642849922,-2391.982177734375,304.1484680175781,0.5956881642341614,0.1633466035127639,0.1523953974246978,293.6347961425781,297.1499938964844,293.1499938964844,0.0092952838167548,-630.99951171875,300.9526062011719,0.3626136779785156,0.050000000745058,0.053474698215723,293.22320556640625,297.1499938964844,293.1499938964844,0.4170913100242615,-5540.01904296875,304.1604309082031,0.85589200258255,0.4993904531002044,0.3526346981525421,293.2474670410156,297.1499938964844,293.1499938964844,0.5292039513587952,-9032.60546875,304.1641540527344,0.9118843674659728,0.6031180620193481,0.5747808814048767,293.17431640625,297.1499938964844,293.1499938964844,0.022141695022583,-4581.93408203125,304.15264892578125,0.3933185636997223,0.0583723708987236,0.2918249666690826,291.15728759765625,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.409912109375,291.1582946777344,1.0,0.4351042211055755,0.6503928899765015,0.6503928899765015,1.0,1.0,-1.710465431213379,0.7052664160728455,1.005198955535889,0.3093765377998352,0.0,0.0,0.8269957304000854,172.6592254638672,153.0,15.098477363586426,-20688.978515625,786.7907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.717529296875,309.669921875,278.1499938964844,0.0,18000.0,313.1499938964844,21283.205078125,20160.0,0.0,0.0,0.4747077822685241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221662163734436,1.221675992012024,-1.38761261041509e-05,0.0,0.0004817680746782,0.0,0.0,301.81756591796875,0.0,0.0,0.0,0.7641388773918152,4.0,0.0,1.0
559560,293.1375427246094,297.1499938964844,293.1499938964844,0.1057902723550796,-2397.6162109375,304.148193359375,0.5992070436477661,0.1637722253799438,0.1526017785072326,293.6402893066406,297.1499938964844,293.1499938964844,0.0091106351464986,-623.1503295898438,300.85089111328125,0.3650619983673095,0.050000000745058,0.0533035174012184,293.2225646972656,297.1499938964844,293.1499938964844,0.4165113270282745,-5534.4326171875,304.1595458984375,0.8593743443489075,0.4985890090465545,0.3519443273544311,293.24658203125,297.1499938964844,293.1499938964844,0.5283833146095276,-9022.478515625,304.1630249023437,0.916137158870697,0.6020558476448059,0.5736019611358643,293.1739501953125,297.1499938964844,293.1499938964844,0.0218842849135398,-4556.64501953125,304.1526184082031,0.3948427438735962,0.0581378526985645,0.2899187803268432,291.1456604003906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4135437011719,291.1431884765625,1.0,0.4311909675598144,0.6507312655448914,0.6507312655448914,1.0,1.0,-1.705974578857422,0.703385055065155,1.0025895833969116,0.3084873259067535,0.0,0.0,0.8282313346862793,168.2297821044922,141.0,-14.346512794494627,-20558.931640625,770.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73272705078125,309.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,20502.943359375,20160.0,0.0,0.0,0.473407506942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1980953216552734,1.1981086730957031,-1.3353381291381083e-05,0.0,0.0004804484487976,0.0,0.0,284.79644775390625,0.0,0.0,0.0,0.7638870477676392,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1061761677265167,-2404.645263671875,304.1481628417969,0.6071578860282898,0.1646962165832519,0.153052419424057,293.6507873535156,297.1499938964844,293.1499938964844,0.0087370546534657,-606.0787963867188,300.6513977050781,0.3707963526248932,0.050000000745058,0.0529271326959133,293.2210998535156,297.1499938964844,293.1499938964844,0.4144756197929382,-5513.091796875,304.1598205566406,0.8677428960800171,0.4970453381538391,0.3505861461162567,293.2446594238281,297.1499938964844,293.1499938964844,0.5256666541099548,-8986.06640625,304.1632995605469,0.9264888763427734,0.6000012755393982,0.5712854862213135,293.17303466796875,297.1499938964844,293.1499938964844,0.0213147923350334,-4497.6904296875,304.1527099609375,0.3985935151576996,0.0577167831361293,0.2861720323562622,291.14434814453125,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.4206237792969,291.1452331542969,1.0,0.4226082265377044,0.6513664722442627,0.6513664722442627,1.0,1.0,-1.697153091430664,0.6996663212776184,0.9974867701530457,0.3067559599876404,0.0,0.0,0.8295691609382629,158.5145721435547,129.0,3.0593526363372803,-20495.83984375,735.4225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7592468261719,309.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,20215.287109375,20160.0,0.0,0.0,0.4707515835762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1946521997451782,1.1946654319763184,-1.3238299288786948e-05,0.0,0.0004777529975399,0.0,0.0,281.7767639160156,0.0,0.0,0.0,0.7615341544151306,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1061761677265167,-2404.645263671875,304.1481628417969,0.6071578860282898,0.1646962165832519,0.153052419424057,293.6507873535156,297.1499938964844,293.1499938964844,0.0087370546534657,-606.0787963867188,300.6513977050781,0.3707963526248932,0.050000000745058,0.0529271326959133,293.2210998535156,297.1499938964844,293.1499938964844,0.4144756197929382,-5513.091796875,304.1598205566406,0.8677428960800171,0.4970453381538391,0.3505861461162567,293.2446594238281,297.1499938964844,293.1499938964844,0.5256666541099548,-8986.06640625,304.1632995605469,0.9264888763427734,0.6000012755393982,0.5712854862213135,293.17303466796875,297.1499938964844,293.1499938964844,0.0213147923350334,-4497.6904296875,304.1527099609375,0.3985935151576996,0.0577167831361293,0.2861720323562622,291.14434814453125,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.4206237792969,291.1452331542969,1.0,0.4226082265377044,0.6513664722442627,0.6513664722442627,1.0,1.0,-1.697153091430664,0.6996663212776184,0.9974867701530457,0.3067559599876404,0.0,0.0,0.8295691609382629,158.5145721435547,129.0,3.0593526363372803,-20495.83984375,735.4225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7592468261719,309.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,20215.287109375,20160.0,0.0,0.0,0.4707515835762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1946521997451782,1.1946654319763184,-1.3238299288786948e-05,0.0,0.0004777529975399,0.0,0.0,281.7767639160156,0.0,0.0,0.0,0.7615341544151306,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064789742231369,-2409.94287109375,304.1482849121094,0.6159722805023193,0.1656949669122696,0.1535481065511703,293.6609191894531,297.1499938964844,293.1499938964844,0.0083632860332727,-587.9642333984375,300.4534912109375,0.3775592744350433,0.050000000745058,0.0525219924747943,293.2196655273437,297.1499938964844,293.1499938964844,0.4119716584682464,-5486.5302734375,304.16070556640625,0.8778548836708069,0.4955379068851471,0.3492361903190613,293.2427673339844,297.1499938964844,293.1499938964844,0.5223670601844788,-8941.3173828125,304.16436767578125,0.9388583898544312,0.5979878306388855,0.5689858198165894,293.1719665527344,297.1499938964844,293.1499938964844,0.0207385811954736,-4435.91748046875,304.1527709960937,0.4031345248222351,0.0573462732136249,0.2825342416763305,291.1578674316406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.427490234375,291.1587829589844,1.0,0.4132799506187439,0.6519573330879211,0.6519573330879211,1.0,1.0,-1.6885122060775757,0.6959987878799438,0.9925134181976318,0.3050776720046997,0.0,0.0,0.8276184797286987,148.07728576660156,117.0,14.148199081420898,-20424.62890625,698.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7672119140625,309.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20206.318359375,19080.0,0.0,0.0,0.4682141244411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191582441329956,1.1915955543518066,-1.3191788639232982e-05,0.0,0.0004751778324134,0.0,0.0,279.9279479980469,0.0,0.0,0.0,0.7448212504386902,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064789742231369,-2409.94287109375,304.1482849121094,0.6159722805023193,0.1656949669122696,0.1535481065511703,293.6609191894531,297.1499938964844,293.1499938964844,0.0083632860332727,-587.9642333984375,300.4534912109375,0.3775592744350433,0.050000000745058,0.0525219924747943,293.2196655273437,297.1499938964844,293.1499938964844,0.4119716584682464,-5486.5302734375,304.16070556640625,0.8778548836708069,0.4955379068851471,0.3492361903190613,293.2427673339844,297.1499938964844,293.1499938964844,0.5223670601844788,-8941.3173828125,304.16436767578125,0.9388583898544312,0.5979878306388855,0.5689858198165894,293.1719665527344,297.1499938964844,293.1499938964844,0.0207385811954736,-4435.91748046875,304.1527709960937,0.4031345248222351,0.0573462732136249,0.2825342416763305,291.1578674316406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.427490234375,291.1587829589844,1.0,0.4132799506187439,0.6519573330879211,0.6519573330879211,1.0,1.0,-1.6885122060775757,0.6959987878799438,0.9925134181976318,0.3050776720046997,0.0,0.0,0.8276184797286987,148.07728576660156,117.0,14.148199081420898,-20424.62890625,698.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7672119140625,309.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20206.318359375,19080.0,0.0,0.0,0.4682141244411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191582441329956,1.1915955543518066,-1.3191788639232982e-05,0.0,0.0004751778324134,0.0,0.0,279.9279479980469,0.0,0.0,0.0,0.7448212504386902,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1071332395076751,-2422.248779296875,304.14776611328125,0.6252520680427551,0.1667539030313491,0.1540850400924682,293.6707763671875,297.1499938964844,293.1499938964844,0.0080182645469903,-571.255126953125,300.2428283691406,0.3853244185447693,0.050000000745058,0.0521004535257816,293.21807861328125,297.1499938964844,293.1499938964844,0.4107113778591156,-5474.07275390625,304.1593017578125,0.8897247910499573,0.4940915107727051,0.3479106426239013,293.24072265625,297.1499938964844,293.1499938964844,0.5206199884414673,-8919.216796875,304.1625366210937,0.9527384042739868,0.5960494875907898,0.5667291879653931,293.1708679199219,297.1499938964844,293.1499938964844,0.0202731229364871,-4387.57958984375,304.1526184082031,0.4085158109664917,0.0570135973393917,0.2790004909038543,291.1369323730469,291.1499938964844,258.77783203125,257.3472595214844,279.15576171875,293.4343566894531,291.13702392578125,1.0,0.4033985137939453,0.6525155305862427,0.6525155305862427,1.0,1.0,-1.6801069974899292,0.6924169063568115,0.9876900911331176,0.3034577071666717,0.0,0.0,0.8308079242706299,137.2313995361328,105.0,-11.636101722717283,-20258.8203125,661.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7944641113281,309.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,19208.228515625,19080.0,0.0,0.0,0.4654195010662079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1653090715408323,1.165321707725525,-1.2590042388183065e-05,0.0,0.0004723416350316,0.0,0.0,261.4335327148437,0.0,0.0,0.0,0.7427219748497009,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1071332395076751,-2422.248779296875,304.14776611328125,0.6252520680427551,0.1667539030313491,0.1540850400924682,293.6707763671875,297.1499938964844,293.1499938964844,0.0080182645469903,-571.255126953125,300.2428283691406,0.3853244185447693,0.050000000745058,0.0521004535257816,293.21807861328125,297.1499938964844,293.1499938964844,0.4107113778591156,-5474.07275390625,304.1593017578125,0.8897247910499573,0.4940915107727051,0.3479106426239013,293.24072265625,297.1499938964844,293.1499938964844,0.5206199884414673,-8919.216796875,304.1625366210937,0.9527384042739868,0.5960494875907898,0.5667291879653931,293.1708679199219,297.1499938964844,293.1499938964844,0.0202731229364871,-4387.57958984375,304.1526184082031,0.4085158109664917,0.0570135973393917,0.2790004909038543,291.1369323730469,291.1499938964844,258.77783203125,257.3472595214844,279.15576171875,293.4343566894531,291.13702392578125,1.0,0.4033985137939453,0.6525155305862427,0.6525155305862427,1.0,1.0,-1.6801069974899292,0.6924169063568115,0.9876900911331176,0.3034577071666717,0.0,0.0,0.8308079242706299,137.2313995361328,105.0,-11.636101722717283,-20258.8203125,661.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7944641113281,309.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,19208.228515625,19080.0,0.0,0.0,0.4654195010662079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1653090715408323,1.165321707725525,-1.2590042388183065e-05,0.0,0.0004723416350316,0.0,0.0,261.4335327148437,0.0,0.0,0.0,0.7427219748497009,4.0,0.0,1.0
559980,293.1258544921875,297.1499938964844,293.1499938964844,0.1075364500284195,-2429.4208984375,304.1478576660156,0.6355268955230713,0.1678552776575088,0.1546559780836105,293.6805419921875,297.1499938964844,293.1499938964844,0.007671003229916,-553.106201171875,300.0379638671875,0.3938330709934234,0.050000000745058,0.0516697764396667,293.216552734375,297.1499938964844,293.1499938964844,0.4084271788597107,-5449.841796875,304.1600036621094,0.9034481048583984,0.4926777780056,0.3466102182865143,293.2387390136719,297.1499938964844,293.1499938964844,0.5176093578338623,-8878.3701171875,304.16339111328125,0.9675769209861756,0.594153106212616,0.5645182132720947,293.1697692871094,297.1499938964844,293.1499938964844,0.0197558999061584,-4330.326171875,304.1526184082031,0.4150225818157196,0.0567103922367095,0.2755659818649292,291.14630126953125,291.1499938964844,258.76123046875,257.3332824707031,279.155517578125,293.4412536621094,291.1471862792969,1.0,0.3930697739124298,0.6530531644821167,0.6530531644821167,1.0,1.0,-1.6719359159469604,0.68892902135849,0.9830068945884703,0.3018880784511566,0.0,0.0,0.8307839035987854,126.16011810302734,93.0,7.539649486541748,-20200.013671875,624.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,309.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,19105.884765625,19080.0,0.0,0.0,0.4627200961112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1640243530273438,1.1640368700027466,-1.254872404388152e-05,0.0,0.0004696020914707,0.0,0.0,260.3731994628906,0.0,0.0,0.0,0.741763710975647,4.0,0.0,1.0
560040,293.1258544921875,297.1499938964844,293.1499938964844,0.1075364500284195,-2429.4208984375,304.1478576660156,0.6355268955230713,0.1678552776575088,0.1546559780836105,293.6805419921875,297.1499938964844,293.1499938964844,0.007671003229916,-553.106201171875,300.0379638671875,0.3938330709934234,0.050000000745058,0.0516697764396667,293.216552734375,297.1499938964844,293.1499938964844,0.4084271788597107,-5449.841796875,304.1600036621094,0.9034481048583984,0.4926777780056,0.3466102182865143,293.2387390136719,297.1499938964844,293.1499938964844,0.5176093578338623,-8878.3701171875,304.16339111328125,0.9675769209861756,0.594153106212616,0.5645182132720947,293.1697692871094,297.1499938964844,293.1499938964844,0.0197558999061584,-4330.326171875,304.1526184082031,0.4150225818157196,0.0567103922367095,0.2755659818649292,291.14630126953125,291.1499938964844,258.76123046875,257.3332824707031,279.155517578125,293.4412536621094,291.1471862792969,1.0,0.3930697739124298,0.6530531644821167,0.6530531644821167,1.0,1.0,-1.6719359159469604,0.68892902135849,0.9830068945884703,0.3018880784511566,0.0,0.0,0.8307839035987854,126.16011810302734,93.0,7.539649486541748,-20200.013671875,624.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,309.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,19105.884765625,19080.0,0.0,0.0,0.4627200961112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1640243530273438,1.1640368700027466,-1.254872404388152e-05,0.0,0.0004696020914707,0.0,0.0,260.3731994628906,0.0,0.0,0.0,0.741763710975647,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1077339500188827,-2432.912353515625,304.1478881835937,0.6412509679794312,0.1684173643589019,0.1549507826566696,293.6854858398437,297.1499938964844,293.1499938964844,0.0075012277811765,-543.9534301757812,299.9346008300781,0.3980074822902679,0.050000000745058,0.0514524616301059,293.2158203125,297.1499938964844,293.1499938964844,0.4072406589984894,-5437.25146484375,304.16033935546875,0.9114440679550172,0.491978645324707,0.3459632992744446,293.23779296875,297.1499938964844,293.1499938964844,0.5160480737686157,-8857.189453125,304.1637878417969,0.9751689434051514,0.5932148098945618,0.5634191036224365,293.1692199707031,297.1499938964844,293.1499938964844,0.0195027384907007,-4301.79736328125,304.152587890625,0.4188408255577087,0.0565668307244777,0.2738797068595886,291.1524353027344,291.1499938964844,258.7530822753906,257.326416015625,279.15545654296875,293.4447631835937,291.1532897949219,1.0,0.3877535462379455,0.6533216834068298,0.6533216834068298,1.0,1.0,-1.667907953262329,0.687211275100708,0.9806966781616212,0.3011138141155243,0.0,0.0,0.8299956917762756,120.57601165771484,93.0,11.769919395446776,-20164.7421875,605.6990356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8013610839844,309.6571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,19108.154296875,18000.0,0.0,0.0,0.4614408016204834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1629773378372192,1.162989854812622,-1.253444133908488e-05,0.0,0.0004683037404902,0.0,0.0,259.7910461425781,0.0,0.0,0.0,0.7261863946914673,4.0,0.0,1.0
560160,293.123291015625,297.1499938964844,293.1499938964844,0.1081373542547226,-2440.53955078125,304.14752197265625,0.6474781036376953,0.168985828757286,0.1552508026361465,293.69049072265625,297.1499938964844,293.1499938964844,0.0073407022282481,-535.5657348632812,299.8236694335937,0.4022384285926819,0.050000000745058,0.0512344650924205,293.2150573730469,297.1499938964844,293.1499938964844,0.4068105518817901,-5433.31787109375,304.1592102050781,0.9205071926116944,0.4912919998168945,0.3453212380409241,293.23681640625,297.1499938964844,293.1499938964844,0.5154275894165039,-8849.873046875,304.162353515625,0.9827763438224792,0.5922924876213074,0.5623284578323364,293.168701171875,297.1499938964844,293.1499938964844,0.01930364780128,-4280.76416015625,304.1524963378906,0.4231331050395965,0.0564272701740264,0.2722096145153045,291.13836669921875,291.1499938964844,258.7451171875,257.3197021484375,279.15545654296875,293.4483642578125,291.13525390625,1.0,0.3823446333408355,0.6535930633544922,0.6535930633544922,1.0,1.0,-1.6639209985733032,0.6855141520500183,0.97840678691864,0.3003464043140411,0.0,0.0,0.8319376707077026,114.97545623779295,81.0,-20.63894844055176,-20030.119140625,587.1315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8100280761719,309.6087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18338.7734375,18000.0,0.0,0.0,0.4600447714328766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13943612575531,1.139448165893555,-1.2031308870064096e-05,0.0,0.0004668869369197,0.0,0.0,244.3203582763672,0.0,0.0,0.0,0.725816547870636,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1087143123149871,-2451.091796875,304.1473999023437,0.661781907081604,0.1701368689537048,0.1558647006750106,293.7006530761719,297.1499938964844,293.1499938964844,0.0070244278758764,-518.0448608398438,299.6055603027344,0.4115085899829864,0.050000000745058,0.0507970638573169,293.2135314941406,297.1499938964844,293.1499938964844,0.4051079154014587,-5415.54931640625,304.1590576171875,0.9411776661872864,0.4899545609951019,0.3440660536289215,293.2348327636719,297.1499938964844,293.1499938964844,0.5131285190582275,-8819.3447265625,304.1622009277344,0.9977612495422364,0.5904960632324219,0.5601986050605774,293.16766357421875,297.1499938964844,293.1499938964844,0.0188568271696567,-4230.5302734375,304.15240478515625,0.4335324466228485,0.0561594888567924,0.2689159512519836,291.1317138671875,291.1499938964844,258.7299499511719,257.30694580078125,279.1555480957031,293.455810546875,291.1324157714844,1.0,0.3712503015995025,0.6541524529457092,0.6541524529457092,1.0,1.0,-1.6560819149017334,0.6821911931037903,0.973890781402588,0.2988359928131103,0.0,0.0,0.8353781700134277,103.7418975830078,69.0,-2.7335031032562256,-19973.822265625,550.2581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8208312988281,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.369140625,18000.0,0.0,0.0,0.4572662711143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138049602508545,1.1380615234375,-1.194125616166275e-05,0.0,0.0004640671249944,0.0,0.0,242.5687713623047,0.0,0.0,0.0,0.7245033979415894,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1087143123149871,-2451.091796875,304.1473999023437,0.661781907081604,0.1701368689537048,0.1558647006750106,293.7006530761719,297.1499938964844,293.1499938964844,0.0070244278758764,-518.0448608398438,299.6055603027344,0.4115085899829864,0.050000000745058,0.0507970638573169,293.2135314941406,297.1499938964844,293.1499938964844,0.4051079154014587,-5415.54931640625,304.1590576171875,0.9411776661872864,0.4899545609951019,0.3440660536289215,293.2348327636719,297.1499938964844,293.1499938964844,0.5131285190582275,-8819.3447265625,304.1622009277344,0.9977612495422364,0.5904960632324219,0.5601986050605774,293.16766357421875,297.1499938964844,293.1499938964844,0.0188568271696567,-4230.5302734375,304.15240478515625,0.4335324466228485,0.0561594888567924,0.2689159512519836,291.1317138671875,291.1499938964844,258.7299499511719,257.30694580078125,279.1555480957031,293.455810546875,291.1324157714844,1.0,0.3712503015995025,0.6541524529457092,0.6541524529457092,1.0,1.0,-1.6560819149017334,0.6821911931037903,0.973890781402588,0.2988359928131103,0.0,0.0,0.8353781700134277,103.7418975830078,69.0,-2.7335031032562256,-19973.822265625,550.2581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8208312988281,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.369140625,18000.0,0.0,0.0,0.4572662711143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138049602508545,1.1380615234375,-1.194125616166275e-05,0.0,0.0004640671249944,0.0,0.0,242.5687713623047,0.0,0.0,0.0,0.7245033979415894,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1089865863323211,-2455.338134765625,304.1478576660156,0.6752989888191223,0.1713539808988571,0.156617671251297,293.7108154296875,297.1499938964844,293.1499938964844,0.0067183207720518,-499.7340087890625,299.40020751953125,0.4202145934104919,0.050000000745058,0.0504575781524181,293.2120056152344,297.1499938964844,293.1499938964844,0.401982843875885,-5381.5615234375,304.1613464355469,0.958548903465271,0.488655537366867,0.3429137170314789,293.2173767089844,297.1499938964844,293.1499938964844,0.4871135950088501,-8443.62109375,304.2024230957031,0.9990000128746032,0.5918114185333252,0.5363085865974426,293.1663513183594,297.1499938964844,293.1499938964844,0.0184225644916296,-4177.36279296875,304.15234375,0.4437102079391479,0.055980559438467,0.266368418931961,291.170166015625,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4693298339844,291.1754455566406,1.0,0.3588632047176361,0.6563544869422913,0.6563544869422913,1.0,1.0,-1.623503804206848,0.6683434844017029,0.95516037940979,0.2922340631484985,0.0,0.0,0.830941915512085,94.49371337890624,72.0,53.50041198730469,-19733.5625,504.00042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8353576660156,309.68359375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.578125,18000.0,0.0,0.0,0.4544263184070587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1361273527145386,1.1361392736434937,-1.1922447811230086e-05,0.0,0.0004611849435605,0.0,0.0,241.6455993652344,0.0,0.0,0.0,0.7232841849327087,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1089865863323211,-2455.338134765625,304.1478576660156,0.6752989888191223,0.1713539808988571,0.156617671251297,293.7108154296875,297.1499938964844,293.1499938964844,0.0067183207720518,-499.7340087890625,299.40020751953125,0.4202145934104919,0.050000000745058,0.0504575781524181,293.2120056152344,297.1499938964844,293.1499938964844,0.401982843875885,-5381.5615234375,304.1613464355469,0.958548903465271,0.488655537366867,0.3429137170314789,293.2173767089844,297.1499938964844,293.1499938964844,0.4871135950088501,-8443.62109375,304.2024230957031,0.9990000128746032,0.5918114185333252,0.5363085865974426,293.1663513183594,297.1499938964844,293.1499938964844,0.0184225644916296,-4177.36279296875,304.15234375,0.4437102079391479,0.055980559438467,0.266368418931961,291.170166015625,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4693298339844,291.1754455566406,1.0,0.3588632047176361,0.6563544869422913,0.6563544869422913,1.0,1.0,-1.623503804206848,0.6683434844017029,0.95516037940979,0.2922340631484985,0.0,0.0,0.830941915512085,94.49371337890624,72.0,53.50041198730469,-19733.5625,504.00042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8353576660156,309.68359375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.578125,18000.0,0.0,0.0,0.4544263184070587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1361273527145386,1.1361392736434937,-1.1922447811230086e-05,0.0,0.0004611849435605,0.0,0.0,241.6455993652344,0.0,0.0,0.0,0.7232841849327087,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1091826036572456,-2457.920654296875,304.1482238769531,0.6853426694869995,0.1725556850433349,0.1575056761503219,293.7215576171875,297.1499938964844,293.1499938964844,0.0064305439591407,-481.7062683105469,299.1996154785156,0.4266575574874878,0.050000000745058,0.0502474755048751,293.211181640625,297.1499938964844,293.1499938964844,0.3981989026069641,-5340.40380859375,304.1637878417969,0.9692562222480774,0.4872503280639648,0.3418050110340118,293.17584228515625,297.1499938964844,293.1499938964844,0.4642104506492615,-8120.37109375,304.2222900390625,0.9990000128746032,0.598504364490509,0.5173884630203247,293.16485595703125,297.1499938964844,293.1499938964844,0.0180881787091493,-4133.6162109375,304.152099609375,0.451191633939743,0.0558679401874542,0.2648067772388458,291.2310485839844,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.4977722167969,291.2342529296875,1.0,0.3508650362491607,0.6591829061508179,0.6591829061508179,1.0,1.0,-1.598385453224182,0.6582439541816711,0.9401415586471558,0.2873840034008026,0.0,0.0,0.8157041668891907,88.6718521118164,75.0,67.79708099365234,-19495.4921875,473.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9010314941406,309.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18274.861328125,18000.0,0.0,0.0,0.450908750295639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1168640851974487,1.1168758869171145,-1.1707587873388547e-05,0.0,0.0004576150677166,0.0,0.0,232.14596557617188,0.0,0.0,0.0,0.7131837010383606,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1091826036572456,-2457.920654296875,304.1482238769531,0.6853426694869995,0.1725556850433349,0.1575056761503219,293.7215576171875,297.1499938964844,293.1499938964844,0.0064305439591407,-481.7062683105469,299.1996154785156,0.4266575574874878,0.050000000745058,0.0502474755048751,293.211181640625,297.1499938964844,293.1499938964844,0.3981989026069641,-5340.40380859375,304.1637878417969,0.9692562222480774,0.4872503280639648,0.3418050110340118,293.17584228515625,297.1499938964844,293.1499938964844,0.4642104506492615,-8120.37109375,304.2222900390625,0.9990000128746032,0.598504364490509,0.5173884630203247,293.16485595703125,297.1499938964844,293.1499938964844,0.0180881787091493,-4133.6162109375,304.152099609375,0.451191633939743,0.0558679401874542,0.2648067772388458,291.2310485839844,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.4977722167969,291.2342529296875,1.0,0.3508650362491607,0.6591829061508179,0.6591829061508179,1.0,1.0,-1.598385453224182,0.6582439541816711,0.9401415586471558,0.2873840034008026,0.0,0.0,0.8157041668891907,88.6718521118164,75.0,67.79708099365234,-19495.4921875,473.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9010314941406,309.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18274.861328125,18000.0,0.0,0.0,0.450908750295639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1168640851974487,1.1168758869171145,-1.1707587873388547e-05,0.0,0.0004576150677166,0.0,0.0,232.14596557617188,0.0,0.0,0.0,0.7131837010383606,4.0,0.0,1.0
560580,293.1151733398437,297.1499938964844,293.1499938964844,0.1097225546836853,-2467.344970703125,304.1478881835937,0.6922903060913086,0.1736937016248703,0.1584284901618957,293.7325744628906,297.1499938964844,293.1499938964844,0.006173136178404,-465.6866760253906,298.9830322265625,0.4309442639350891,0.050000000745058,0.050123531371355,293.2105712890625,297.1499938964844,293.1499938964844,0.3955930471420288,-5312.8525390625,304.1634826660156,0.9752469062805176,0.4858274161815643,0.3407269716262817,293.1341247558594,297.1499938964844,293.1499938964844,0.4498747885227203,-7923.80517578125,304.2217102050781,0.9990000128746032,0.6063206195831299,0.50589519739151,293.1631774902344,297.1499938964844,293.1499938964844,0.0179229825735092,-4112.1279296875,304.15167236328125,0.4561709463596344,0.0558341890573501,0.2639636993408203,291.2579345703125,291.1499938964844,258.6943664550781,257.27716064453125,279.1781616210937,293.5364990234375,291.2586669921875,1.0,0.3459551632404327,0.6622271537780762,0.6622271537780762,1.0,1.0,-1.5832350254058838,0.6526994705200195,0.930535614490509,0.2849900126457214,0.0,0.0,0.7991644144058228,85.23511505126953,93.0,38.690391540527344,-19292.1796875,454.9321594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9914855957031,309.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18384.546875,18000.0,0.0,0.0,0.4468222856521606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0869523286819458,1.0869636535644531,-1.1332093890814576e-05,0.0,0.0004534678009804,0.0,0.0,217.2779998779297,0.0,0.0,0.0,0.69752037525177,4.0,0.0,1.0
560640,293.1151733398437,297.1499938964844,293.1499938964844,0.1097225546836853,-2467.344970703125,304.1478881835937,0.6922903060913086,0.1736937016248703,0.1584284901618957,293.7325744628906,297.1499938964844,293.1499938964844,0.006173136178404,-465.6866760253906,298.9830322265625,0.4309442639350891,0.050000000745058,0.050123531371355,293.2105712890625,297.1499938964844,293.1499938964844,0.3955930471420288,-5312.8525390625,304.1634826660156,0.9752469062805176,0.4858274161815643,0.3407269716262817,293.1341247558594,297.1499938964844,293.1499938964844,0.4498747885227203,-7923.80517578125,304.2217102050781,0.9990000128746032,0.6063206195831299,0.50589519739151,293.1631774902344,297.1499938964844,293.1499938964844,0.0179229825735092,-4112.1279296875,304.15167236328125,0.4561709463596344,0.0558341890573501,0.2639636993408203,291.2579345703125,291.1499938964844,258.6943664550781,257.27716064453125,279.1781616210937,293.5364990234375,291.2586669921875,1.0,0.3459551632404327,0.6622271537780762,0.6622271537780762,1.0,1.0,-1.5832350254058838,0.6526994705200195,0.930535614490509,0.2849900126457214,0.0,0.0,0.7991644144058228,85.23511505126953,93.0,38.690391540527344,-19292.1796875,454.9321594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9914855957031,309.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18384.546875,18000.0,0.0,0.0,0.4468222856521606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0869523286819458,1.0869636535644531,-1.1332093890814576e-05,0.0,0.0004534678009804,0.0,0.0,217.2779998779297,0.0,0.0,0.0,0.69752037525177,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1101537942886352,-2475.23681640625,304.1474914550781,0.6926727890968323,0.1741994768381118,0.1589150726795196,293.7381591796875,297.1499938964844,293.1499938964844,0.0060597141273319,-458.75384521484375,298.8675537109375,0.4306486845016479,0.050000000745058,0.0501317493617534,293.2103271484375,297.1499938964844,293.1499938964844,0.394863486289978,-5305.59619140625,304.1623229980469,0.9743481874465942,0.4851061403751373,0.3402380049228668,293.1181030273437,297.1499938964844,293.1499938964844,0.4497121274471283,-7928.9287109375,304.20880126953125,0.9990000128746032,0.6096737384796143,0.5066625475883484,293.1623840332031,297.1499938964844,293.1499938964844,0.0179277248680591,-4112.89306640625,304.1513671875,0.4557883441448211,0.0558221340179443,0.2639775574207306,291.25701904296875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.5530090332031,291.2553405761719,1.0,0.3467079699039459,0.6632663011550903,0.6632663011550903,1.0,1.0,-1.5841692686080933,0.6535984873771667,0.9305707812309264,0.2855582535266876,0.0,0.0,0.7920349836349487,85.45750427246094,93.0,11.494382858276367,-19247.48828125,456.0689086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0356140136719,309.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18393.26171875,18000.0,0.0,0.0,0.4446525275707245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071093201637268,1.0711042881011963,-1.1126235222036485e-05,0.0,0.000451265805168,0.0,0.0,209.5367126464844,0.0,0.0,0.0,0.6892269849777222,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107567474246025,-2486.539794921875,304.1468505859375,0.6909452676773071,0.1746545135974884,0.1593977957963943,293.7438049316406,297.1499938964844,293.1499938964844,0.0059580411761999,-452.7935485839844,298.7433166503906,0.4287133812904358,0.050000000745058,0.0501866601407527,293.21014404296875,297.1499938964844,293.1499938964844,0.3947967886924743,-5305.841796875,304.16021728515625,0.970817804336548,0.4843796789646148,0.339775949716568,293.1099853515625,297.1499938964844,293.1499938964844,0.4547149837017059,-8009.15771484375,304.18896484375,0.9990000128746032,0.6116803884506226,0.5117765665054321,293.1618347167969,297.1499938964844,293.1499938964844,0.0179846845567226,-4121.25927734375,304.1510009765625,0.4533078968524933,0.0557705648243427,0.2641058564186096,291.2379150390625,291.1499938964844,258.6872863769531,257.27130126953125,279.1685791015625,293.5619201660156,291.2337646484375,1.0,0.3491216897964477,0.6637168526649475,0.6637168526649475,1.0,1.0,-1.590548753738403,0.6566972136497498,0.9338514804840088,0.2872405350208282,0.0,0.0,0.7880006432533264,86.97062683105469,111.0,-25.45279121398925,-19245.716796875,463.8334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06610107421875,309.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18339.40625,18000.0,0.0,0.0,0.4425427913665771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0576460361480713,1.05765700340271,-1.094022809411399e-05,0.0,0.000449124694569,0.0,0.0,202.9488525390625,0.0,0.0,0.0,0.6822253465652466,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.112291119992733,-2515.59228515625,304.1453552246094,0.6830065250396729,0.1754391938447952,0.1603486388921737,293.7553405761719,297.1499938964844,293.1499938964844,0.0057790330611169,-442.7847290039063,298.47479248046875,0.4216847419738769,0.050000000745058,0.0504069738090038,293.2098388671875,297.1499938964844,293.1499938964844,0.3959901928901672,-5321.0234375,304.1548156738281,0.9574453234672546,0.4829151034355163,0.3389257788658142,293.1203308105469,297.1499938964844,293.1499938964844,0.4766109585762024,-8338.6748046875,304.1392517089844,0.9990000128746032,0.6106728911399841,0.5318021774291992,293.1621398925781,297.1499938964844,293.1499938964844,0.0181198623031377,-4143.05126953125,304.15045166015625,0.4435732066631317,0.055416289716959,0.2639817595481872,291.1642761230469,291.1499938964844,258.6833190917969,257.26812744140625,279.1496887207031,293.5565795898437,291.1576232910156,1.0,0.3580429255962372,0.6627804040908813,0.6627804040908813,1.0,1.0,-1.6148197650909424,0.6673434376716614,0.947476327419281,0.2926539182662964,0.0,0.0,0.7906373143196106,93.02586364746094,114.0,-88.3110122680664,-19369.181640625,494.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0570678710937,309.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.435546875,18000.0,0.0,0.0,0.4389508664608001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047682523727417,1.0476932525634766,-1.075224736268865e-05,0.0,0.000445479323389,0.0,0.0,197.49090576171875,0.0,0.0,0.0,0.6768958568572998,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.112291119992733,-2515.59228515625,304.1453552246094,0.6830065250396729,0.1754391938447952,0.1603486388921737,293.7553405761719,297.1499938964844,293.1499938964844,0.0057790330611169,-442.7847290039063,298.47479248046875,0.4216847419738769,0.050000000745058,0.0504069738090038,293.2098388671875,297.1499938964844,293.1499938964844,0.3959901928901672,-5321.0234375,304.1548156738281,0.9574453234672546,0.4829151034355163,0.3389257788658142,293.1203308105469,297.1499938964844,293.1499938964844,0.4766109585762024,-8338.6748046875,304.1392517089844,0.9990000128746032,0.6106728911399841,0.5318021774291992,293.1621398925781,297.1499938964844,293.1499938964844,0.0181198623031377,-4143.05126953125,304.15045166015625,0.4435732066631317,0.055416289716959,0.2639817595481872,291.1642761230469,291.1499938964844,258.6833190917969,257.26812744140625,279.1496887207031,293.5565795898437,291.1576232910156,1.0,0.3580429255962372,0.6627804040908813,0.6627804040908813,1.0,1.0,-1.6148197650909424,0.6673434376716614,0.947476327419281,0.2926539182662964,0.0,0.0,0.7906373143196106,93.02586364746094,114.0,-88.3110122680664,-19369.181640625,494.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0570678710937,309.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.435546875,18000.0,0.0,0.0,0.4389508664608001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047682523727417,1.0476932525634766,-1.075224736268865e-05,0.0,0.000445479323389,0.0,0.0,197.49090576171875,0.0,0.0,0.0,0.6768958568572998,4.0,0.0,1.0
560940,293.1164245605469,297.1499938964844,293.1499938964844,0.1137584745883941,-2543.3046875,304.1444702148437,0.6760271191596985,0.1760977357625961,0.1611659079790115,293.7672119140625,297.1499938964844,293.1499938964844,0.0055984985083341,-432.3799133300781,298.196533203125,0.4159102141857147,0.050000000745058,0.0506168566644191,293.2095947265625,297.1499938964844,293.1499938964844,0.3973660469055176,-5337.53564453125,304.1510009765625,0.944708526134491,0.4814508855342865,0.3380642533302307,293.1571350097656,297.1499938964844,293.1499938964844,0.4985793828964233,-8657.31640625,304.1068115234375,0.9990000128746032,0.6039894819259644,0.5502038598060608,293.1642150878906,297.1499938964844,293.1499938964844,0.0180286299437284,-4138.1865234375,304.1504821777344,0.4339461624622345,0.0546905659139156,0.2621102631092071,291.0860595703125,291.1499938964844,258.6829528808594,257.2680053710937,279.13775634765625,293.5366516113281,291.0815124511719,1.0,0.3654367625713348,0.6608833074569702,0.6608833074569702,1.0,1.0,-1.6348717212677002,0.6756082773208618,0.9592634439468384,0.2967437207698822,0.0,0.0,0.8047389984130859,98.74549865722656,117.0,-95.7015151977539,-19526.5859375,522.8094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9347839355469,309.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17770.197265625,18000.0,0.0,0.0,0.4367563128471374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0632526874542236,1.0632636547088623,-1.088371118385112e-05,0.0,0.0004432521236594,0.0,0.0,203.90750122070312,0.0,0.0,0.0,0.6847765445709229,4.0,0.0,1.0
561000,293.1164245605469,297.1499938964844,293.1499938964844,0.1137584745883941,-2543.3046875,304.1444702148437,0.6760271191596985,0.1760977357625961,0.1611659079790115,293.7672119140625,297.1499938964844,293.1499938964844,0.0055984985083341,-432.3799133300781,298.196533203125,0.4159102141857147,0.050000000745058,0.0506168566644191,293.2095947265625,297.1499938964844,293.1499938964844,0.3973660469055176,-5337.53564453125,304.1510009765625,0.944708526134491,0.4814508855342865,0.3380642533302307,293.1571350097656,297.1499938964844,293.1499938964844,0.4985793828964233,-8657.31640625,304.1068115234375,0.9990000128746032,0.6039894819259644,0.5502038598060608,293.1642150878906,297.1499938964844,293.1499938964844,0.0180286299437284,-4138.1865234375,304.1504821777344,0.4339461624622345,0.0546905659139156,0.2621102631092071,291.0860595703125,291.1499938964844,258.6829528808594,257.2680053710937,279.13775634765625,293.5366516113281,291.0815124511719,1.0,0.3654367625713348,0.6608833074569702,0.6608833074569702,1.0,1.0,-1.6348717212677002,0.6756082773208618,0.9592634439468384,0.2967437207698822,0.0,0.0,0.8047389984130859,98.74549865722656,117.0,-95.7015151977539,-19526.5859375,522.8094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9347839355469,309.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17770.197265625,18000.0,0.0,0.0,0.4367563128471374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0632526874542236,1.0632636547088623,-1.088371118385112e-05,0.0,0.0004432521236594,0.0,0.0,203.90750122070312,0.0,0.0,0.0,0.6847765445709229,4.0,0.0,1.0
