time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148486211895942,-2563.637451171875,304.14453125,0.6700046062469482,0.1765938848257064,0.1618335843086242,293.7796325683594,297.1499938964844,293.1499938964844,0.0054056262597441,-420.3815307617188,297.9226989746094,0.4111871421337127,0.050000000745058,0.0508110634982585,293.20953369140625,297.1499938964844,293.1499938964844,0.3978472054004669,-5343.41455078125,304.1499328613281,0.9331315159797668,0.4799511730670929,0.3371728956699371,293.2027282714844,297.1499938964844,293.1499938964844,0.5172255039215088,-8918.4921875,304.09063720703125,0.9990000128746032,0.594576358795166,0.5652701258659363,293.1671447753906,297.1499938964844,293.1499938964844,0.0177095849066972,-4103.96728515625,304.1508483886719,0.424957662820816,0.0537374801933765,0.258943498134613,291.03521728515625,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.521484375,291.0323486328125,1.0,0.3718006908893585,0.6591172218322754,0.6591172218322754,1.0,1.0,-1.649233341217041,0.681326150894165,0.9679072499275208,0.299487829208374,0.0,0.0,0.8236557245254517,103.95732879638672,120.0,-73.02377319335938,-19663.056640625,546.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7259216308594,309.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17601.60546875,18000.0,0.0,0.0,0.436103343963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934550762176514,1.0934664011001587,-1.124113259720616e-05,0.0,0.0004425894585438,0.0,0.0,218.1134796142578,0.0,0.0,0.0,0.700538158416748,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148486211895942,-2563.637451171875,304.14453125,0.6700046062469482,0.1765938848257064,0.1618335843086242,293.7796325683594,297.1499938964844,293.1499938964844,0.0054056262597441,-420.3815307617188,297.9226989746094,0.4111871421337127,0.050000000745058,0.0508110634982585,293.20953369140625,297.1499938964844,293.1499938964844,0.3978472054004669,-5343.41455078125,304.1499328613281,0.9331315159797668,0.4799511730670929,0.3371728956699371,293.2027282714844,297.1499938964844,293.1499938964844,0.5172255039215088,-8918.4921875,304.09063720703125,0.9990000128746032,0.594576358795166,0.5652701258659363,293.1671447753906,297.1499938964844,293.1499938964844,0.0177095849066972,-4103.96728515625,304.1508483886719,0.424957662820816,0.0537374801933765,0.258943498134613,291.03521728515625,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.521484375,291.0323486328125,1.0,0.3718006908893585,0.6591172218322754,0.6591172218322754,1.0,1.0,-1.649233341217041,0.681326150894165,0.9679072499275208,0.299487829208374,0.0,0.0,0.8236557245254517,103.95732879638672,120.0,-73.02377319335938,-19663.056640625,546.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7259216308594,309.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17601.60546875,18000.0,0.0,0.0,0.436103343963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934550762176514,1.0934664011001587,-1.124113259720616e-05,0.0,0.0004425894585438,0.0,0.0,218.1134796142578,0.0,0.0,0.0,0.700538158416748,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1154044717550277,-2573.427978515625,304.1454467773437,0.6621354222297668,0.176983505487442,0.1624588072299957,293.7922058105469,297.1499938964844,293.1499938964844,0.0052076405845582,-406.9405822753906,297.6669921875,0.4054053425788879,0.050000000745058,0.0510774366557598,293.20947265625,297.1499938964844,293.1499938964844,0.3966904282569885,-5330.4501953125,304.1519775390625,0.9186293482780457,0.4784591197967529,0.336340457201004,293.2314147949219,297.1499938964844,293.1499938964844,0.5118706822395325,-8829.1328125,304.11920166015625,0.9867369532585144,0.5873599052429199,0.5584840774536133,293.1698303222656,297.1499938964844,293.1499938964844,0.0172987356781959,-4054.04638671875,304.1512451171875,0.4151659309864044,0.0527571402490139,0.2558158636093139,291.0346069335937,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5243530273437,291.0362548828125,1.0,0.3763892650604248,0.6594967246055603,0.6594967246055603,1.0,1.0,-1.637308120727539,0.6760557889938354,0.9612523913383484,0.296766996383667,0.0,0.0,0.8398751020431519,110.46115112304688,123.0,-8.237157821655273,-19607.677734375,556.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993896484375,309.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17595.185546875,18000.0,0.0,0.0,0.4365292191505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1271804571151731,1.127192139625549,-1.1694458407873752e-05,0.0,0.0004430216795299,0.0,0.0,235.40724182128903,0.0,0.0,0.0,0.7182886600494385,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1154044717550277,-2573.427978515625,304.1454467773437,0.6621354222297668,0.176983505487442,0.1624588072299957,293.7922058105469,297.1499938964844,293.1499938964844,0.0052076405845582,-406.9405822753906,297.6669921875,0.4054053425788879,0.050000000745058,0.0510774366557598,293.20947265625,297.1499938964844,293.1499938964844,0.3966904282569885,-5330.4501953125,304.1519775390625,0.9186293482780457,0.4784591197967529,0.336340457201004,293.2314147949219,297.1499938964844,293.1499938964844,0.5118706822395325,-8829.1328125,304.11920166015625,0.9867369532585144,0.5873599052429199,0.5584840774536133,293.1698303222656,297.1499938964844,293.1499938964844,0.0172987356781959,-4054.04638671875,304.1512451171875,0.4151659309864044,0.0527571402490139,0.2558158636093139,291.0346069335937,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5243530273437,291.0362548828125,1.0,0.3763892650604248,0.6594967246055603,0.6594967246055603,1.0,1.0,-1.637308120727539,0.6760557889938354,0.9612523913383484,0.296766996383667,0.0,0.0,0.8398751020431519,110.46115112304688,123.0,-8.237157821655273,-19607.677734375,556.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993896484375,309.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17595.185546875,18000.0,0.0,0.0,0.4365292191505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1271804571151731,1.127192139625549,-1.1694458407873752e-05,0.0,0.0004430216795299,0.0,0.0,235.40724182128903,0.0,0.0,0.0,0.7182886600494385,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.115529716014862,-2575.40576171875,304.14605712890625,0.6591425538063049,0.1771508008241653,0.1627165824174881,293.7986755371094,297.1499938964844,293.1499938964844,0.0051007671281695,-399.3938598632813,297.5428771972656,0.403183102607727,0.050000000745058,0.0511871762573719,293.2096252441406,297.1499938964844,293.1499938964844,0.3956875503063202,-5319.2587890625,304.1534423828125,0.9129931330680848,0.4776775538921356,0.3358864784240722,293.2373046875,297.1499938964844,293.1499938964844,0.5095551013946533,-8791.927734375,304.12896728515625,0.9814373254776,0.5851719379425049,0.5562000870704651,293.1710510253906,297.1499938964844,293.1499938964844,0.01705889031291,-4023.669677734375,304.1514587402344,0.4112348854541778,0.0522671416401863,0.2541141510009765,291.0458984375,291.1499938964844,258.70050048828125,257.28338623046875,279.15216064453125,293.5289611816406,291.04754638671875,1.0,0.3782775104045868,0.6599756479263306,0.6599756479263306,1.0,1.0,-1.6324174404144287,0.6740532517433167,0.9583642482757568,0.2957541942596435,0.0,0.0,0.8456811904907227,113.13973999023438,123.0,10.172002792358398,-19575.732421875,561.2732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998718261719,309.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17649.33203125,18000.0,0.0,0.0,0.4369276762008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1404508352279663,1.1404627561569214,-1.1889440429513344e-05,0.0,0.0004434260481502,0.0,0.0,242.6565399169922,0.0,0.0,0.0,0.7253974676132202,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156443059444427,-2577.209228515625,304.14654541015625,0.6565870046615601,0.1773216128349304,0.1629616618156433,293.8051452636719,297.1499938964844,293.1499938964844,0.0049930429086089,-391.7092590332031,297.4176940917969,0.4012389779090881,0.050000000745058,0.0512857213616371,293.20977783203125,297.1499938964844,293.1499938964844,0.3946545422077179,-5307.822265625,304.1546936035156,0.9081569910049438,0.4768892824649811,0.3354150950908661,293.2406311035156,297.1499938964844,293.1499938964844,0.5076490044593811,-8761.765625,304.13623046875,0.9767178893089294,0.5834099054336548,0.5544546246528625,293.1720886230469,297.1499938964844,293.1499938964844,0.0168235655874013,-3993.549560546875,304.151611328125,0.4077412188053131,0.051795769482851,0.2524217665195465,291.05694580078125,291.1499938964844,258.7076416015625,257.28955078125,279.1561279296875,293.5340270996094,291.05859375,1.0,0.3799794614315033,0.660582423210144,0.660582423210144,1.0,1.0,-1.6281360387802124,0.6723805665969849,0.9557554721832277,0.2949472069740295,0.0,0.0,0.8507733345031738,115.54772186279295,126.0,20.02665138244629,-19544.529296875,565.1824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,309.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17697.46484375,18000.0,0.0,0.0,0.4374081194400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1518343687057495,1.151846408843994,-1.205878197652055e-05,0.0,0.0004439136537257,0.0,0.0,249.0040283203125,0.0,0.0,0.0,0.7315175533294678,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158660426735878,-2580.726318359375,304.1473388671875,0.6523775458335876,0.1776792705059051,0.1634435504674911,293.8179626464844,297.1499938964844,293.1499938964844,0.0047753020189702,-375.94873046875,297.16473388671875,0.3978731334209442,0.050000000745058,0.0514599457383155,293.2100830078125,297.1499938964844,293.1499938964844,0.3925432860851288,-5284.6611328125,304.1566162109375,0.90024733543396,0.4753162562847137,0.3344522416591644,293.2435913085937,297.1499938964844,293.1499938964844,0.5043445825576782,-8711.0458984375,304.1462097167969,0.968371033668518,0.5805047750473022,0.5517355799674988,293.1737060546875,297.1499938964844,293.1499938964844,0.0163807105273008,-3935.914794921875,304.1518249511719,0.4015845060348511,0.0509094521403312,0.2491854578256607,291.0785217285156,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.5443725585937,291.0801086425781,1.0,0.3829771876335144,0.6621118783950806,0.6621118783950806,1.0,1.0,-1.620617151260376,0.669635534286499,0.9509816765785216,0.2937252819538116,0.0,0.0,0.8588513135910034,119.80679321289062,129.0,27.602582931518555,-19485.7265625,572.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,309.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17777.908203125,18000.0,0.0,0.0,0.4385159015655517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699634790420532,1.169975757598877,-1.2332578990026375e-05,0.0,0.0004450378764886,0.0,0.0,259.3641052246094,0.0,0.0,0.0,0.7412744164466858,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158660426735878,-2580.726318359375,304.1473388671875,0.6523775458335876,0.1776792705059051,0.1634435504674911,293.8179626464844,297.1499938964844,293.1499938964844,0.0047753020189702,-375.94873046875,297.16473388671875,0.3978731334209442,0.050000000745058,0.0514599457383155,293.2100830078125,297.1499938964844,293.1499938964844,0.3925432860851288,-5284.6611328125,304.1566162109375,0.90024733543396,0.4753162562847137,0.3344522416591644,293.2435913085937,297.1499938964844,293.1499938964844,0.5043445825576782,-8711.0458984375,304.1462097167969,0.968371033668518,0.5805047750473022,0.5517355799674988,293.1737060546875,297.1499938964844,293.1499938964844,0.0163807105273008,-3935.914794921875,304.1518249511719,0.4015845060348511,0.0509094521403312,0.2491854578256607,291.0785217285156,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.5443725585937,291.0801086425781,1.0,0.3829771876335144,0.6621118783950806,0.6621118783950806,1.0,1.0,-1.620617151260376,0.669635534286499,0.9509816765785216,0.2937252819538116,0.0,0.0,0.8588513135910034,119.80679321289062,129.0,27.602582931518555,-19485.7265625,572.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,309.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17777.908203125,18000.0,0.0,0.0,0.4385159015655517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699634790420532,1.169975757598877,-1.2332578990026375e-05,0.0,0.0004450378764886,0.0,0.0,259.3641052246094,0.0,0.0,0.0,0.7412744164466858,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160802394151687,-2584.1513671875,304.1478576660156,0.6489377021789551,0.1780420541763305,0.1639166176319122,293.8304443359375,297.1499938964844,293.1499938964844,0.004555971827358,-359.7831420898437,296.9086608886719,0.3949072957038879,0.050000000745058,0.0516146421432495,293.21026611328125,297.1499938964844,293.1499938964844,0.3904084861278534,-5261.4453125,304.157958984375,0.893561065196991,0.4737563133239746,0.3334831893444061,293.24444580078125,297.1499938964844,293.1499938964844,0.5012391209602356,-8665.181640625,304.1525573730469,0.9608778953552246,0.5779587626457214,0.5494449734687805,293.1748352050781,297.1499938964844,293.1499938964844,0.0160414688289165,-3887.903076171875,304.1517639160156,0.3959220349788666,0.0500770136713981,0.2461435049772262,291.0994873046875,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5545349121094,291.1010437011719,1.0,0.3856030702590942,0.6640106439590454,0.6640106439590454,1.0,1.0,-1.6138049364089966,0.667351245880127,0.9464537501335144,0.2928306758403778,0.0,0.0,0.8641734719276428,123.58670806884766,132.0,29.04293632507324,-19431.611328125,578.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653686523437,309.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.87109375,18000.0,0.0,0.0,0.4396756589412689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182619571685791,1.1826320886611938,-1.2528979823400732e-05,0.0,0.0004462149227038,0.0,0.0,266.8152770996094,0.0,0.0,0.0,0.7480989098548889,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160802394151687,-2584.1513671875,304.1478576660156,0.6489377021789551,0.1780420541763305,0.1639166176319122,293.8304443359375,297.1499938964844,293.1499938964844,0.004555971827358,-359.7831420898437,296.9086608886719,0.3949072957038879,0.050000000745058,0.0516146421432495,293.21026611328125,297.1499938964844,293.1499938964844,0.3904084861278534,-5261.4453125,304.157958984375,0.893561065196991,0.4737563133239746,0.3334831893444061,293.24444580078125,297.1499938964844,293.1499938964844,0.5012391209602356,-8665.181640625,304.1525573730469,0.9608778953552246,0.5779587626457214,0.5494449734687805,293.1748352050781,297.1499938964844,293.1499938964844,0.0160414688289165,-3887.903076171875,304.1517639160156,0.3959220349788666,0.0500770136713981,0.2461435049772262,291.0994873046875,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5545349121094,291.1010437011719,1.0,0.3856030702590942,0.6640106439590454,0.6640106439590454,1.0,1.0,-1.6138049364089966,0.667351245880127,0.9464537501335144,0.2928306758403778,0.0,0.0,0.8641734719276428,123.58670806884766,132.0,29.04293632507324,-19431.611328125,578.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653686523437,309.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.87109375,18000.0,0.0,0.0,0.4396756589412689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182619571685791,1.1826320886611938,-1.2528979823400732e-05,0.0,0.0004462149227038,0.0,0.0,266.8152770996094,0.0,0.0,0.0,0.7480989098548889,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169399470090866,-2599.441162109375,304.1471252441406,0.6474788188934326,0.1793659180402755,0.1650560200214386,293.8368225097656,297.1499938964844,293.1499938964844,0.0043503479100763,-344.464599609375,296.6617431640625,0.3926458358764648,0.050000000745058,0.0517315827310085,293.2057800292969,297.1499938964844,293.1499938964844,0.3892035484313965,-5248.857421875,304.1572570800781,0.8889345526695251,0.4731495380401611,0.3330257833003998,293.23974609375,297.1499938964844,293.1499938964844,0.4991858303546905,-8635.9287109375,304.155029296875,0.955344557762146,0.5765269994735718,0.5480184555053711,293.1703186035156,297.1499938964844,293.1499938964844,0.0160462241619825,-3890.346923828125,304.151123046875,0.3939034640789032,0.0503731444478035,0.2469501495361328,291.1127014160156,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5575866699219,291.11297607421875,1.0,0.3882409036159515,0.665547788143158,0.665547788143158,1.0,1.0,-1.6140159368515017,0.6681016683578491,0.9459142684936525,0.2934678196907043,0.0,0.0,0.8680295348167419,126.55023956298828,135.0,17.02784538269043,-19430.63671875,586.3063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981384277344,309.0981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.9765625,18000.0,0.0,0.0,0.4408275187015533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190883755683899,1.1908963918685913,-1.2659197636821771e-05,0.0,0.0004473839071579,0.0,0.0,271.77392578125,0.0,0.0,0.0,0.7525924444198608,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169399470090866,-2599.441162109375,304.1471252441406,0.6474788188934326,0.1793659180402755,0.1650560200214386,293.8368225097656,297.1499938964844,293.1499938964844,0.0043503479100763,-344.464599609375,296.6617431640625,0.3926458358764648,0.050000000745058,0.0517315827310085,293.2057800292969,297.1499938964844,293.1499938964844,0.3892035484313965,-5248.857421875,304.1572570800781,0.8889345526695251,0.4731495380401611,0.3330257833003998,293.23974609375,297.1499938964844,293.1499938964844,0.4991858303546905,-8635.9287109375,304.155029296875,0.955344557762146,0.5765269994735718,0.5480184555053711,293.1703186035156,297.1499938964844,293.1499938964844,0.0160462241619825,-3890.346923828125,304.151123046875,0.3939034640789032,0.0503731444478035,0.2469501495361328,291.1127014160156,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5575866699219,291.11297607421875,1.0,0.3882409036159515,0.665547788143158,0.665547788143158,1.0,1.0,-1.6140159368515017,0.6681016683578491,0.9459142684936525,0.2934678196907043,0.0,0.0,0.8680295348167419,126.55023956298828,135.0,17.02784538269043,-19430.63671875,586.3063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981384277344,309.0981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.9765625,18000.0,0.0,0.0,0.4408275187015533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190883755683899,1.1908963918685913,-1.2659197636821771e-05,0.0,0.0004473839071579,0.0,0.0,271.77392578125,0.0,0.0,0.0,0.7525924444198608,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176314130425453,-2611.70556640625,304.1469421386719,0.6455491781234741,0.1800766885280609,0.1659130305051803,293.8452453613281,297.1499938964844,293.1499938964844,0.0041395048610866,-328.6081237792969,296.403076171875,0.3901858925819397,0.050000000745058,0.0518565364181995,293.2045593261719,297.1499938964844,293.1499938964844,0.3879922926425934,-5236.10546875,304.1568908691406,0.884009063243866,0.4719850420951843,0.3323789238929748,293.2378234863281,297.1499938964844,293.1499938964844,0.4972230195999145,-8608.3974609375,304.1566162109375,0.9493945837020874,0.5746491551399231,0.5464561581611633,293.1687316894531,297.1499938964844,293.1499938964844,0.0160574335604906,-3891.36865234375,304.1507568359375,0.3911677300930023,0.0501818805932998,0.2471342384815216,291.1185607910156,291.1499938964844,258.8079833984375,257.3754272460937,279.1668701171875,293.562255859375,291.1192321777344,1.0,0.3908406794071197,0.6672738194465637,0.6672738194465637,1.0,1.0,-1.6127654314041138,0.6682330369949341,0.9445323944091796,0.2938604652881622,0.0,0.0,0.8718871474266052,129.68954467773438,138.0,12.27651023864746,-19424.7734375,594.0982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,309.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.017578125,18000.0,0.0,0.0,0.442008763551712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1981580257415771,1.198170781135559,-1.2767676707881035e-05,0.0,0.0004485827230382,0.0,0.0,276.0892944335937,0.0,0.0,0.0,0.7565035820007324,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176314130425453,-2611.70556640625,304.1469421386719,0.6455491781234741,0.1800766885280609,0.1659130305051803,293.8452453613281,297.1499938964844,293.1499938964844,0.0041395048610866,-328.6081237792969,296.403076171875,0.3901858925819397,0.050000000745058,0.0518565364181995,293.2045593261719,297.1499938964844,293.1499938964844,0.3879922926425934,-5236.10546875,304.1568908691406,0.884009063243866,0.4719850420951843,0.3323789238929748,293.2378234863281,297.1499938964844,293.1499938964844,0.4972230195999145,-8608.3974609375,304.1566162109375,0.9493945837020874,0.5746491551399231,0.5464561581611633,293.1687316894531,297.1499938964844,293.1499938964844,0.0160574335604906,-3891.36865234375,304.1507568359375,0.3911677300930023,0.0501818805932998,0.2471342384815216,291.1185607910156,291.1499938964844,258.8079833984375,257.3754272460937,279.1668701171875,293.562255859375,291.1192321777344,1.0,0.3908406794071197,0.6672738194465637,0.6672738194465637,1.0,1.0,-1.6127654314041138,0.6682330369949341,0.9445323944091796,0.2938604652881622,0.0,0.0,0.8718871474266052,129.68954467773438,138.0,12.27651023864746,-19424.7734375,594.0982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,309.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.017578125,18000.0,0.0,0.0,0.442008763551712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1981580257415771,1.198170781135559,-1.2767676707881035e-05,0.0,0.0004485827230382,0.0,0.0,276.0892944335937,0.0,0.0,0.0,0.7565035820007324,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178600937128067,-2615.67529296875,304.1470947265625,0.6444107890129089,0.1803360730409622,0.1662318408489227,293.8499755859375,297.1499938964844,293.1499938964844,0.004033088684082,-320.4922790527344,296.2726745605469,0.3888692557811737,0.050000000745058,0.0519221127033233,293.2044372558594,297.1499938964844,293.1499938964844,0.3872157335281372,-5227.7734375,304.15704345703125,0.8814390897750854,0.4713211357593536,0.3319824934005737,293.2372436523437,297.1499938964844,293.1499938964844,0.4960521161556244,-8591.9765625,304.1575622558594,0.9462526440620422,0.5736485719680786,0.5455998182296753,293.1685485839844,297.1499938964844,293.1499938964844,0.0160067919641733,-3883.9794921875,304.1504821777344,0.3892362713813782,0.050000000745058,0.2467087060213089,291.12384033203125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5653991699219,291.1247253417969,1.0,0.3920885324478149,0.6682567596435547,0.6682567596435547,1.0,1.0,-1.6112123727798462,0.6679236888885498,0.9432887434959412,0.2938699126243591,0.0,0.0,0.8731098175048828,131.3190460205078,138.0,13.97736358642578,-19416.9296875,597.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,309.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17922.66796875,18000.0,0.0,0.0,0.4425659477710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2010841369628906,1.2010968923568726,-1.281339609704446e-05,0.0,0.0004491481813602,0.0,0.0,277.8672180175781,0.0,0.0,0.0,0.7580735087394714,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180415228009224,-2618.77734375,304.14727783203125,0.6432963609695435,0.1805585771799087,0.1665079593658447,293.8550109863281,297.1499938964844,293.1499938964844,0.0039253626018762,-312.2130126953125,296.1414489746094,0.3875963985919952,0.050000000745058,0.051985528320074,293.2044372558594,297.1499938964844,293.1499938964844,0.3863685131072998,-5218.64697265625,304.1573181152344,0.878960371017456,0.4706278145313263,0.3315586447715759,293.23681640625,297.1499938964844,293.1499938964844,0.494799941778183,-8574.4580078125,304.158447265625,0.9431859254837036,0.5726284384727478,0.544716477394104,293.1686096191406,297.1499938964844,293.1499938964844,0.0159590356051921,-3878.272705078125,304.1470642089844,0.3876142799854278,0.050000000745058,0.2466169446706771,291.13018798828125,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.56903076171875,291.13116455078125,1.0,0.3933210670948028,0.6692826151847839,0.6692826151847839,1.0,1.0,-1.609939694404602,0.6677590012550354,0.942180633544922,0.2939508855342865,0.0,0.0,0.8737910389900208,132.89898681640625,141.0,15.714999198913574,-19411.58203125,601.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,309.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.703125,18000.0,0.0,0.0,0.443083256483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2032586336135864,1.203271508216858,-1.28492238218314e-05,0.0,0.0004496731853578,0.0,0.0,279.22027587890625,0.0,0.0,0.0,0.7592452764511108,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183427274227142,-2623.892822265625,304.1476745605469,0.6411292552947998,0.1809330284595489,0.1669811606407165,293.8656921386719,297.1499938964844,293.1499938964844,0.0037078910972923,-295.36541748046875,295.8746032714844,0.3851816952228546,0.050000000745058,0.0521085821092128,293.2047119140625,297.1499938964844,293.1499938964844,0.3846361935138702,-5200.009765625,304.1577453613281,0.8742071390151978,0.4691953659057617,0.330666184425354,293.23614501953125,297.1499938964844,293.1499938964844,0.4922609627246856,-8539.171875,304.15985107421875,0.9372134804725648,0.5705673694610596,0.5429140329360962,293.16961669921875,297.1499938964844,293.1499938964844,0.0159743521362543,-3880.607177734375,304.1376037597656,0.3851812183856964,0.050000000745058,0.2471801340579986,291.1421813964844,291.1499938964844,258.8727722167969,257.4304504394531,279.1710510253906,293.5782470703125,291.14306640625,1.0,0.395770400762558,0.6714872717857361,0.6714872717857361,1.0,1.0,-1.6080962419509888,0.6677899956703186,0.9403061866760254,0.2943466603755951,0.0,0.0,0.8740173578262329,135.97787475585938,144.0,16.2293701171875,-19405.361328125,608.2133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927001953125,309.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.537109375,18000.0,0.0,0.0,0.44399294257164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205461025238037,1.2054738998413086,-1.2889541721960995e-05,0.0,0.0004505963879637,0.0,0.0,280.6549072265625,0.0,0.0,0.0,0.7604487538337708,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183427274227142,-2623.892822265625,304.1476745605469,0.6411292552947998,0.1809330284595489,0.1669811606407165,293.8656921386719,297.1499938964844,293.1499938964844,0.0037078910972923,-295.36541748046875,295.8746032714844,0.3851816952228546,0.050000000745058,0.0521085821092128,293.2047119140625,297.1499938964844,293.1499938964844,0.3846361935138702,-5200.009765625,304.1577453613281,0.8742071390151978,0.4691953659057617,0.330666184425354,293.23614501953125,297.1499938964844,293.1499938964844,0.4922609627246856,-8539.171875,304.15985107421875,0.9372134804725648,0.5705673694610596,0.5429140329360962,293.16961669921875,297.1499938964844,293.1499938964844,0.0159743521362543,-3880.607177734375,304.1376037597656,0.3851812183856964,0.050000000745058,0.2471801340579986,291.1421813964844,291.1499938964844,258.8727722167969,257.4304504394531,279.1710510253906,293.5782470703125,291.14306640625,1.0,0.395770400762558,0.6714872717857361,0.6714872717857361,1.0,1.0,-1.6080962419509888,0.6677899956703186,0.9403061866760254,0.2943466603755951,0.0,0.0,0.8740173578262329,135.97787475585938,144.0,16.2293701171875,-19405.361328125,608.2133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927001953125,309.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.537109375,18000.0,0.0,0.0,0.44399294257164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205461025238037,1.2054738998413086,-1.2889541721960995e-05,0.0,0.0004505963879637,0.0,0.0,280.6549072265625,0.0,0.0,0.0,0.7604487538337708,4.0,0.0,1.0
562140,293.1263122558594,297.1499938964844,293.1499938964844,0.1185847222805023,-2627.958984375,304.1480407714844,0.6389744281768799,0.1812385320663452,0.1673865020275116,293.8769836425781,297.1499938964844,293.1499938964844,0.0034872787073254,-278.1069641113281,295.6028137207031,0.3828405737876892,0.050000000745058,0.0522314943373203,293.20513916015625,297.1499938964844,293.1499938964844,0.382865309715271,-5180.97412109375,304.1581115722656,0.869587242603302,0.4677262306213379,0.329744279384613,293.2355651855469,297.1499938964844,293.1499938964844,0.489689826965332,-8503.65234375,304.1608581542969,0.931319296360016,0.5685039162635803,0.5411033034324646,293.1714172363281,297.1499938964844,293.1499938964844,0.0159843284636735,-3882.5673828125,304.1256103515625,0.3828405737876892,0.050000000745058,0.2477637380361557,291.1539306640625,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5895690917969,291.15484619140625,1.0,0.3981840014457702,0.6739369034767151,0.6739369034767151,1.0,1.0,-1.6061503887176514,0.6678505539894104,0.938299834728241,0.2947949469089508,0.0,0.0,0.8726987242698669,139.0513458251953,147.0,16.344606399536133,-19397.21875,615.3071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423828125,309.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.013671875,18000.0,0.0,0.0,0.4447043836116791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2050769329071045,1.205089807510376,-1.2891490769106896e-05,0.0,0.0004513184248935,0.0,0.0,280.5390930175781,0.0,0.0,0.0,0.760257363319397,4.0,0.0,1.0
562200,293.1263122558594,297.1499938964844,293.1499938964844,0.1185847222805023,-2627.958984375,304.1480407714844,0.6389744281768799,0.1812385320663452,0.1673865020275116,293.8769836425781,297.1499938964844,293.1499938964844,0.0034872787073254,-278.1069641113281,295.6028137207031,0.3828405737876892,0.050000000745058,0.0522314943373203,293.20513916015625,297.1499938964844,293.1499938964844,0.382865309715271,-5180.97412109375,304.1581115722656,0.869587242603302,0.4677262306213379,0.329744279384613,293.2355651855469,297.1499938964844,293.1499938964844,0.489689826965332,-8503.65234375,304.1608581542969,0.931319296360016,0.5685039162635803,0.5411033034324646,293.1714172363281,297.1499938964844,293.1499938964844,0.0159843284636735,-3882.5673828125,304.1256103515625,0.3828405737876892,0.050000000745058,0.2477637380361557,291.1539306640625,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5895690917969,291.15484619140625,1.0,0.3981840014457702,0.6739369034767151,0.6739369034767151,1.0,1.0,-1.6061503887176514,0.6678505539894104,0.938299834728241,0.2947949469089508,0.0,0.0,0.8726987242698669,139.0513458251953,147.0,16.344606399536133,-19397.21875,615.3071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423828125,309.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.013671875,18000.0,0.0,0.0,0.4447043836116791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2050769329071045,1.205089807510376,-1.2891490769106896e-05,0.0,0.0004513184248935,0.0,0.0,280.5390930175781,0.0,0.0,0.0,0.760257363319397,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1187843978404998,-2631.28515625,304.1483764648437,0.6368474364280701,0.181489497423172,0.1677400469779968,293.8886108398437,297.1499938964844,293.1499938964844,0.0032642807345837,-260.5255432128906,295.3262939453125,0.3805709183216095,0.050000000745058,0.0523542426526546,293.2056579589844,297.1499938964844,293.1499938964844,0.3810752928256988,-5161.74951171875,304.15838623046875,0.8651028275489807,0.4662236273288727,0.3287992477416992,293.2349853515625,297.1499938964844,293.1499938964844,0.4871233403682709,-8468.3564453125,304.1614990234375,0.9255528450012208,0.566448986530304,0.5392983555793762,293.1737365722656,297.1499938964844,293.1499938964844,0.0159887578338384,-3884.07177734375,304.1117553710937,0.3805709183216095,0.050000000745058,0.2483459860086441,291.165283203125,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60235595703125,291.1661071777344,1.0,0.4005646705627441,0.676619827747345,0.676619827747345,1.0,1.0,-1.6041197776794434,0.6679388284683228,0.9361808896064758,0.295289397239685,0.0,0.0,0.8698920607566833,142.1189727783203,150.0,15.740095138549805,-19385.875,622.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718933105469,309.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.873046875,18000.0,0.0,0.0,0.4451836049556732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2021270990371704,1.202139973640442,-1.2855801287514623e-05,0.0,0.0004518047499004,0.0,0.0,278.8929443359375,0.0,0.0,0.0,0.7586886882781982,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1187843978404998,-2631.28515625,304.1483764648437,0.6368474364280701,0.181489497423172,0.1677400469779968,293.8886108398437,297.1499938964844,293.1499938964844,0.0032642807345837,-260.5255432128906,295.3262939453125,0.3805709183216095,0.050000000745058,0.0523542426526546,293.2056579589844,297.1499938964844,293.1499938964844,0.3810752928256988,-5161.74951171875,304.15838623046875,0.8651028275489807,0.4662236273288727,0.3287992477416992,293.2349853515625,297.1499938964844,293.1499938964844,0.4871233403682709,-8468.3564453125,304.1614990234375,0.9255528450012208,0.566448986530304,0.5392983555793762,293.1737365722656,297.1499938964844,293.1499938964844,0.0159887578338384,-3884.07177734375,304.1117553710937,0.3805709183216095,0.050000000745058,0.2483459860086441,291.165283203125,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60235595703125,291.1661071777344,1.0,0.4005646705627441,0.676619827747345,0.676619827747345,1.0,1.0,-1.6041197776794434,0.6679388284683228,0.9361808896064758,0.295289397239685,0.0,0.0,0.8698920607566833,142.1189727783203,150.0,15.740095138549805,-19385.875,622.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718933105469,309.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.873046875,18000.0,0.0,0.0,0.4451836049556732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2021270990371704,1.202139973640442,-1.2855801287514623e-05,0.0,0.0004518047499004,0.0,0.0,278.8929443359375,0.0,0.0,0.0,0.7586886882781982,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189572438597679,-2634.160888671875,304.14862060546875,0.6347542405128479,0.1816948354244232,0.168050616979599,293.90045166015625,297.1499938964844,293.1499938964844,0.0030386550351977,-242.6368560791016,295.044921875,0.3783707916736603,0.050000000745058,0.0524767860770225,293.206298828125,297.1499938964844,293.1499938964844,0.379288911819458,-5142.5869140625,304.1585693359375,0.860747754573822,0.4646828174591064,0.3278285264968872,293.23443603515625,297.1499938964844,293.1499938964844,0.4846066832542419,-8433.8779296875,304.161865234375,0.9199608564376832,0.5644079446792603,0.5375050902366638,293.1763000488281,297.1499938964844,293.1499938964844,0.0159900523722171,-3885.44873046875,304.09637451171875,0.3783707916736603,0.050000000745058,0.2489272803068161,291.1754455566406,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6162109375,291.1761474609375,1.0,0.4029154479503631,0.6795240044593811,0.6795240044593811,1.0,1.0,-1.602019190788269,0.6680514812469482,0.9339677691459656,0.2958237826824188,0.0,0.0,0.8658014535903931,145.18011474609375,153.0,14.23381233215332,-19370.48046875,629.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,309.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.138671875,18000.0,0.0,0.0,0.4454069137573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1967777013778689,1.19679057598114,-1.2784720638592262e-05,0.0,0.000452031410532,0.0,0.0,275.8277587890625,0.0,0.0,0.0,0.7558330297470093,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189572438597679,-2634.160888671875,304.14862060546875,0.6347542405128479,0.1816948354244232,0.168050616979599,293.90045166015625,297.1499938964844,293.1499938964844,0.0030386550351977,-242.6368560791016,295.044921875,0.3783707916736603,0.050000000745058,0.0524767860770225,293.206298828125,297.1499938964844,293.1499938964844,0.379288911819458,-5142.5869140625,304.1585693359375,0.860747754573822,0.4646828174591064,0.3278285264968872,293.23443603515625,297.1499938964844,293.1499938964844,0.4846066832542419,-8433.8779296875,304.161865234375,0.9199608564376832,0.5644079446792603,0.5375050902366638,293.1763000488281,297.1499938964844,293.1499938964844,0.0159900523722171,-3885.44873046875,304.09637451171875,0.3783707916736603,0.050000000745058,0.2489272803068161,291.1754455566406,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6162109375,291.1761474609375,1.0,0.4029154479503631,0.6795240044593811,0.6795240044593811,1.0,1.0,-1.602019190788269,0.6680514812469482,0.9339677691459656,0.2958237826824188,0.0,0.0,0.8658014535903931,145.18011474609375,153.0,14.23381233215332,-19370.48046875,629.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,309.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.138671875,18000.0,0.0,0.0,0.4454069137573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1967777013778689,1.19679057598114,-1.2784720638592262e-05,0.0,0.000452031410532,0.0,0.0,275.8277587890625,0.0,0.0,0.0,0.7558330297470093,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.119037315249443,-2635.498779296875,304.1487121582031,0.6337205767631531,0.1817823946475982,0.1681917905807495,293.9063720703125,297.1499938964844,293.1499938964844,0.0029244059696793,-233.5514373779297,294.9023132324219,0.3772957324981689,0.050000000745058,0.0525379925966262,293.2066650390625,297.1499938964844,293.1499938964844,0.3784017264842987,-5133.07861328125,304.1586303710937,0.858615517616272,0.4638959765434265,0.3273322284221649,293.2341613769531,297.1499938964844,293.1499938964844,0.4833777546882629,-8417.0849609375,304.16192626953125,0.917244017124176,0.5633935928344727,0.536613941192627,293.1776428222656,297.1499938964844,293.1499938964844,0.0159900486469268,-3886.1630859375,304.0882263183594,0.3772957324981689,0.050000000745058,0.2492176294326782,291.1799011230469,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.6234436035156,291.1805114746094,1.0,0.4040804505348205,0.6810556054115295,0.6810556054115295,1.0,1.0,-1.6009451150894165,0.6681150197982788,0.9328300952911376,0.2961035668849945,0.0,0.0,0.8633562922477722,146.70864868164062,153.0,13.173465728759766,-19361.08984375,632.6557006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365905761719,309.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.837890625,18000.0,0.0,0.0,0.4454187154769897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1932904720306396,1.1933032274246216,-1.2737204087898135e-05,0.0,0.0004520433722063,0.0,0.0,273.8226623535156,0.0,0.0,0.0,0.7539698481559753,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1191147118806839,-2636.798828125,304.1488037109375,0.6326953172683716,0.1818607151508331,0.1683243215084076,293.9123229980469,297.1499938964844,293.1499938964844,0.0028095506131649,-224.4044647216797,294.7584228515625,0.3762367963790893,0.050000000745058,0.0525991693139076,293.20709228515625,297.1499938964844,293.1499938964844,0.3775201439857483,-5123.63623046875,304.1586608886719,0.8565115332603455,0.4630968868732452,0.3268276453018188,293.23388671875,297.1499938964844,293.1499938964844,0.4821732938289642,-8400.65234375,304.1619567871094,0.914587378501892,0.562383770942688,0.5357268452644348,293.1790466308594,297.1499938964844,293.1499938964844,0.015989851206541,-3886.92919921875,304.0797424316406,0.3762367963790893,0.050000000745058,0.2495078146457672,291.183837890625,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.630859375,291.18438720703125,1.0,0.4052388370037079,0.6826390027999878,0.6826390027999878,1.0,1.0,-1.5998551845550537,0.6681820154190063,0.9316731691360474,0.2963904738426208,0.0,0.0,0.8606944680213928,148.23606872558594,156.0,11.94245719909668,-19350.51171875,636.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622253417969,309.173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.310546875,18000.0,0.0,0.0,0.4453624486923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893196105957031,1.1893322467803955,-1.268257346964674e-05,0.0,0.000451986270491,0.0,0.0,271.54205322265625,0.0,0.0,0.0,0.7518481016159058,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192651018500328,-2639.35107421875,304.1489562988281,0.6306692957878113,0.1819922029972076,0.1685662120580673,293.9241943359375,297.1499938964844,293.1499938964844,0.0025776573456823,-205.9090118408203,294.4667358398437,0.3741655647754669,0.050000000745058,0.0527214556932449,293.2080383300781,297.1499938964844,293.1499938964844,0.3757751882076263,-5104.96142578125,304.15869140625,0.8523828983306885,0.4614589810371399,0.3257919549942016,293.2332763671875,297.1499938964844,293.1499938964844,0.4798449873924255,-8368.951171875,304.1618347167969,0.9094775319099426,0.5603780746459961,0.5339653491973877,293.18182373046875,297.1499938964844,293.1499938964844,0.0159893091768026,-3888.669677734375,304.0619506835937,0.3741655647754669,0.050000000745058,0.2500878870487213,291.1901550292969,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6461181640625,291.1905517578125,1.0,0.4075369834899902,0.6859552264213562,0.6859552264213562,1.0,1.0,-1.5976306200027466,0.6683230400085449,0.9293075203895568,0.2969815135002136,0.0,0.0,0.8548979759216309,151.28846740722656,159.0,9.128052711486816,-19325.880859375,642.8343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,309.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.185546875,18000.0,0.0,0.0,0.4450528621673584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180182933807373,1.1801955699920654,-1.2555829925986473e-05,0.0,0.0004516720655374,0.0,0.0,266.3210144042969,0.0,0.0,0.0,0.7469671368598938,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192651018500328,-2639.35107421875,304.1489562988281,0.6306692957878113,0.1819922029972076,0.1685662120580673,293.9241943359375,297.1499938964844,293.1499938964844,0.0025776573456823,-205.9090118408203,294.4667358398437,0.3741655647754669,0.050000000745058,0.0527214556932449,293.2080383300781,297.1499938964844,293.1499938964844,0.3757751882076263,-5104.96142578125,304.15869140625,0.8523828983306885,0.4614589810371399,0.3257919549942016,293.2332763671875,297.1499938964844,293.1499938964844,0.4798449873924255,-8368.951171875,304.1618347167969,0.9094775319099426,0.5603780746459961,0.5339653491973877,293.18182373046875,297.1499938964844,293.1499938964844,0.0159893091768026,-3888.669677734375,304.0619506835937,0.3741655647754669,0.050000000745058,0.2500878870487213,291.1901550292969,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6461181640625,291.1905517578125,1.0,0.4075369834899902,0.6859552264213562,0.6859552264213562,1.0,1.0,-1.5976306200027466,0.6683230400085449,0.9293075203895568,0.2969815135002136,0.0,0.0,0.8548979759216309,151.28846740722656,159.0,9.128052711486816,-19325.880859375,642.8343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,309.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.185546875,18000.0,0.0,0.0,0.4450528621673584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180182933807373,1.1801955699920654,-1.2555829925986473e-05,0.0,0.0004516720655374,0.0,0.0,266.3210144042969,0.0,0.0,0.0,0.7469671368598938,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194126680493354,-2641.89453125,304.1490478515625,0.6286723017692566,0.1820918470621109,0.1687787473201751,293.9359741210937,297.1499938964844,293.1499938964844,0.0023423596285283,-187.1221618652344,294.1696472167969,0.3721542954444885,0.050000000745058,0.0528436750173568,293.20916748046875,297.1499938964844,293.1499938964844,0.3740523755550384,-5086.537109375,304.1586608886719,0.8483500480651855,0.4597603976726532,0.3247154653072357,293.2326965332031,297.1499938964844,293.1499938964844,0.4776336550712585,-8338.9140625,304.1615905761719,0.9046793580055236,0.5583915114402771,0.5322216153144836,293.1846618652344,297.1499938964844,293.1499938964844,0.0159889254719018,-3890.741943359375,304.0431213378906,0.3721542954444885,0.050000000745058,0.2506676316261291,291.1942138671875,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.661865234375,291.1944274902344,1.0,0.4098106920719147,0.6894702315330505,0.6894702315330505,1.0,1.0,-1.595342755317688,0.6684672236442566,0.9268754720687866,0.2975902259349823,0.0,0.0,0.8487063646316528,154.33807373046875,147.0,6.068462371826172,-19296.708984375,649.5303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17547607421875,309.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.912109375,18000.0,0.0,0.0,0.4444827735424042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169796586036682,1.1698089838027954,-1.2410943782015238e-05,0.0,0.0004510935104917,0.0,0.0,260.44488525390625,0.0,0.0,0.0,0.7414214611053467,4.0,0.0,1.0
