time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194126680493354,-2641.89453125,304.1490478515625,0.6286723017692566,0.1820918470621109,0.1687787473201751,293.9359741210937,297.1499938964844,293.1499938964844,0.0023423596285283,-187.1221618652344,294.1696472167969,0.3721542954444885,0.050000000745058,0.0528436750173568,293.20916748046875,297.1499938964844,293.1499938964844,0.3740523755550384,-5086.537109375,304.1586608886719,0.8483500480651855,0.4597603976726532,0.3247154653072357,293.2326965332031,297.1499938964844,293.1499938964844,0.4776336550712585,-8338.9140625,304.1615905761719,0.9046793580055236,0.5583915114402771,0.5322216153144836,293.1846618652344,297.1499938964844,293.1499938964844,0.0159889254719018,-3890.741943359375,304.0431213378906,0.3721542954444885,0.050000000745058,0.2506676316261291,291.1942138671875,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.661865234375,291.1944274902344,1.0,0.4098106920719147,0.6894702315330505,0.6894702315330505,1.0,1.0,-1.595342755317688,0.6684672236442566,0.9268754720687866,0.2975902259349823,0.0,0.0,0.8487063646316528,154.33807373046875,147.0,6.068462371826172,-19296.708984375,649.5303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17547607421875,309.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.912109375,18000.0,0.0,0.0,0.4444827735424042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169796586036682,1.1698089838027954,-1.2410943782015238e-05,0.0,0.0004510935104917,0.0,0.0,260.44488525390625,0.0,0.0,0.0,0.7414214611053467,4.0,0.0,1.0
562860,293.13604736328125,297.1499938964844,293.1499938964844,0.1193906739354133,-2641.37939453125,304.1494140625,0.6302518844604492,0.1822129040956497,0.1687939465045929,293.9476318359375,297.1499938964844,293.1499938964844,0.0020952788181602,-167.3740692138672,293.8690795898437,0.3735530078411102,0.050000000745058,0.052758365869522,293.2102966308594,297.1499938964844,293.1499938964844,0.3720899522304535,-5065.380859375,304.1590576171875,0.8494542837142944,0.4580326080322265,0.3234560191631317,293.2319030761719,297.1499938964844,293.1499938964844,0.4752579629421234,-8306.3701171875,304.16168212890625,0.9060691595077516,0.5564561486244202,0.5303056240081787,293.18731689453125,297.1499938964844,293.1499938964844,0.015872374176979,-3877.484130859375,304.0240478515625,0.3735530078411102,0.050000000745058,0.250262975692749,291.1981811523437,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6780700683594,291.1986083984375,1.0,0.4071214497089386,0.6933020949363708,0.6933020949363708,1.0,1.0,-1.5909619331359863,0.6677157878875732,0.9232461452484132,0.2977581322193146,0.0,0.0,0.8420502543449402,152.09201049804688,135.0,6.398407459259033,-19248.7890625,640.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364501953125,309.265625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.962890625,18000.0,0.0,0.0,0.4436508119106293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584737300872805,1.158486008644104,-1.2253808563400526e-05,0.0,0.0004502491792663,0.0,0.0,254.1363220214844,0.0,0.0,0.0,0.7353736758232117,4.0,0.0,1.0
562920,293.13604736328125,297.1499938964844,293.1499938964844,0.1193906739354133,-2641.37939453125,304.1494140625,0.6302518844604492,0.1822129040956497,0.1687939465045929,293.9476318359375,297.1499938964844,293.1499938964844,0.0020952788181602,-167.3740692138672,293.8690795898437,0.3735530078411102,0.050000000745058,0.052758365869522,293.2102966308594,297.1499938964844,293.1499938964844,0.3720899522304535,-5065.380859375,304.1590576171875,0.8494542837142944,0.4580326080322265,0.3234560191631317,293.2319030761719,297.1499938964844,293.1499938964844,0.4752579629421234,-8306.3701171875,304.16168212890625,0.9060691595077516,0.5564561486244202,0.5303056240081787,293.18731689453125,297.1499938964844,293.1499938964844,0.015872374176979,-3877.484130859375,304.0240478515625,0.3735530078411102,0.050000000745058,0.250262975692749,291.1981811523437,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6780700683594,291.1986083984375,1.0,0.4071214497089386,0.6933020949363708,0.6933020949363708,1.0,1.0,-1.5909619331359863,0.6677157878875732,0.9232461452484132,0.2977581322193146,0.0,0.0,0.8420502543449402,152.09201049804688,135.0,6.398407459259033,-19248.7890625,640.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364501953125,309.265625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.962890625,18000.0,0.0,0.0,0.4436508119106293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584737300872805,1.158486008644104,-1.2253808563400526e-05,0.0,0.0004502491792663,0.0,0.0,254.1363220214844,0.0,0.0,0.0,0.7353736758232117,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192860081791877,-2639.36767578125,304.1497802734375,0.6345038414001465,0.1824082285165786,0.1687370836734771,293.9590759277344,297.1499938964844,293.1499938964844,0.0018411793280392,-147.04905700683594,293.5668029785156,0.3774192929267883,0.050000000745058,0.0525310672819614,293.2112731933594,297.1499938964844,293.1499938964844,0.3699241280555725,-5041.94189453125,304.1596374511719,0.8542887568473816,0.456303983926773,0.3220904171466827,293.230712890625,297.1499938964844,293.1499938964844,0.4727539420127868,-8271.9306640625,304.1619567871094,0.9120855927467346,0.5546229481697083,0.52833491563797,293.18951416015625,297.1499938964844,293.1499938964844,0.0156772304326295,-3853.4052734375,304.00537109375,0.3774192929267883,0.050000000745058,0.2491847723722458,291.2040710449219,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.69415283203125,291.2044982910156,1.0,0.4015472829341888,0.697422444820404,0.697422444820404,1.0,1.0,-1.5853215456008911,0.6664382815361023,0.918883204460144,0.2976503670215606,0.0,0.0,0.8344535231590271,146.22584533691406,123.0,7.696485042572021,-19186.76953125,620.6829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026123046875,309.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18169.666015625,18000.0,0.0,0.0,0.4425118565559387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14550518989563,1.1455172300338743,-1.2077274732291698e-05,0.0,0.0004490932915359,0.0,0.0,247.0688323974609,0.0,0.0,0.0,0.7284644842147827,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192860081791877,-2639.36767578125,304.1497802734375,0.6345038414001465,0.1824082285165786,0.1687370836734771,293.9590759277344,297.1499938964844,293.1499938964844,0.0018411793280392,-147.04905700683594,293.5668029785156,0.3774192929267883,0.050000000745058,0.0525310672819614,293.2112731933594,297.1499938964844,293.1499938964844,0.3699241280555725,-5041.94189453125,304.1596374511719,0.8542887568473816,0.456303983926773,0.3220904171466827,293.230712890625,297.1499938964844,293.1499938964844,0.4727539420127868,-8271.9306640625,304.1619567871094,0.9120855927467346,0.5546229481697083,0.52833491563797,293.18951416015625,297.1499938964844,293.1499938964844,0.0156772304326295,-3853.4052734375,304.00537109375,0.3774192929267883,0.050000000745058,0.2491847723722458,291.2040710449219,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.69415283203125,291.2044982910156,1.0,0.4015472829341888,0.697422444820404,0.697422444820404,1.0,1.0,-1.5853215456008911,0.6664382815361023,0.918883204460144,0.2976503670215606,0.0,0.0,0.8344535231590271,146.22584533691406,123.0,7.696485042572021,-19186.76953125,620.6829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026123046875,309.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18169.666015625,18000.0,0.0,0.0,0.4425118565559387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14550518989563,1.1455172300338743,-1.2077274732291698e-05,0.0,0.0004490932915359,0.0,0.0,247.0688323974609,0.0,0.0,0.0,0.7284644842147827,4.0,0.0,1.0
563100,293.1370544433594,297.1499938964844,293.1499938964844,0.119224801659584,-2638.210205078125,304.1499328613281,0.6374096870422363,0.1825291365385055,0.1686986535787582,293.9646911621094,297.1499938964844,293.1499938964844,0.0017129548359662,-136.79434204101562,293.4144897460937,0.3800480663776397,0.050000000745058,0.0523832514882087,293.2117614746094,297.1499938964844,293.1499938964844,0.368803471326828,-5029.8115234375,304.1599426269531,0.8577772378921509,0.4554342627525329,0.3213798999786377,293.22998046875,297.1499938964844,293.1499938964844,0.4715048372745514,-8254.759765625,304.1620483398437,0.9165285229682922,0.5537421703338623,0.5273514986038208,293.1904602050781,297.1499938964844,293.1499938964844,0.015562780201435,-3838.951904296875,303.9962158203125,0.3800480663776397,0.050000000745058,0.2484835833311081,291.2069396972656,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.70196533203125,291.2073669433594,1.0,0.3979906141757965,0.6995746493339539,0.6995746493339539,1.0,1.0,-1.5822224617004397,0.6656817197799683,0.916540801525116,0.2975359559059143,0.0,0.0,0.8303634524345398,142.4222412109375,123.0,7.769327640533447,-19151.458984375,608.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33758544921875,309.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18181.08984375,18000.0,0.0,0.0,0.4418210685253143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1383274793624878,1.1383394002914429,-1.1980314411630388e-05,0.0,0.0004483922093641,0.0,0.0,243.21707153320312,0.0,0.0,0.0,0.7246484160423279,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191632002592086,-2637.05419921875,304.1500549316406,0.6407798528671265,0.1826621890068054,0.1686570793390274,293.97027587890625,297.1499938964844,293.1499938964844,0.001584363519214,-126.51326751708984,293.26123046875,0.383069097995758,0.050000000745058,0.0522196032106876,293.21221923828125,297.1499938964844,293.1499938964844,0.3676690757274627,-5017.53759765625,304.1601867675781,0.861887514591217,0.4545579850673675,0.3206537961959839,293.2292175292969,297.1499938964844,293.1499938964844,0.4702694416046142,-8237.7919921875,304.162109375,0.9218167066574096,0.5528802275657654,0.5263713002204895,293.1912841796875,297.1499938964844,293.1499938964844,0.0154415247961878,-3823.47216796875,303.9871520996094,0.383069097995758,0.050000000745058,0.2477073073387146,291.2095947265625,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7095642089844,291.2099304199219,1.0,0.3940535485744476,0.7017805576324463,0.7017805576324463,1.0,1.0,-1.5789958238601685,0.664869487285614,0.9141262769699096,0.2973922789096832,0.0,0.0,0.8261252045631409,138.21543884277344,111.0,7.414539337158203,-19113.673828125,594.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,309.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18191.921875,18000.0,0.0,0.0,0.4410492479801178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1307226419448853,1.1307345628738403,-1.1877978067786898e-05,0.0,0.000447608937975,0.0,0.0,239.1796875,0.0,0.0,0.0,0.7206099629402161,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190482676029205,-2634.92138671875,304.1502380371094,0.6489045023918152,0.1829569190740585,0.1685696095228195,293.9811706542969,297.1499938964844,293.1499938964844,0.0013265393208712,-105.91036987304688,292.9515075683594,0.3901704549789428,0.050000000745058,0.0518577061593532,293.2132263183594,297.1499938964844,293.1499938964844,0.365380197763443,-4992.79345703125,304.1606140136719,0.8718888759613037,0.4527776539325714,0.3191589415073395,293.2275695800781,297.1499938964844,293.1499938964844,0.4678645730018616,-8204.8173828125,304.1620788574219,0.934645652770996,0.5512048006057739,0.5244246125221252,293.19268798828125,297.1499938964844,293.1499938964844,0.0151865957304835,-3790.49658203125,303.96923828125,0.3901704549789428,0.050000000745058,0.2459906339645385,291.2135925292969,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.72412109375,291.2138061523437,1.0,0.3852702975273132,0.7063391804695129,0.7063391804695129,1.0,1.0,-1.5722637176513672,0.6631187200546265,0.909144937992096,0.2970361709594726,0.0,0.0,0.8173580169677734,128.9207000732422,99.0,5.604432106018066,-19031.59765625,565.5709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478759765625,309.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18209.87890625,18000.0,0.0,0.0,0.4392629861831665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1144205331802368,1.1144322156906128,-1.165978301287396e-05,0.0,0.0004457960894796,0.0,0.0,230.67225646972656,0.0,0.0,0.0,0.7119676470756531,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190482676029205,-2634.92138671875,304.1502380371094,0.6489045023918152,0.1829569190740585,0.1685696095228195,293.9811706542969,297.1499938964844,293.1499938964844,0.0013265393208712,-105.91036987304688,292.9515075683594,0.3901704549789428,0.050000000745058,0.0518577061593532,293.2132263183594,297.1499938964844,293.1499938964844,0.365380197763443,-4992.79345703125,304.1606140136719,0.8718888759613037,0.4527776539325714,0.3191589415073395,293.2275695800781,297.1499938964844,293.1499938964844,0.4678645730018616,-8204.8173828125,304.1620788574219,0.934645652770996,0.5512048006057739,0.5244246125221252,293.19268798828125,297.1499938964844,293.1499938964844,0.0151865957304835,-3790.49658203125,303.96923828125,0.3901704549789428,0.050000000745058,0.2459906339645385,291.2135925292969,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.72412109375,291.2138061523437,1.0,0.3852702975273132,0.7063391804695129,0.7063391804695129,1.0,1.0,-1.5722637176513672,0.6631187200546265,0.909144937992096,0.2970361709594726,0.0,0.0,0.8173580169677734,128.9207000732422,99.0,5.604432106018066,-19031.59765625,565.5709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478759765625,309.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18209.87890625,18000.0,0.0,0.0,0.4392629861831665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1144205331802368,1.1144322156906128,-1.165978301287396e-05,0.0,0.0004457960894796,0.0,0.0,230.67225646972656,0.0,0.0,0.0,0.7119676470756531,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189533397555351,-2633.191650390625,304.1502990722656,0.6589556932449341,0.1832787692546844,0.1684808731079101,293.9918518066406,297.1499938964844,293.1499938964844,0.001069483696483,-85.38154602050781,292.6369323730469,0.3977698683738708,0.050000000745058,0.0514658764004707,293.21435546875,297.1499938964844,293.1499938964844,0.3630849719047546,-4968.009765625,304.160888671875,0.884226381778717,0.4509491920471191,0.3176108300685882,293.2258605957031,297.1499938964844,293.1499938964844,0.4655742049217224,-8173.4921875,304.161865234375,0.9498655796051024,0.5495844483375549,0.5225021243095398,293.1938171386719,297.1499938964844,293.1499938964844,0.0149246351793408,-3756.117431640625,303.9515380859375,0.3977698683738708,0.050000000745058,0.2441319674253463,291.2154541015625,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7378234863281,291.2154541015625,1.0,0.3755583167076111,0.7110755443572998,0.7110755443572998,1.0,1.0,-1.565288782119751,0.6612489819526672,0.9040398597717284,0.2966116666793823,0.0,0.0,0.8084880113601685,118.86407470703124,87.0,2.862003803253174,-18942.521484375,534.3202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231628417969,309.3973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18220.72265625,18000.0,0.0,0.0,0.4371667206287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0971325635910034,1.0971440076828003,-1.1430064660089556e-05,0.0,0.0004436686576809,0.0,0.0,221.8666381835937,0.0,0.0,0.0,0.7028226852416992,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189533397555351,-2633.191650390625,304.1502990722656,0.6589556932449341,0.1832787692546844,0.1684808731079101,293.9918518066406,297.1499938964844,293.1499938964844,0.001069483696483,-85.38154602050781,292.6369323730469,0.3977698683738708,0.050000000745058,0.0514658764004707,293.21435546875,297.1499938964844,293.1499938964844,0.3630849719047546,-4968.009765625,304.160888671875,0.884226381778717,0.4509491920471191,0.3176108300685882,293.2258605957031,297.1499938964844,293.1499938964844,0.4655742049217224,-8173.4921875,304.161865234375,0.9498655796051024,0.5495844483375549,0.5225021243095398,293.1938171386719,297.1499938964844,293.1499938964844,0.0149246351793408,-3756.117431640625,303.9515380859375,0.3977698683738708,0.050000000745058,0.2441319674253463,291.2154541015625,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7378234863281,291.2154541015625,1.0,0.3755583167076111,0.7110755443572998,0.7110755443572998,1.0,1.0,-1.565288782119751,0.6612489819526672,0.9040398597717284,0.2966116666793823,0.0,0.0,0.8084880113601685,118.86407470703124,87.0,2.862003803253174,-18942.521484375,534.3202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231628417969,309.3973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18220.72265625,18000.0,0.0,0.0,0.4371667206287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0971325635910034,1.0971440076828003,-1.1430064660089556e-05,0.0,0.0004436686576809,0.0,0.0,221.8666381835937,0.0,0.0,0.0,0.7028226852416992,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188816949725151,-2631.92138671875,304.1503295898437,0.6711563467979431,0.1836182177066803,0.168393075466156,294.0023193359375,297.1499938964844,293.1499938964844,0.000813340768218,-64.9336929321289,292.3172912597656,0.4058580994606018,0.050000000745058,0.0510563254356384,293.21563720703125,297.1499938964844,293.1499938964844,0.3607895374298095,-4943.24169921875,304.1610717773437,0.8990179300308228,0.4490625262260437,0.3160108029842376,293.2241516113281,297.1499938964844,293.1499938964844,0.463409274816513,-8143.94775390625,304.1615295410156,0.9666614532470704,0.5480115413665771,0.5206080079078674,293.1947631835937,297.1499938964844,293.1499938964844,0.0146619901061058,-3721.19970703125,303.93389892578125,0.4058580994606018,0.050000000745058,0.2421892285346985,291.21502685546875,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.7507629394531,291.21490478515625,1.0,0.3651248514652252,0.7159775495529175,0.7159775495529175,1.0,1.0,-1.5581644773483276,0.6592956185340881,0.8988688588142395,0.2961350679397583,0.0,0.0,0.7998217344284058,108.35649871826172,75.0,-0.147627979516983,-18848.3046875,502.0492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968933105469,309.4244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.3984375,18000.0,0.0,0.0,0.4347869157791137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079484939575195,1.079496145248413,-1.1197411367902532e-05,0.0,0.0004412534472066,0.0,0.0,213.105697631836,0.0,0.0,0.0,0.6935076713562012,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188816949725151,-2631.92138671875,304.1503295898437,0.6711563467979431,0.1836182177066803,0.168393075466156,294.0023193359375,297.1499938964844,293.1499938964844,0.000813340768218,-64.9336929321289,292.3172912597656,0.4058580994606018,0.050000000745058,0.0510563254356384,293.21563720703125,297.1499938964844,293.1499938964844,0.3607895374298095,-4943.24169921875,304.1610717773437,0.8990179300308228,0.4490625262260437,0.3160108029842376,293.2241516113281,297.1499938964844,293.1499938964844,0.463409274816513,-8143.94775390625,304.1615295410156,0.9666614532470704,0.5480115413665771,0.5206080079078674,293.1947631835937,297.1499938964844,293.1499938964844,0.0146619901061058,-3721.19970703125,303.93389892578125,0.4058580994606018,0.050000000745058,0.2421892285346985,291.21502685546875,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.7507629394531,291.21490478515625,1.0,0.3651248514652252,0.7159775495529175,0.7159775495529175,1.0,1.0,-1.5581644773483276,0.6592956185340881,0.8988688588142395,0.2961350679397583,0.0,0.0,0.7998217344284058,108.35649871826172,75.0,-0.147627979516983,-18848.3046875,502.0492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968933105469,309.4244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.3984375,18000.0,0.0,0.0,0.4347869157791137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079484939575195,1.079496145248413,-1.1197411367902532e-05,0.0,0.0004412534472066,0.0,0.0,213.105697631836,0.0,0.0,0.0,0.6935076713562012,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188314631581306,-2631.06884765625,304.1502990722656,0.6857919096946716,0.1839685887098312,0.1683068722486496,294.0126037597656,297.1499938964844,293.1499938964844,0.0005596248083747,-44.6801643371582,291.9926147460937,0.4154230952262878,0.050000000745058,0.0506367124617099,293.217041015625,297.1499938964844,293.1499938964844,0.3584868311882019,-4918.39501953125,304.1612243652344,0.9174928665161132,0.447111040353775,0.3143593072891235,293.2224426269531,297.1499938964844,293.1499938964844,0.4613630473613739,-8116.06298828125,304.1611022949219,0.9841201901435852,0.5464803576469421,0.518744170665741,293.1955871582031,297.1499938964844,293.1499938964844,0.0144019154831767,-3686.180908203125,303.91619873046875,0.4154230952262878,0.050000000745058,0.2401987612247467,291.212646484375,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7630615234375,291.2123718261719,1.0,0.3540920317173004,0.7210406064987183,0.7210406064987183,1.0,1.0,-1.5509473085403442,0.6572797894477844,0.893667459487915,0.2956161797046661,0.0,0.0,0.7916133403778076,97.59317779541016,63.0,-2.8888072967529297,-18750.6875,469.3318481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66619873046875,309.4474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18218.359375,18000.0,0.0,0.0,0.4321635365486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0621086359024048,1.0621196031570437,-1.0970296898449304e-05,0.0,0.0004385910579003,0.0,0.0,204.7034606933593,0.0,0.0,0.0,0.6843554377555847,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188314631581306,-2631.06884765625,304.1502990722656,0.6857919096946716,0.1839685887098312,0.1683068722486496,294.0126037597656,297.1499938964844,293.1499938964844,0.0005596248083747,-44.6801643371582,291.9926147460937,0.4154230952262878,0.050000000745058,0.0506367124617099,293.217041015625,297.1499938964844,293.1499938964844,0.3584868311882019,-4918.39501953125,304.1612243652344,0.9174928665161132,0.447111040353775,0.3143593072891235,293.2224426269531,297.1499938964844,293.1499938964844,0.4613630473613739,-8116.06298828125,304.1611022949219,0.9841201901435852,0.5464803576469421,0.518744170665741,293.1955871582031,297.1499938964844,293.1499938964844,0.0144019154831767,-3686.180908203125,303.91619873046875,0.4154230952262878,0.050000000745058,0.2401987612247467,291.212646484375,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7630615234375,291.2123718261719,1.0,0.3540920317173004,0.7210406064987183,0.7210406064987183,1.0,1.0,-1.5509473085403442,0.6572797894477844,0.893667459487915,0.2956161797046661,0.0,0.0,0.7916133403778076,97.59317779541016,63.0,-2.8888072967529297,-18750.6875,469.3318481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66619873046875,309.4474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18218.359375,18000.0,0.0,0.0,0.4321635365486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0621086359024048,1.0621196031570437,-1.0970296898449304e-05,0.0,0.0004385910579003,0.0,0.0,204.7034606933593,0.0,0.0,0.0,0.6843554377555847,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1188130304217338,-2630.772216796875,304.1502685546875,0.6941243410110474,0.1841464042663574,0.1682643443346023,294.0177001953125,297.1499938964844,293.1499938964844,0.0004870117700193,-34.29210662841797,291.828369140625,0.4211859107017517,0.050000000745058,0.0504246056079864,293.21783447265625,297.1499938964844,293.1499938964844,0.3573285341262817,-4905.8916015625,304.1612854003906,0.928763210773468,0.4461094737052917,0.3135142028331756,293.2215881347656,297.1499938964844,293.1499938964844,0.4603796899318695,-8102.66796875,304.1608581542969,0.9928007125854492,0.5457291007041931,0.5178237557411194,293.19598388671875,297.1499938964844,293.1499938964844,0.0142732812091708,-3668.689453125,303.9073181152344,0.4211859107017517,0.050000000745058,0.2391926199197769,291.2108459472656,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.76904296875,291.21051025390625,1.0,0.3483708202838897,0.7236326336860657,0.7236326336860657,1.0,1.0,-1.5473140478134155,0.6562523245811462,0.8910617828369141,0.2953426241874695,0.0,0.0,0.7877405285835266,92.1531982421875,63.0,-4.053904056549072,-18701.060546875,452.9154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69830322265625,309.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18213.32421875,18000.0,0.0,0.0,0.4307751655578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053694725036621,1.0537056922912598,-1.0861055670829955e-05,0.0,0.0004371820250526,0.0,0.0,200.7144470214844,0.0,0.0,0.0,0.6799308657646179,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1188031509518623,-2630.629150390625,304.1502380371094,0.7027353048324585,0.1843311786651611,0.1682329177856445,294.0227355957031,297.1499938964844,293.1499938964844,0.0004458165203686,-25.882932662963867,291.663330078125,0.4275208711624145,0.050000000745058,0.0502221025526523,293.2185974121094,297.1499938964844,293.1499938964844,0.3561625778675079,-4893.2939453125,304.1613464355469,0.9404131770133972,0.4450969398021698,0.3126652240753174,293.22039794921875,297.1499938964844,293.1499938964844,0.4574604630470276,-8059.22705078125,304.1644287109375,0.9990000128746032,0.5450559854507446,0.5147488117218018,293.1963195800781,297.1499938964844,293.1499938964844,0.014150914736092,-3651.934326171875,303.8984375,0.4275208711624145,0.050000000745058,0.2382320314645767,291.208984375,291.1499938964844,259.4277038574219,257.898681640625,279.2031555175781,293.7756042480469,291.2088317871094,1.0,0.342461347579956,0.7264527678489685,0.7264527678489685,1.0,1.0,-1.5413299798965454,0.6541435122489929,0.8871864676475525,0.2946119904518127,0.0,0.0,0.783998429775238,86.91551971435547,51.0,-3.444842576980591,-18633.43359375,435.7586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7287902832031,309.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.212890625,18000.0,0.0,0.0,0.4293424189090729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455211400985718,1.0455318689346311,-1.0755480616353452e-05,0.0,0.0004357279685791,0.0,0.0,196.88967895507807,0.0,0.0,0.0,0.6756358742713928,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183780878782272,-2622.187255859375,304.1509094238281,0.7172017097473145,0.1847710907459259,0.1683138310909271,294.0325012207031,297.1499938964844,293.1499938964844,0.0003155554295517,-5.156974315643311,291.3798217773437,0.439392626285553,0.050000000745058,0.0499092936515808,293.2202453613281,297.1499938964844,293.1499938964844,0.3523257076740265,-4850.376953125,304.1640930175781,0.9592955708503724,0.4430262148380279,0.3110189437866211,293.1924133300781,297.1499938964844,293.1499938964844,0.4260196387767792,-7597.5322265625,304.2119445800781,0.9990000128746032,0.5488588809967041,0.4853493869304657,293.1962280273437,297.1499938964844,293.1499938964844,0.0138910124078392,-3611.318115234375,303.88360595703125,0.439392626285553,0.050000000745058,0.2367482036352157,291.2542419433594,291.1499938964844,259.46844482421875,257.9331359863281,279.2668151855469,293.827392578125,291.2611083984375,1.0,0.3291384875774383,0.7285664081573486,0.7285664081573486,1.0,1.0,-1.501856565475464,0.6366148591041565,0.8652417659759521,0.2853208780288696,0.0,0.0,0.7681296467781067,78.26045227050781,54.0,66.03843688964844,-18262.9609375,392.2662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8326721191406,309.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18337.00390625,18000.0,0.0,0.0,0.4258095026016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023097276687622,1.0231077671051023,-1.0503151315788273e-05,0.0,0.000432142522186,0.0,0.0,187.0886993408203,0.0,0.0,0.0,0.6637711524963379,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183780878782272,-2622.187255859375,304.1509094238281,0.7172017097473145,0.1847710907459259,0.1683138310909271,294.0325012207031,297.1499938964844,293.1499938964844,0.0003155554295517,-5.156974315643311,291.3798217773437,0.439392626285553,0.050000000745058,0.0499092936515808,293.2202453613281,297.1499938964844,293.1499938964844,0.3523257076740265,-4850.376953125,304.1640930175781,0.9592955708503724,0.4430262148380279,0.3110189437866211,293.1924133300781,297.1499938964844,293.1499938964844,0.4260196387767792,-7597.5322265625,304.2119445800781,0.9990000128746032,0.5488588809967041,0.4853493869304657,293.1962280273437,297.1499938964844,293.1499938964844,0.0138910124078392,-3611.318115234375,303.88360595703125,0.439392626285553,0.050000000745058,0.2367482036352157,291.2542419433594,291.1499938964844,259.46844482421875,257.9331359863281,279.2668151855469,293.827392578125,291.2611083984375,1.0,0.3291384875774383,0.7285664081573486,0.7285664081573486,1.0,1.0,-1.501856565475464,0.6366148591041565,0.8652417659759521,0.2853208780288696,0.0,0.0,0.7681296467781067,78.26045227050781,54.0,66.03843688964844,-18262.9609375,392.2662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8326721191406,309.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18337.00390625,18000.0,0.0,0.0,0.4258095026016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023097276687622,1.0231077671051023,-1.0503151315788273e-05,0.0,0.000432142522186,0.0,0.0,187.0886993408203,0.0,0.0,0.0,0.6637711524963379,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177899092435836,-2610.468017578125,304.15155029296875,0.7273910045623779,0.185184895992279,0.1685047447681427,294.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9461975097656,0.4490740895271301,0.050000000745058,0.0497005954384803,293.22271728515625,297.1499938964844,293.1499938964844,0.3476361036300659,-4797.79736328125,304.1671142578125,0.9717614650726318,0.4407477974891662,0.3093202710151672,293.1401672363281,297.1499938964844,293.1499938964844,0.4013983309268951,-7240.9248046875,304.2314758300781,0.9990000128746032,0.5583604574203491,0.4644993245601654,293.19464111328125,297.1499938964844,293.1499938964844,0.013664998114109,-3572.797119140625,303.8736572265625,0.4490740895271301,0.050000000745058,0.2357582300901413,291.328369140625,291.1499938964844,259.5086364746094,257.9671936035156,279.3627624511719,293.9198608398437,291.3324584960937,1.0,0.320262610912323,0.7278065085411072,0.7278065085411072,1.0,1.0,-1.4735668897628784,0.6235628724098206,0.8500040173530579,0.2779924571514129,0.0,0.0,0.7389388680458069,72.45818328857422,72.0,81.7955322265625,-17858.875,363.2839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0248107910156,309.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18670.0859375,18000.0,0.0,0.0,0.4207987189292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9724119305610656,0.9724218845367432,-9.964287528418936e-06,0.0,0.0004270572098903,0.0,0.0,166.39675903320312,0.0,0.0,0.0,0.6378186941146851,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177899092435836,-2610.468017578125,304.15155029296875,0.7273910045623779,0.185184895992279,0.1685047447681427,294.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9461975097656,0.4490740895271301,0.050000000745058,0.0497005954384803,293.22271728515625,297.1499938964844,293.1499938964844,0.3476361036300659,-4797.79736328125,304.1671142578125,0.9717614650726318,0.4407477974891662,0.3093202710151672,293.1401672363281,297.1499938964844,293.1499938964844,0.4013983309268951,-7240.9248046875,304.2314758300781,0.9990000128746032,0.5583604574203491,0.4644993245601654,293.19464111328125,297.1499938964844,293.1499938964844,0.013664998114109,-3572.797119140625,303.8736572265625,0.4490740895271301,0.050000000745058,0.2357582300901413,291.328369140625,291.1499938964844,259.5086364746094,257.9671936035156,279.3627624511719,293.9198608398437,291.3324584960937,1.0,0.320262610912323,0.7278065085411072,0.7278065085411072,1.0,1.0,-1.4735668897628784,0.6235628724098206,0.8500040173530579,0.2779924571514129,0.0,0.0,0.7389388680458069,72.45818328857422,72.0,81.7955322265625,-17858.875,363.2839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0248107910156,309.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18670.0859375,18000.0,0.0,0.0,0.4207987189292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9724119305610656,0.9724218845367432,-9.964287528418936e-06,0.0,0.0004270572098903,0.0,0.0,166.39675903320312,0.0,0.0,0.0,0.6378186941146851,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179388314485549,-2613.21240234375,304.1507263183594,0.7280622124671936,0.1853688359260559,0.1687247306108474,294.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3413391113281,0.4494601190090179,0.050000000745058,0.0496929995715618,293.22564697265625,297.1499938964844,293.1499938964844,0.3450707495212555,-4770.408203125,304.16552734375,0.9705965518951416,0.4383144974708557,0.3076517283916473,293.09893798828125,297.1499938964844,293.1499938964844,0.3986310362815857,-7213.75732421875,304.2079162597656,0.9990000128746032,0.5670273900032043,0.4637171924114227,293.1922607421875,297.1499938964844,293.1499938964844,0.0136343212798237,-3568.93505859375,303.8646850585937,0.4494601190090179,0.050000000745058,0.2357221990823745,291.3345031738281,291.1499938964844,259.5481262207031,258.000732421875,279.4112243652344,293.9681396484375,291.3305969238281,1.0,0.3203812539577484,0.727398693561554,0.727398693561554,1.0,1.0,-1.4708205461502075,0.622256338596344,0.8485642075538635,0.2770788371562958,0.0,0.0,0.7127642631530762,72.21153259277344,90.0,2.955760717391968,-17599.439453125,361.3179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2617492675781,309.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18738.44140625,18000.0,0.0,0.0,0.414455384016037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096196293830872,0.9096288681030272,-9.262116691388655e-06,0.0,0.0004206195299047,0.0,0.0,142.34547424316406,0.0,0.0,0.0,0.6060460209846497,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179388314485549,-2613.21240234375,304.1507263183594,0.7280622124671936,0.1853688359260559,0.1687247306108474,294.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3413391113281,0.4494601190090179,0.050000000745058,0.0496929995715618,293.22564697265625,297.1499938964844,293.1499938964844,0.3450707495212555,-4770.408203125,304.16552734375,0.9705965518951416,0.4383144974708557,0.3076517283916473,293.09893798828125,297.1499938964844,293.1499938964844,0.3986310362815857,-7213.75732421875,304.2079162597656,0.9990000128746032,0.5670273900032043,0.4637171924114227,293.1922607421875,297.1499938964844,293.1499938964844,0.0136343212798237,-3568.93505859375,303.8646850585937,0.4494601190090179,0.050000000745058,0.2357221990823745,291.3345031738281,291.1499938964844,259.5481262207031,258.000732421875,279.4112243652344,293.9681396484375,291.3305969238281,1.0,0.3203812539577484,0.727398693561554,0.727398693561554,1.0,1.0,-1.4708205461502075,0.622256338596344,0.8485642075538635,0.2770788371562958,0.0,0.0,0.7127642631530762,72.21153259277344,90.0,2.955760717391968,-17599.439453125,361.3179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2617492675781,309.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18738.44140625,18000.0,0.0,0.0,0.414455384016037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096196293830872,0.9096288681030272,-9.262116691388655e-06,0.0,0.0004206195299047,0.0,0.0,142.34547424316406,0.0,0.0,0.0,0.6060460209846497,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189182996749877,-2632.18798828125,304.1488647460937,0.7210262417793274,0.1854234039783477,0.1689296811819076,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.4422065317630768,0.050000000745058,0.0498451702296733,293.2286071777344,297.1499938964844,293.1499938964844,0.3450486958026886,-4772.64453125,304.16033935546875,0.9582616686820984,0.4357935488224029,0.3060281574726105,293.0923767089844,297.1499938964844,293.1499938964844,0.4150277376174927,-7470.53857421875,304.1609191894531,0.9990000128746032,0.569732129573822,0.4790275692939758,293.1913146972656,297.1499938964844,293.1499938964844,0.0137766161933541,-3598.137451171875,303.8505554199219,0.4422065317630768,0.050000000745058,0.2364440411329269,291.2572326660156,291.1499938964844,259.5867614746094,258.0336303710937,279.4110717773437,293.95947265625,291.2490539550781,1.0,0.327185571193695,0.7269908785820007,0.7269908785820007,1.0,1.0,-1.4885375499725342,0.6302564740180969,0.858281135559082,0.2813385128974914,0.0,0.0,0.7030258178710938,76.38215637207031,108.0,-88.70103454589844,-17576.294921875,380.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4466857910156,309.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18418.853515625,18000.0,0.0,0.0,0.4077543616294861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8694669604301453,0.8694757223129272,-8.756052920944057e-06,0.0,0.0004138188378419,0.0,0.0,127.49077606201172,0.0,0.0,0.0,0.5855295062065125,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189182996749877,-2632.18798828125,304.1488647460937,0.7210262417793274,0.1854234039783477,0.1689296811819076,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.4422065317630768,0.050000000745058,0.0498451702296733,293.2286071777344,297.1499938964844,293.1499938964844,0.3450486958026886,-4772.64453125,304.16033935546875,0.9582616686820984,0.4357935488224029,0.3060281574726105,293.0923767089844,297.1499938964844,293.1499938964844,0.4150277376174927,-7470.53857421875,304.1609191894531,0.9990000128746032,0.569732129573822,0.4790275692939758,293.1913146972656,297.1499938964844,293.1499938964844,0.0137766161933541,-3598.137451171875,303.8505554199219,0.4422065317630768,0.050000000745058,0.2364440411329269,291.2572326660156,291.1499938964844,259.5867614746094,258.0336303710937,279.4110717773437,293.95947265625,291.2490539550781,1.0,0.327185571193695,0.7269908785820007,0.7269908785820007,1.0,1.0,-1.4885375499725342,0.6302564740180969,0.858281135559082,0.2813385128974914,0.0,0.0,0.7030258178710938,76.38215637207031,108.0,-88.70103454589844,-17576.294921875,380.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4466857910156,309.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18418.853515625,18000.0,0.0,0.0,0.4077543616294861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8694669604301453,0.8694757223129272,-8.756052920944057e-06,0.0,0.0004138188378419,0.0,0.0,127.49077606201172,0.0,0.0,0.0,0.5855295062065125,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195885613560676,-2645.093994140625,304.1478271484375,0.7154558300971985,0.185456782579422,0.1690755635499954,294.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.4368649125099182,0.050000000745058,0.0499700605869293,293.2301330566406,297.1499938964844,293.1499938964844,0.345485121011734,-4778.79345703125,304.1576843261719,0.9486697912216188,0.4345005452632904,0.3052308261394501,293.10333251953125,297.1499938964844,293.1499938964844,0.4286391735076904,-7676.57421875,304.1341857910156,0.9990000128746032,0.5683208703994751,0.4912377893924713,293.1920166015625,297.1499938964844,293.1499938964844,0.0138812353834509,-3619.118408203125,303.840087890625,0.4368649125099182,0.050000000745058,0.2370364516973495,291.2045288085937,291.1499938964844,259.6057434082031,258.0498046875,279.3978881835937,293.9403076171875,291.1956481933594,1.0,0.3325625658035278,0.7267870306968689,0.7267870306968689,1.0,1.0,-1.503271460533142,0.6369410753250122,0.8663303256034851,0.284947395324707,0.0,0.0,0.704642653465271,79.81301879882812,108.0,-118.15991973876952,-17660.908203125,396.9816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4882202148437,309.5990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18203.130859375,18000.0,0.0,0.0,0.4046972692012787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630656599998474,0.8630742430686951,-8.639920451969374e-06,0.0,0.0004107162822037,0.0,0.0,124.82786560058594,0.0,0.0,0.0,0.5820348262786865,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1203164458274841,-2659.042724609375,304.1469116210937,0.7086775302886963,0.1854800134897232,0.1692481786012649,294.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.4309564530849457,0.050000000745058,0.050123855471611,293.231689453125,297.1499938964844,293.1499938964844,0.3460318148136139,-4786.0751953125,304.1553039550781,0.9372603297233582,0.4331819117069244,0.3044377267360687,293.1233215332031,297.1499938964844,293.1499938964844,0.4451672732830047,-7922.818359375,304.1070251464844,0.9990000128746032,0.5649928450584412,0.5058696269989014,293.19366455078125,297.1499938964844,293.1499938964844,0.0139972623437643,-3642.259033203125,303.8268737792969,0.4309564530849457,0.050000000745058,0.2377659827470779,291.148681640625,291.1499938964844,259.6244506835937,258.0657653808594,279.3785400390625,293.9128723144531,291.13970947265625,1.0,0.3390055894851684,0.726356565952301,0.726356565952301,1.0,1.0,-1.5211493968963623,0.6450214385986328,0.8761279582977295,0.2893033921718597,0.0,0.0,0.7103169560432434,84.03765869140625,111.0,-136.36834716796875,-17801.810546875,417.3132934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4824523925781,309.5691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.599609375,18000.0,0.0,0.0,0.4020765423774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8659324049949646,0.8659409880638123,-8.620146218163427e-06,0.0,0.0004080565704498,0.0,0.0,125.24346923828124,0.0,0.0,0.0,0.5831740498542786,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214903742074966,-2681.43115234375,304.1460266113281,0.6976431012153625,0.1854337602853775,0.1694859564304351,294.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.4224157333374023,0.050000000745058,0.0503829903900623,293.2346496582031,297.1499938964844,293.1499938964844,0.3464928865432739,-4792.7841796875,304.1528625488281,0.918768346309662,0.4305078387260437,0.3027805984020233,293.17919921875,297.1499938964844,293.1499938964844,0.4718194901943207,-8308.2138671875,304.07794189453125,0.9990000128746032,0.5543645620346069,0.5278577208518982,293.19940185546875,297.1499938964844,293.1499938964844,0.0141616258770227,-3677.530517578125,303.7930908203125,0.4224157333374023,0.050000000745058,0.2389952093362808,291.0550231933594,291.1499938964844,259.6610412597656,258.0971069335937,279.3440856933594,293.85272216796875,291.0497741699219,1.0,0.3486769795417785,0.7254955768585205,0.7254955768585205,1.0,1.0,-1.5476949214935305,0.6569274663925171,0.8907673954963684,0.295917809009552,0.0,0.0,0.7297930121421814,91.10517120361328,114.0,-119.76842498779295,-18091.048828125,450.3569946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3230895996094,309.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17612.833984375,18000.0,0.0,0.0,0.3985978960990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895266592502594,0.8952754139900208,-8.85024928720668e-06,0.0,0.0004045261885039,0.0,0.0,134.3554229736328,0.0,0.0,0.0,0.597428023815155,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214903742074966,-2681.43115234375,304.1460266113281,0.6976431012153625,0.1854337602853775,0.1694859564304351,294.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.4224157333374023,0.050000000745058,0.0503829903900623,293.2346496582031,297.1499938964844,293.1499938964844,0.3464928865432739,-4792.7841796875,304.1528625488281,0.918768346309662,0.4305078387260437,0.3027805984020233,293.17919921875,297.1499938964844,293.1499938964844,0.4718194901943207,-8308.2138671875,304.07794189453125,0.9990000128746032,0.5543645620346069,0.5278577208518982,293.19940185546875,297.1499938964844,293.1499938964844,0.0141616258770227,-3677.530517578125,303.7930908203125,0.4224157333374023,0.050000000745058,0.2389952093362808,291.0550231933594,291.1499938964844,259.6610412597656,258.0971069335937,279.3440856933594,293.85272216796875,291.0497741699219,1.0,0.3486769795417785,0.7254955768585205,0.7254955768585205,1.0,1.0,-1.5476949214935305,0.6569274663925171,0.8907673954963684,0.295917809009552,0.0,0.0,0.7297930121421814,91.10517120361328,114.0,-119.76842498779295,-18091.048828125,450.3569946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3230895996094,309.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17612.833984375,18000.0,0.0,0.0,0.3985978960990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895266592502594,0.8952754139900208,-8.85024928720668e-06,0.0,0.0004045261885039,0.0,0.0,134.3554229736328,0.0,0.0,0.0,0.597428023815155,4.0,0.0,1.0
