time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216795146465301,-2684.64111328125,304.1470947265625,0.6846179962158203,0.1851948052644729,0.1696397066116333,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.4133749902248382,0.050000000745058,0.0507194511592388,293.2376708984375,297.1499938964844,293.1499938964844,0.3443768322467804,-4768.88916015625,304.1556091308594,0.8991723656654358,0.4277579188346863,0.3011457026004791,293.2154846191406,297.1499938964844,293.1499938964844,0.4655977189540863,-8203.154296875,304.1120910644531,0.981042504310608,0.5461934804916382,0.5197254419326782,293.2065734863281,297.1499938964844,293.1499938964844,0.0142300296574831,-3691.964111328125,303.755615234375,0.4133749902248382,0.050000000745058,0.2405912429094314,291.048828125,291.1499938964844,259.6964111328125,258.12750244140625,279.3645935058594,293.8413391113281,291.0510559082031,1.0,0.3556752800941467,0.7246346473693848,0.7246346473693848,1.0,1.0,-1.5384327173233032,0.6524526476860046,0.8859800100326538,0.293475866317749,0.0,0.0,0.7449464797973633,99.45301055908205,117.0,-19.60202407836914,-18104.0859375,467.0339050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0538635253906,309.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17575.177734375,18000.0,0.0,0.0,0.3971261978149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334272742271424,0.9334365129470824,-9.265497283195144e-06,0.0,0.0004030326090287,0.0,0.0,148.15257263183594,0.0,0.0,0.0,0.6166051626205444,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216795146465301,-2684.64111328125,304.1470947265625,0.6846179962158203,0.1851948052644729,0.1696397066116333,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.4133749902248382,0.050000000745058,0.0507194511592388,293.2376708984375,297.1499938964844,293.1499938964844,0.3443768322467804,-4768.88916015625,304.1556091308594,0.8991723656654358,0.4277579188346863,0.3011457026004791,293.2154846191406,297.1499938964844,293.1499938964844,0.4655977189540863,-8203.154296875,304.1120910644531,0.981042504310608,0.5461934804916382,0.5197254419326782,293.2065734863281,297.1499938964844,293.1499938964844,0.0142300296574831,-3691.964111328125,303.755615234375,0.4133749902248382,0.050000000745058,0.2405912429094314,291.048828125,291.1499938964844,259.6964111328125,258.12750244140625,279.3645935058594,293.8413391113281,291.0510559082031,1.0,0.3556752800941467,0.7246346473693848,0.7246346473693848,1.0,1.0,-1.5384327173233032,0.6524526476860046,0.8859800100326538,0.293475866317749,0.0,0.0,0.7449464797973633,99.45301055908205,117.0,-19.60202407836914,-18104.0859375,467.0339050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0538635253906,309.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17575.177734375,18000.0,0.0,0.0,0.3971261978149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334272742271424,0.9334365129470824,-9.265497283195144e-06,0.0,0.0004030326090287,0.0,0.0,148.15257263183594,0.0,0.0,0.0,0.6166051626205444,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1214069500565528,-2679.23828125,304.14849853515625,0.6755045056343079,0.1848409473896026,0.1695727705955505,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.4075743556022644,0.050000000745058,0.0509750843048095,293.2411804199219,297.1499938964844,293.1499938964844,0.3412104547023773,-4733.08056640625,304.1589660644531,0.8858767747879028,0.4248251616954803,0.2993237376213074,293.2280578613281,297.1499938964844,293.1499938964844,0.4612514078617096,-8132.11181640625,304.1316223144531,0.9670449495315552,0.5419608950614929,0.5153519511222839,293.2133483886719,297.1499938964844,293.1499938964844,0.0142200579866766,-3692.9306640625,303.7178039550781,0.4075743556022644,0.050000000745058,0.2418038547039032,291.0717468261719,291.1499938964844,259.7303771972656,258.1568603515625,279.3995056152344,293.860107421875,291.0732421875,1.0,0.3610680103302002,0.7236640453338623,0.7236640453338623,1.0,1.0,-1.5326757431030271,0.6495835185050964,0.8830922245979309,0.2918051481246948,0.0,0.0,0.7537441849708557,105.8174285888672,120.0,15.647704124450684,-18040.994140625,480.3496398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7822265625,309.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17708.443359375,18000.0,0.0,0.0,0.3967782855033874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957774579524994,0.9577841758728028,-9.57524753175676e-06,0.0,0.0004026795213576,0.0,0.0,157.90695190429688,0.0,0.0,0.0,0.629367470741272,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1214069500565528,-2679.23828125,304.14849853515625,0.6755045056343079,0.1848409473896026,0.1695727705955505,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.4075743556022644,0.050000000745058,0.0509750843048095,293.2411804199219,297.1499938964844,293.1499938964844,0.3412104547023773,-4733.08056640625,304.1589660644531,0.8858767747879028,0.4248251616954803,0.2993237376213074,293.2280578613281,297.1499938964844,293.1499938964844,0.4612514078617096,-8132.11181640625,304.1316223144531,0.9670449495315552,0.5419608950614929,0.5153519511222839,293.2133483886719,297.1499938964844,293.1499938964844,0.0142200579866766,-3692.9306640625,303.7178039550781,0.4075743556022644,0.050000000745058,0.2418038547039032,291.0717468261719,291.1499938964844,259.7303771972656,258.1568603515625,279.3995056152344,293.860107421875,291.0732421875,1.0,0.3610680103302002,0.7236640453338623,0.7236640453338623,1.0,1.0,-1.5326757431030271,0.6495835185050964,0.8830922245979309,0.2918051481246948,0.0,0.0,0.7537441849708557,105.8174285888672,120.0,15.647704124450684,-18040.994140625,480.3496398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7822265625,309.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17708.443359375,18000.0,0.0,0.0,0.3967782855033874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957774579524994,0.9577841758728028,-9.57524753175676e-06,0.0,0.0004026795213576,0.0,0.0,157.90695190429688,0.0,0.0,0.0,0.629367470741272,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211519017815589,-2674.300048828125,304.1494140625,0.6686608195304871,0.1845256239175796,0.1694755256175995,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.4032975733280182,0.050000000745058,0.0511824637651443,293.24462890625,297.1499938964844,293.1499938964844,0.3380089700222015,-4697.2041015625,304.1612854003906,0.875438928604126,0.4218169450759887,0.2974002659320831,293.232421875,297.1499938964844,293.1499938964844,0.458292543888092,-8085.06689453125,304.1425170898437,0.9558618068695068,0.539086103439331,0.5126331448554993,293.2190246582031,297.1499938964844,293.1499938964844,0.0141947278752923,-3691.928955078125,303.6805725097656,0.4032975733280182,0.050000000745058,0.2427875697612762,291.08935546875,291.1499938964844,259.76287841796875,258.18505859375,279.436767578125,293.8859558105469,291.0906677246094,1.0,0.3654271960258484,0.7226934432983398,0.7226934432983398,1.0,1.0,-1.528415322303772,0.647395670413971,0.8810195922851562,0.2905182838439941,0.0,0.0,0.7606225609779358,110.9889144897461,123.0,22.17795181274414,-17963.484375,491.3350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54180908203125,309.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17782.609375,18000.0,0.0,0.0,0.397147923707962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9758875370025636,0.9758973717689514,-9.804704859561753e-06,0.0,0.0004030546697322,0.0,0.0,165.38343811035156,0.0,0.0,0.0,0.6388504505157471,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211519017815589,-2674.300048828125,304.1494140625,0.6686608195304871,0.1845256239175796,0.1694755256175995,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.4032975733280182,0.050000000745058,0.0511824637651443,293.24462890625,297.1499938964844,293.1499938964844,0.3380089700222015,-4697.2041015625,304.1612854003906,0.875438928604126,0.4218169450759887,0.2974002659320831,293.232421875,297.1499938964844,293.1499938964844,0.458292543888092,-8085.06689453125,304.1425170898437,0.9558618068695068,0.539086103439331,0.5126331448554993,293.2190246582031,297.1499938964844,293.1499938964844,0.0141947278752923,-3691.928955078125,303.6805725097656,0.4032975733280182,0.050000000745058,0.2427875697612762,291.08935546875,291.1499938964844,259.76287841796875,258.18505859375,279.436767578125,293.8859558105469,291.0906677246094,1.0,0.3654271960258484,0.7226934432983398,0.7226934432983398,1.0,1.0,-1.528415322303772,0.647395670413971,0.8810195922851562,0.2905182838439941,0.0,0.0,0.7606225609779358,110.9889144897461,123.0,22.17795181274414,-17963.484375,491.3350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54180908203125,309.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17782.609375,18000.0,0.0,0.0,0.397147923707962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9758875370025636,0.9758973717689514,-9.804704859561753e-06,0.0,0.0004030546697322,0.0,0.0,165.38343811035156,0.0,0.0,0.0,0.6388504505157471,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210361570119857,-2672.0751953125,304.14971923828125,0.6657947301864624,0.184386134147644,0.1694324314594268,294.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.4014825224876404,0.050000000745058,0.0512742698192596,293.24627685546875,297.1499938964844,293.1499938964844,0.3363910317420959,-4679.14697265625,304.16217041015625,0.8709083795547485,0.420293241739273,0.2964151501655578,293.2333374023437,297.1499938964844,293.1499938964844,0.4569921493530273,-8064.98876953125,304.146240234375,0.9509442448616028,0.5378614664077759,0.5115234851837158,293.2215270996094,297.1499938964844,293.1499938964844,0.01417794264853,-3690.8525390625,303.66217041015625,0.4014825224876404,0.050000000745058,0.2432230561971664,291.0972595214844,291.1499938964844,259.77850341796875,258.1986999511719,279.455322265625,293.8993530273437,291.0984802246094,1.0,0.3673331141471863,0.7222081422805786,0.7222081422805786,1.0,1.0,-1.5264817476272583,0.6463910937309265,0.8800906538963318,0.2899256944656372,0.0,0.0,0.7633434534072876,113.27758026123048,123.0,22.29242515563965,-17923.697265625,496.14739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376525878906,309.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.509765625,18000.0,0.0,0.0,0.397512286901474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9831299781799316,0.9831398725509644,-9.897623385768384e-06,0.0,0.000403424463002,0.0,0.0,168.44287109375,0.0,0.0,0.0,0.6426459550857544,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209267154335975,-2669.978515625,304.1499938964844,0.6631969809532166,0.1842560619115829,0.1693932563066482,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.3998090922832489,0.050000000745058,0.0513603091239929,293.2478942871094,297.1499938964844,293.1499938964844,0.3347613215446472,-4660.98974609375,304.1629333496094,0.8667108416557312,0.4187570810317993,0.2954169511795044,293.2338256835937,297.1499938964844,293.1499938964844,0.4557407200336456,-8046.0068359375,304.149169921875,0.9463520050048828,0.5367112755775452,0.510496973991394,293.22381591796875,297.1499938964844,293.1499938964844,0.0141590368002653,-3689.472900390625,303.6438903808594,0.3998090922832489,0.050000000745058,0.2436311990022659,291.1047668457031,291.1499938964844,259.7937316894531,258.2120361328125,279.4730224609375,293.9126892089844,291.10595703125,1.0,0.3691007196903229,0.7218472957611084,0.7218472957611084,1.0,1.0,-1.52459716796875,0.6454369425773621,0.8791602849960327,0.2893743216991424,0.0,0.0,0.7656043767929077,115.42124938964844,126.0,21.752599716186523,-17884.78515625,500.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,309.0234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17840.048828125,18000.0,0.0,0.0,0.3979541957378387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9892906546592712,0.9893006682395936,-9.977641639125068e-06,0.0,0.0004038729239255,0.0,0.0,171.08267211914062,0.0,0.0,0.0,0.6458786725997925,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207180470228195,-2665.995361328125,304.1503295898437,0.6586096286773682,0.1840158700942993,0.1693232655525207,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.3967531025409698,0.050000000745058,0.0515193454921245,293.2510070800781,297.1499938964844,293.1499938964844,0.3314573466777801,-4624.22802734375,304.16412353515625,0.8590756058692932,0.4156459271907806,0.2933844029903412,293.2340393066406,297.1499938964844,293.1499938964844,0.4532918632030487,-8009.6630859375,304.15350341796875,0.9379239082336426,0.5345451235771179,0.5085865259170532,293.2279357910156,297.1499938964844,293.1499938964844,0.0141156502068042,-3685.88037109375,303.607421875,0.3967531025409698,0.050000000745058,0.2443856000900268,291.1192321777344,291.1499938964844,259.82281494140625,258.2376403808594,279.5072937011719,293.938720703125,291.1203918457031,1.0,0.372314840555191,0.7211255431175232,0.7211255431175232,1.0,1.0,-1.520876169204712,0.6435540914535522,0.8773220777511597,0.2882890105247497,0.0,0.0,0.7687419056892395,119.37940216064452,129.0,20.88127326965332,-17810.37890625,508.6440734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,308.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.71484375,18000.0,0.0,0.0,0.3989647626876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985347986221312,0.9985449314117432,-1.0100911822519263e-05,0.0,0.0004048985138069,0.0,0.0,175.1276397705078,0.0,0.0,0.0,0.6507421731948853,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207180470228195,-2665.995361328125,304.1503295898437,0.6586096286773682,0.1840158700942993,0.1693232655525207,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.3967531025409698,0.050000000745058,0.0515193454921245,293.2510070800781,297.1499938964844,293.1499938964844,0.3314573466777801,-4624.22802734375,304.16412353515625,0.8590756058692932,0.4156459271907806,0.2933844029903412,293.2340393066406,297.1499938964844,293.1499938964844,0.4532918632030487,-8009.6630859375,304.15350341796875,0.9379239082336426,0.5345451235771179,0.5085865259170532,293.2279357910156,297.1499938964844,293.1499938964844,0.0141156502068042,-3685.88037109375,303.607421875,0.3967531025409698,0.050000000745058,0.2443856000900268,291.1192321777344,291.1499938964844,259.82281494140625,258.2376403808594,279.5072937011719,293.938720703125,291.1203918457031,1.0,0.372314840555191,0.7211255431175232,0.7211255431175232,1.0,1.0,-1.520876169204712,0.6435540914535522,0.8773220777511597,0.2882890105247497,0.0,0.0,0.7687419056892395,119.37940216064452,129.0,20.88127326965332,-17810.37890625,508.6440734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,308.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.71484375,18000.0,0.0,0.0,0.3989647626876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985347986221312,0.9985449314117432,-1.0100911822519263e-05,0.0,0.0004048985138069,0.0,0.0,175.1276397705078,0.0,0.0,0.0,0.6507421731948853,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205064728856086,-2661.968505859375,304.15057373046875,0.6546053290367126,0.1837920546531677,0.1692589074373245,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.3939330577850342,0.050000000745058,0.0516661368310451,293.2539978027344,297.1499938964844,293.1499938964844,0.3280677199363708,-4586.51416015625,304.1650390625,0.8521752953529358,0.4124796688556671,0.2913051247596741,293.2336730957031,297.1499938964844,293.1499938964844,0.4508264660835266,-7973.82470703125,304.1564025878906,0.9302663803100586,0.5324845910072327,0.5067803859710693,293.2315673828125,297.1499938964844,293.1499938964844,0.0140650458633899,-3681.125244140625,303.5708923339844,0.3939330577850342,0.050000000745058,0.2450819164514541,291.1342163085937,291.1499938964844,259.8500061035156,258.2618103027344,279.540283203125,293.9638366699219,291.13543701171875,1.0,0.3752181231975555,0.720403790473938,0.720403790473938,1.0,1.0,-1.5171465873718262,0.6416668891906738,0.8754796385765076,0.2872032523155212,0.0,0.0,0.7698565721511841,123.02757263183594,132.0,21.15460968017578,-17740.259765625,515.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976867675781,308.8722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.03125,18000.0,0.0,0.0,0.3999873399734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035682916641235,1.003578543663025,-1.0174166163778864e-05,0.0,0.0004059362981934,0.0,0.0,177.42935180664062,0.0,0.0,0.0,0.6534135937690735,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205064728856086,-2661.968505859375,304.15057373046875,0.6546053290367126,0.1837920546531677,0.1692589074373245,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.3939330577850342,0.050000000745058,0.0516661368310451,293.2539978027344,297.1499938964844,293.1499938964844,0.3280677199363708,-4586.51416015625,304.1650390625,0.8521752953529358,0.4124796688556671,0.2913051247596741,293.2336730957031,297.1499938964844,293.1499938964844,0.4508264660835266,-7973.82470703125,304.1564025878906,0.9302663803100586,0.5324845910072327,0.5067803859710693,293.2315673828125,297.1499938964844,293.1499938964844,0.0140650458633899,-3681.125244140625,303.5708923339844,0.3939330577850342,0.050000000745058,0.2450819164514541,291.1342163085937,291.1499938964844,259.8500061035156,258.2618103027344,279.540283203125,293.9638366699219,291.13543701171875,1.0,0.3752181231975555,0.720403790473938,0.720403790473938,1.0,1.0,-1.5171465873718262,0.6416668891906738,0.8754796385765076,0.2872032523155212,0.0,0.0,0.7698565721511841,123.02757263183594,132.0,21.15460968017578,-17740.259765625,515.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976867675781,308.8722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.03125,18000.0,0.0,0.0,0.3999873399734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035682916641235,1.003578543663025,-1.0174166163778864e-05,0.0,0.0004059362981934,0.0,0.0,177.42935180664062,0.0,0.0,0.0,0.6534135937690735,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.118993155658245,-2634.323486328125,304.1529541015625,0.6487748026847839,0.1816073358058929,0.1677804291248321,294.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.3908893465995788,0.050000000745058,0.0518221035599708,293.2663269042969,297.1499938964844,293.1499938964844,0.3229726552963257,-4528.982421875,304.1685791015625,0.8442599177360535,0.4073222577571869,0.2881051003932953,293.2426147460937,297.1499938964844,293.1499938964844,0.4465629160404205,-7911.7578125,304.16143798828125,0.9214735627174376,0.5285317897796631,0.503572404384613,293.246826171875,297.1499938964844,293.1499938964844,0.0139063652604818,-3663.189697265625,303.50146484375,0.3908893465995788,0.050000000745058,0.2458217442035675,291.15771484375,291.1499938964844,259.8764953613281,258.2854919433594,279.5901794433594,294.0121459960937,291.160400390625,1.0,0.3777424693107605,0.7196824550628662,0.7196824550628662,1.0,1.0,-1.5087565183639526,0.637646496295929,0.8711100220680237,0.2849795222282409,0.0,0.0,0.7675100564956665,126.82281494140624,120.0,34.57191848754883,-17630.115234375,520.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,308.8498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.57421875,18000.0,0.0,0.0,0.4007909893989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0032886266708374,1.0032987594604492,-1.018806688080076e-05,0.0,0.0004067519039381,0.0,0.0,177.52532958984375,0.0,0.0,0.0,0.6532934308052063,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.118993155658245,-2634.323486328125,304.1529541015625,0.6487748026847839,0.1816073358058929,0.1677804291248321,294.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.3908893465995788,0.050000000745058,0.0518221035599708,293.2663269042969,297.1499938964844,293.1499938964844,0.3229726552963257,-4528.982421875,304.1685791015625,0.8442599177360535,0.4073222577571869,0.2881051003932953,293.2426147460937,297.1499938964844,293.1499938964844,0.4465629160404205,-7911.7578125,304.16143798828125,0.9214735627174376,0.5285317897796631,0.503572404384613,293.246826171875,297.1499938964844,293.1499938964844,0.0139063652604818,-3663.189697265625,303.50146484375,0.3908893465995788,0.050000000745058,0.2458217442035675,291.15771484375,291.1499938964844,259.8764953613281,258.2854919433594,279.5901794433594,294.0121459960937,291.160400390625,1.0,0.3777424693107605,0.7196824550628662,0.7196824550628662,1.0,1.0,-1.5087565183639526,0.637646496295929,0.8711100220680237,0.2849795222282409,0.0,0.0,0.7675100564956665,126.82281494140624,120.0,34.57191848754883,-17630.115234375,520.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,308.8498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.57421875,18000.0,0.0,0.0,0.4007909893989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0032886266708374,1.0032987594604492,-1.018806688080076e-05,0.0,0.0004067519039381,0.0,0.0,177.52532958984375,0.0,0.0,0.0,0.6532934308052063,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176705434918403,-2610.08642578125,304.15411376953125,0.6487264633178711,0.1806296408176422,0.1666430383920669,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.3920204043388366,0.050000000745058,0.0517647005617618,293.2716979980469,297.1499938964844,293.1499938964844,0.3178607523441314,-4471.38916015625,304.1708679199219,0.8432233333587646,0.4032787680625915,0.2851112782955169,293.2447509765625,297.1499938964844,293.1499938964844,0.4421752989292145,-7848.69677734375,304.16485595703125,0.9217731952667236,0.5257456302642822,0.5006909370422363,293.25714111328125,297.1499938964844,293.1499938964844,0.0136791374534368,-3631.921630859375,303.4412841796875,0.3920204043388366,0.050000000745058,0.2455494552850723,291.1906433105469,291.1499938964844,259.9034729003906,258.30963134765625,279.64569091796875,294.0694580078125,291.1931457519531,1.0,0.3749800026416778,0.7189611196517944,0.7189611196517944,1.0,1.0,-1.499942183494568,0.6334412097930908,0.866500973701477,0.2826339602470398,0.0,0.0,0.7598598003387451,125.20767974853516,108.0,41.905059814453125,-17496.423828125,511.13128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625,308.85076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.642578125,18000.0,0.0,0.0,0.4010589122772217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992756485939026,0.9927665591239928,-1.0089370334753768e-05,0.0,0.0004070237919222,0.0,0.0,173.40206909179688,0.0,0.0,0.0,0.6479319930076599,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176705434918403,-2610.08642578125,304.15411376953125,0.6487264633178711,0.1806296408176422,0.1666430383920669,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.3920204043388366,0.050000000745058,0.0517647005617618,293.2716979980469,297.1499938964844,293.1499938964844,0.3178607523441314,-4471.38916015625,304.1708679199219,0.8432233333587646,0.4032787680625915,0.2851112782955169,293.2447509765625,297.1499938964844,293.1499938964844,0.4421752989292145,-7848.69677734375,304.16485595703125,0.9217731952667236,0.5257456302642822,0.5006909370422363,293.25714111328125,297.1499938964844,293.1499938964844,0.0136791374534368,-3631.921630859375,303.4412841796875,0.3920204043388366,0.050000000745058,0.2455494552850723,291.1906433105469,291.1499938964844,259.9034729003906,258.30963134765625,279.64569091796875,294.0694580078125,291.1931457519531,1.0,0.3749800026416778,0.7189611196517944,0.7189611196517944,1.0,1.0,-1.499942183494568,0.6334412097930908,0.866500973701477,0.2826339602470398,0.0,0.0,0.7598598003387451,125.20767974853516,108.0,41.905059814453125,-17496.423828125,511.13128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625,308.85076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.642578125,18000.0,0.0,0.0,0.4010589122772217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992756485939026,0.9927665591239928,-1.0089370334753768e-05,0.0,0.0004070237919222,0.0,0.0,173.40206909179688,0.0,0.0,0.0,0.6479319930076599,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171779707074165,-2601.0556640625,304.1542663574219,0.6504577398300171,0.1803399920463562,0.1662503182888031,294.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.3937593996524811,0.050000000745058,0.0516753159463405,293.2732849121094,297.1499938964844,293.1499938964844,0.3155037760734558,-4444.93603515625,304.1713562011719,0.8447118401527405,0.4014289379119873,0.2837302386760711,293.24468994140625,297.1499938964844,293.1499938964844,0.4402129352092743,-7820.814453125,304.16571044921875,0.9246079921722412,0.5245604515075684,0.4994364976882934,293.26080322265625,297.1499938964844,293.1499938964844,0.0135495327413082,-3613.388671875,303.4139099121094,0.3937593996524811,0.050000000745058,0.2451254576444625,291.2052917480469,291.1499938964844,259.9171447753906,258.32183837890625,279.6720275878906,294.09576416015625,291.20751953125,1.0,0.3723539710044861,0.7186004519462585,0.7186004519462585,1.0,1.0,-1.4956904649734497,0.6314106583595276,0.8642798066139221,0.2815012633800506,0.0,0.0,0.7546981573104858,122.86677551269533,108.0,40.63936233520508,-17424.849609375,502.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,308.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18206.9609375,18000.0,0.0,0.0,0.4009296000003814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9839034080505372,0.9839133620262146,-9.996067092288284e-06,0.0,0.0004068925627507,0.0,0.0,169.85507202148438,0.0,0.0,0.0,0.6434051394462585,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167512536048889,-2593.244140625,304.1542663574219,0.6530450582504272,0.1801222711801529,0.165912240743637,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.3960071802139282,0.050000000745058,0.0515585280954837,293.27447509765625,297.1499938964844,293.1499938964844,0.3132379651069641,-4419.546875,304.17156982421875,0.8471834063529968,0.3996315002441406,0.2823784053325653,293.24420166015625,297.1499938964844,293.1499938964844,0.4383769035339355,-7794.88623046875,304.16619873046875,0.9287769794464112,0.523454487323761,0.4982460737228393,293.2637023925781,297.1499938964844,293.1499938964844,0.0134152099490165,-3593.904541015625,303.3878479003906,0.3960071802139282,0.050000000745058,0.2445714473724365,291.2180480957031,291.1499938964844,259.93084716796875,258.3341064453125,279.69683837890625,294.1196594238281,291.2199401855469,1.0,0.3690941929817199,0.7182796001434326,0.7182796001434326,1.0,1.0,-1.491427302360535,0.6293846368789673,0.8620426654815674,0.280376672744751,0.0,0.0,0.7488751411437988,119.83203125,96.0,37.400997161865234,-17350.603515625,492.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310119628906,308.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18256.44921875,18000.0,0.0,0.0,0.4006026685237884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9731042385101318,0.9731141328811646,-9.878922355710529e-06,0.0,0.0004065607790835,0.0,0.0,165.54708862304688,0.0,0.0,0.0,0.6378759741783142,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160398200154304,-2580.273681640625,304.1540222167969,0.6604527831077576,0.1798266917467117,0.1653291434049606,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.401663601398468,0.050000000745058,0.051265425980091,293.2762756347656,297.1499938964844,293.1499938964844,0.3089204728603363,-4371.23681640625,304.17156982421875,0.854669988155365,0.3961133956909179,0.2797035872936249,293.2425537109375,297.1499938964844,293.1499938964844,0.4350378215312958,-7748.0869140625,304.1663513183594,0.9404226541519164,0.5213994383811951,0.4959795773029327,293.26788330078125,297.1499938964844,293.1499938964844,0.0131407175213098,-3553.489013671875,303.3384704589844,0.401663601398468,0.050000000745058,0.2431811094284057,291.2374572753906,291.1499938964844,259.95849609375,258.3587951660156,279.74273681640625,294.16070556640625,291.2386779785156,1.0,0.3610991239547729,0.7176378965377808,0.7176378965377808,1.0,1.0,-1.4827744960784912,0.6252783536911011,0.8574961423873901,0.2781015634536743,0.0,0.0,0.7358335256576538,112.25392150878906,84.0,27.961647033691406,-17194.95703125,468.2774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458190917969,308.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18330.98828125,18000.0,0.0,0.0,0.3993124365806579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946946620941162,0.946956217288971,-9.590794434188863e-06,0.0,0.0004052513395436,0.0,0.0,155.33111572265625,0.0,0.0,0.0,0.6244948506355286,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160398200154304,-2580.273681640625,304.1540222167969,0.6604527831077576,0.1798266917467117,0.1653291434049606,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.401663601398468,0.050000000745058,0.051265425980091,293.2762756347656,297.1499938964844,293.1499938964844,0.3089204728603363,-4371.23681640625,304.17156982421875,0.854669988155365,0.3961133956909179,0.2797035872936249,293.2425537109375,297.1499938964844,293.1499938964844,0.4350378215312958,-7748.0869140625,304.1663513183594,0.9404226541519164,0.5213994383811951,0.4959795773029327,293.26788330078125,297.1499938964844,293.1499938964844,0.0131407175213098,-3553.489013671875,303.3384704589844,0.401663601398468,0.050000000745058,0.2431811094284057,291.2374572753906,291.1499938964844,259.95849609375,258.3587951660156,279.74273681640625,294.16070556640625,291.2386779785156,1.0,0.3610991239547729,0.7176378965377808,0.7176378965377808,1.0,1.0,-1.4827744960784912,0.6252783536911011,0.8574961423873901,0.2781015634536743,0.0,0.0,0.7358335256576538,112.25392150878906,84.0,27.961647033691406,-17194.95703125,468.2774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458190917969,308.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18330.98828125,18000.0,0.0,0.0,0.3993124365806579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946946620941162,0.946956217288971,-9.590794434188863e-06,0.0,0.0004052513395436,0.0,0.0,155.33111572265625,0.0,0.0,0.0,0.6244948506355286,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154727861285209,-2570.015625,304.15362548828125,0.6706557869911194,0.1796529591083526,0.1648206412792205,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.4087932109832763,0.050000000745058,0.0509193055331707,293.27764892578125,297.1499938964844,293.1499938964844,0.3048316836357116,-4325.52099609375,304.1711730957031,0.8653232455253601,0.3926336169242859,0.2770277559757232,293.24041748046875,297.1499938964844,293.1499938964844,0.4320919215679168,-7707.13427734375,304.1658020019531,0.955499529838562,0.5194854736328125,0.4938093423843384,293.2705993652344,297.1499938964844,293.1499938964844,0.0128662688657641,-3512.487060546875,303.291259765625,0.4087932109832763,0.050000000745058,0.241539254784584,291.2490539550781,291.1499938964844,259.9862365722656,258.3835754394531,279.78472900390625,294.19464111328125,291.2496643066406,1.0,0.3516282439231872,0.7169962525367737,0.7169962525367737,1.0,1.0,-1.4739599227905271,0.621101438999176,0.8528584241867065,0.2757916748523712,0.0,0.0,0.7217777371406555,103.33148956298828,72.0,17.50861930847168,-17031.83984375,440.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39532470703125,308.9569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18374.12109375,18000.0,0.0,0.0,0.3971416056156158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167565703392028,0.9167658686637878,-9.258878890250344e-06,0.0,0.0004030482668895,0.0,0.0,144.021240234375,0.0,0.0,0.0,0.6091089248657227,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154727861285209,-2570.015625,304.15362548828125,0.6706557869911194,0.1796529591083526,0.1648206412792205,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.4087932109832763,0.050000000745058,0.0509193055331707,293.27764892578125,297.1499938964844,293.1499938964844,0.3048316836357116,-4325.52099609375,304.1711730957031,0.8653232455253601,0.3926336169242859,0.2770277559757232,293.24041748046875,297.1499938964844,293.1499938964844,0.4320919215679168,-7707.13427734375,304.1658020019531,0.955499529838562,0.5194854736328125,0.4938093423843384,293.2705993652344,297.1499938964844,293.1499938964844,0.0128662688657641,-3512.487060546875,303.291259765625,0.4087932109832763,0.050000000745058,0.241539254784584,291.2490539550781,291.1499938964844,259.9862365722656,258.3835754394531,279.78472900390625,294.19464111328125,291.2496643066406,1.0,0.3516282439231872,0.7169962525367737,0.7169962525367737,1.0,1.0,-1.4739599227905271,0.621101438999176,0.8528584241867065,0.2757916748523712,0.0,0.0,0.7217777371406555,103.33148956298828,72.0,17.50861930847168,-17031.83984375,440.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39532470703125,308.9569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18374.12109375,18000.0,0.0,0.0,0.3971416056156158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167565703392028,0.9167658686637878,-9.258878890250344e-06,0.0,0.0004030482668895,0.0,0.0,144.021240234375,0.0,0.0,0.0,0.6091089248657227,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150192022323608,-2561.893798828125,304.1531677246094,0.6837148070335388,0.1795592159032821,0.1643613129854202,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.417943000793457,0.050000000745058,0.0505411475896835,293.2788391113281,297.1499938964844,293.1499938964844,0.3009251654148102,-4281.83251953125,304.1706237792969,0.8792746067047119,0.3891559839248657,0.2743344902992248,293.2380676269531,297.1499938964844,293.1499938964844,0.4294901490211487,-7671.1953125,304.16485595703125,0.9728134870529176,0.5176722407341003,0.4917089939117431,293.2724304199219,297.1499938964844,293.1499938964844,0.0125969247892498,-3471.765869140625,303.2450866699219,0.417943000793457,0.050000000745058,0.2397454380989074,291.2536926269531,291.1499938964844,260.0140075683594,258.40838623046875,279.82391357421875,294.2237243652344,291.2537841796875,1.0,0.3410650491714477,0.7163832187652588,0.7163832187652588,1.0,1.0,-1.4650464057922363,0.6168897151947021,0.8481566905975342,0.2734697163105011,0.0,0.0,0.7075729966163635,93.59728240966795,60.0,7.869473457336426,-16863.95703125,411.8119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667419433594,309.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18388.873046875,18000.0,0.0,0.0,0.3941046595573425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848178386688232,0.8848267793655396,-8.91280342329992e-06,0.0,0.0003999661421403,0.0,0.0,132.65536499023438,0.0,0.0,0.0,0.5929222106933594,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150192022323608,-2561.893798828125,304.1531677246094,0.6837148070335388,0.1795592159032821,0.1643613129854202,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.417943000793457,0.050000000745058,0.0505411475896835,293.2788391113281,297.1499938964844,293.1499938964844,0.3009251654148102,-4281.83251953125,304.1706237792969,0.8792746067047119,0.3891559839248657,0.2743344902992248,293.2380676269531,297.1499938964844,293.1499938964844,0.4294901490211487,-7671.1953125,304.16485595703125,0.9728134870529176,0.5176722407341003,0.4917089939117431,293.2724304199219,297.1499938964844,293.1499938964844,0.0125969247892498,-3471.765869140625,303.2450866699219,0.417943000793457,0.050000000745058,0.2397454380989074,291.2536926269531,291.1499938964844,260.0140075683594,258.40838623046875,279.82391357421875,294.2237243652344,291.2537841796875,1.0,0.3410650491714477,0.7163832187652588,0.7163832187652588,1.0,1.0,-1.4650464057922363,0.6168897151947021,0.8481566905975342,0.2734697163105011,0.0,0.0,0.7075729966163635,93.59728240966795,60.0,7.869473457336426,-16863.95703125,411.8119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667419433594,309.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18388.873046875,18000.0,0.0,0.0,0.3941046595573425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848178386688232,0.8848267793655396,-8.91280342329992e-06,0.0,0.0003999661421403,0.0,0.0,132.65536499023438,0.0,0.0,0.0,0.5929222106933594,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146544143557548,-2555.43994140625,304.1527099609375,0.6998606324195862,0.1795222461223602,0.1639394015073776,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.430249273777008,0.050000000745058,0.0501440539956092,293.27996826171875,297.1499938964844,293.1499938964844,0.2971538603305816,-4239.603515625,304.1700439453125,0.8969690203666687,0.3856629431247711,0.271618902683258,293.2356262207031,297.1499938964844,293.1499938964844,0.427174836397171,-7639.3486328125,304.16375732421875,0.9910715222358704,0.5159388780593872,0.4896687567234039,293.2737731933594,297.1499938964844,293.1499938964844,0.0123345972970128,-3431.623291015625,303.19927978515625,0.430249273777008,0.050000000745058,0.2378617972135543,291.2528381347656,291.1499938964844,260.0416259765625,258.4330749511719,279.861328125,294.2497253417969,291.2525634765625,1.0,0.3296379148960113,0.7157701849937439,0.7157701849937439,1.0,1.0,-1.4560925960540771,0.6126630902290344,0.8434295058250427,0.2711439430713653,0.0,0.0,0.6938696503639221,83.38407897949219,48.0,0.0321093760430812,-16693.849609375,381.8229675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.746826171875,309.07208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18380.7578125,18000.0,0.0,0.0,0.3902712166309356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8530786633491516,0.8530872464179993,-8.576013897254597e-06,0.0,0.0003960756585001,0.0,0.0,121.97612762451172,0.0,0.0,0.0,0.5769418478012085,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146544143557548,-2555.43994140625,304.1527099609375,0.6998606324195862,0.1795222461223602,0.1639394015073776,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.430249273777008,0.050000000745058,0.0501440539956092,293.27996826171875,297.1499938964844,293.1499938964844,0.2971538603305816,-4239.603515625,304.1700439453125,0.8969690203666687,0.3856629431247711,0.271618902683258,293.2356262207031,297.1499938964844,293.1499938964844,0.427174836397171,-7639.3486328125,304.16375732421875,0.9910715222358704,0.5159388780593872,0.4896687567234039,293.2737731933594,297.1499938964844,293.1499938964844,0.0123345972970128,-3431.623291015625,303.19927978515625,0.430249273777008,0.050000000745058,0.2378617972135543,291.2528381347656,291.1499938964844,260.0416259765625,258.4330749511719,279.861328125,294.2497253417969,291.2525634765625,1.0,0.3296379148960113,0.7157701849937439,0.7157701849937439,1.0,1.0,-1.4560925960540771,0.6126630902290344,0.8434295058250427,0.2711439430713653,0.0,0.0,0.6938696503639221,83.38407897949219,48.0,0.0321093760430812,-16693.849609375,381.8229675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.746826171875,309.07208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18380.7578125,18000.0,0.0,0.0,0.3902712166309356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8530786633491516,0.8530872464179993,-8.576013897254597e-06,0.0,0.0003960756585001,0.0,0.0,121.97612762451172,0.0,0.0,0.0,0.5769418478012085,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1145003363490104,-2552.739501953125,304.1524963378906,0.7089921832084656,0.1795224845409393,0.1637444645166397,294.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.4379041790962219,0.050000000745058,0.0499451607465744,293.280517578125,297.1499938964844,293.1499938964844,0.2953041195869446,-4218.8583984375,304.1697692871094,0.9073023200035096,0.3839094936847687,0.2702554166316986,293.2342224121094,297.1499938964844,293.1499938964844,0.4253056645393371,-7612.509765625,304.1647644042969,0.9990000128746032,0.5151273012161255,0.4878292679786682,293.2742919921875,297.1499938964844,293.1499938964844,0.0122077986598014,-3412.033447265625,303.1764831542969,0.4379041790962219,0.050000000745058,0.2369183450937271,291.2509460449219,291.1499938964844,260.05535888671875,258.4453125,279.8807373046875,294.2625732421875,291.2506103515625,1.0,0.3236190974712372,0.7154636979103088,0.7154636979103088,1.0,1.0,-1.450644612312317,0.6100969910621643,0.8405476212501526,0.2697913646697998,0.0,0.0,0.6873294115066528,78.25354766845703,48.0,-2.403700828552246,-16601.666015625,366.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8363647460937,309.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18370.400390625,18000.0,0.0,0.0,0.3880895972251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8377411365509033,0.8377495408058167,-8.416193850280251e-06,0.0,0.000393861613702,0.0,0.0,117.03408813476562,0.0,0.0,0.0,0.5692604184150696,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142981424927711,-2548.97607421875,304.1524353027344,0.7160948514938354,0.1795593351125717,0.1636203974485397,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.4444828033447265,0.050000000745058,0.0497957915067672,293.28094482421875,297.1499938964844,293.1499938964844,0.2932348847389221,-4195.32958984375,304.1699523925781,0.9160304665565492,0.3821718096733093,0.2689349353313446,293.2264404296875,297.1499938964844,293.1499938964844,0.4114731252193451,-7405.8955078125,304.18731689453125,0.9990000128746032,0.5155799984931946,0.4740818738937378,293.27447509765625,297.1499938964844,293.1499938964844,0.0120938122272491,-3393.3759765625,303.1551208496094,0.4444828033447265,0.050000000745058,0.2362097948789596,291.25830078125,291.1499938964844,260.0690002441406,258.45751953125,279.9237976074219,294.297119140625,291.26220703125,1.0,0.3170151710510254,0.7151760458946228,0.7151760458946228,1.0,1.0,-1.4313795566558838,0.6012647151947021,0.8301149010658264,0.2651021480560303,0.0,0.0,0.679511547088623,74.1383285522461,36.0,23.13476753234864,-16410.044921875,347.01812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9329833984375,309.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18375.751953125,18000.0,0.0,0.0,0.3856565058231354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8222841620445251,0.8222924470901489,-8.261589755420573e-06,0.0,0.0003913923283107,0.0,0.0,112.24104309082033,0.0,0.0,0.0,0.5615056753158569,4.0,0.0,1.0
566220,293.1693115234375,297.1499938964844,293.1499938964844,0.1125355586409568,-2516.017822265625,304.1546630859375,0.7297548651695251,0.1774568557739257,0.1622302234172821,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.4605623185634613,0.050000000745058,0.0494909100234508,293.2821960449219,297.1499938964844,293.1499938964844,0.2880007326602936,-4134.82763671875,304.1719970703125,0.937178671360016,0.3786051273345947,0.2662538290023803,293.1812438964844,297.1499938964844,293.1499938964844,0.3777481615543365,-6903.97607421875,304.23077392578125,0.9990000128746032,0.5227310061454773,0.4425213634967804,293.273193359375,297.1499938964844,293.1499938964844,0.0118344901129603,-3346.092041015625,303.12060546875,0.4605623185634613,0.050000000745058,0.2347635626792907,291.3180236816406,291.1499938964844,260.09600830078125,258.4815979003906,279.98553466796875,294.318603515625,291.3223571777344,1.0,0.3025377690792084,0.714600682258606,0.714600682258606,1.0,1.0,-1.386517882347107,0.580849826335907,0.8056681156158447,0.2540657520294189,0.0,0.0,0.6530540585517883,65.65532684326172,39.0,63.28018951416016,-15918.0693359375,306.1695251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1865539550781,309.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18606.0859375,18000.0,0.0,0.0,0.3795115351676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743448615074158,0.7743527293205261,-7.848883797123563e-06,0.0,0.0003851559886243,0.0,0.0,98.76609802246094,0.0,0.0,0.0,0.5381733179092407,4.0,0.0,1.0
566280,293.1693115234375,297.1499938964844,293.1499938964844,0.1125355586409568,-2516.017822265625,304.1546630859375,0.7297548651695251,0.1774568557739257,0.1622302234172821,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.4605623185634613,0.050000000745058,0.0494909100234508,293.2821960449219,297.1499938964844,293.1499938964844,0.2880007326602936,-4134.82763671875,304.1719970703125,0.937178671360016,0.3786051273345947,0.2662538290023803,293.1812438964844,297.1499938964844,293.1499938964844,0.3777481615543365,-6903.97607421875,304.23077392578125,0.9990000128746032,0.5227310061454773,0.4425213634967804,293.273193359375,297.1499938964844,293.1499938964844,0.0118344901129603,-3346.092041015625,303.12060546875,0.4605623185634613,0.050000000745058,0.2347635626792907,291.3180236816406,291.1499938964844,260.09600830078125,258.4815979003906,279.98553466796875,294.318603515625,291.3223571777344,1.0,0.3025377690792084,0.714600682258606,0.714600682258606,1.0,1.0,-1.386517882347107,0.580849826335907,0.8056681156158447,0.2540657520294189,0.0,0.0,0.6530540585517883,65.65532684326172,39.0,63.28018951416016,-15918.0693359375,306.1695251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1865539550781,309.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18606.0859375,18000.0,0.0,0.0,0.3795115351676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743448615074158,0.7743527293205261,-7.848883797123563e-06,0.0,0.0003851559886243,0.0,0.0,98.76609802246094,0.0,0.0,0.0,0.5381733179092407,4.0,0.0,1.0
