time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.1859741210937,297.1499938964844,293.1499938964844,0.1092232465744018,-2455.25048828125,304.1585693359375,0.7362614274024963,0.173580527305603,0.1586181819438934,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470458984375,0.4721854627132416,0.050000000745058,0.049289796501398,293.2838439941406,297.1499938964844,293.1499938964844,0.2835574448108673,-4084.02197265625,304.1719970703125,0.951807975769043,0.3749241232872009,0.2635697424411773,293.1185607910156,297.1499938964844,293.1499938964844,0.3536806106567383,-6550.298828125,304.2431640625,0.9990000128746032,0.5346440672874451,0.4204004108905792,293.2703857421875,297.1499938964844,293.1499938964844,0.0116589292883872,-3315.294189453125,303.0885314941406,0.4721854627132416,0.050000000745058,0.2338095754384994,291.3484802246094,291.1499938964844,260.1224975585937,258.5052490234375,280.0339660644531,294.328857421875,291.3486328125,1.0,0.2924257218837738,0.7140253782272339,0.7140253782272339,1.0,1.0,-1.3510093688964844,0.564756453037262,0.7862529158592224,0.2452915757894516,0.0,0.0,0.6239798665046692,59.97591400146485,57.0,34.63439178466797,-15412.8818359375,277.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5257568359375,309.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18710.296875,18000.0,0.0,0.0,0.3713157474994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118569612503052,0.7118642330169678,-7.308500698854914e-06,0.0,0.0003768382885027,0.0,0.0,82.71363067626953,0.0,0.0,0.0,0.508482038974762,4.0,0.0,1.0
566400,293.1859741210937,297.1499938964844,293.1499938964844,0.1092232465744018,-2455.25048828125,304.1585693359375,0.7362614274024963,0.173580527305603,0.1586181819438934,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470458984375,0.4721854627132416,0.050000000745058,0.049289796501398,293.2838439941406,297.1499938964844,293.1499938964844,0.2835574448108673,-4084.02197265625,304.1719970703125,0.951807975769043,0.3749241232872009,0.2635697424411773,293.1185607910156,297.1499938964844,293.1499938964844,0.3536806106567383,-6550.298828125,304.2431640625,0.9990000128746032,0.5346440672874451,0.4204004108905792,293.2703857421875,297.1499938964844,293.1499938964844,0.0116589292883872,-3315.294189453125,303.0885314941406,0.4721854627132416,0.050000000745058,0.2338095754384994,291.3484802246094,291.1499938964844,260.1224975585937,258.5052490234375,280.0339660644531,294.328857421875,291.3486328125,1.0,0.2924257218837738,0.7140253782272339,0.7140253782272339,1.0,1.0,-1.3510093688964844,0.564756453037262,0.7862529158592224,0.2452915757894516,0.0,0.0,0.6239798665046692,59.97591400146485,57.0,34.63439178466797,-15412.8818359375,277.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5257568359375,309.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18710.296875,18000.0,0.0,0.0,0.3713157474994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118569612503052,0.7118642330169678,-7.308500698854914e-06,0.0,0.0003768382885027,0.0,0.0,82.71363067626953,0.0,0.0,0.0,0.508482038974762,4.0,0.0,1.0
566460,293.1933288574219,297.1499938964844,293.1499938964844,0.107325755059719,-2421.34619140625,304.15875244140625,0.7335935235023499,0.171157568693161,0.1560309827327728,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.4731204807758331,0.050000000745058,0.0492724478244781,293.2858581542969,297.1499938964844,293.1499938964844,0.2807082235813141,-4052.6630859375,304.1693420410156,0.9499462842941284,0.3711212873458862,0.26093789935112,293.0726623535156,297.1499938964844,293.1499938964844,0.3508503139019012,-6521.87646484375,304.2159118652344,0.9990000128746032,0.5448119044303894,0.4184284210205078,293.2676696777344,297.1499938964844,293.1499938964844,0.0116130905225873,-3312.681396484375,303.0520324707031,0.4731204807758331,0.050000000745058,0.2337272763252258,291.3187866210937,291.1499938964844,260.1483459472656,258.5283203125,280.0584716796875,294.3382568359375,291.3126525878906,1.0,0.2914625704288482,0.7139068841934204,0.7139068841934204,1.0,1.0,-1.342241883277893,0.5608154535293579,0.7814264297485352,0.2430700063705444,0.0,0.0,0.6026012897491455,59.39168548583984,75.0,-40.15903854370117,-15108.0498046875,272.8833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88238525390625,309.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18567.998046875,18000.0,0.0,0.0,0.3615193665027618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574773192405701,0.6574841141700745,-6.824138836236671e-06,0.0,0.0003668962162919,0.0,0.0,69.99183654785156,0.0,0.0,0.0,0.4829261600971222,4.0,0.0,1.0
566520,293.1933288574219,297.1499938964844,293.1499938964844,0.107325755059719,-2421.34619140625,304.15875244140625,0.7335935235023499,0.171157568693161,0.1560309827327728,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.4731204807758331,0.050000000745058,0.0492724478244781,293.2858581542969,297.1499938964844,293.1499938964844,0.2807082235813141,-4052.6630859375,304.1693420410156,0.9499462842941284,0.3711212873458862,0.26093789935112,293.0726623535156,297.1499938964844,293.1499938964844,0.3508503139019012,-6521.87646484375,304.2159118652344,0.9990000128746032,0.5448119044303894,0.4184284210205078,293.2676696777344,297.1499938964844,293.1499938964844,0.0116130905225873,-3312.681396484375,303.0520324707031,0.4731204807758331,0.050000000745058,0.2337272763252258,291.3187866210937,291.1499938964844,260.1483459472656,258.5283203125,280.0584716796875,294.3382568359375,291.3126525878906,1.0,0.2914625704288482,0.7139068841934204,0.7139068841934204,1.0,1.0,-1.342241883277893,0.5608154535293579,0.7814264297485352,0.2430700063705444,0.0,0.0,0.6026012897491455,59.39168548583984,75.0,-40.15903854370117,-15108.0498046875,272.8833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88238525390625,309.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18567.998046875,18000.0,0.0,0.0,0.3615193665027618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574773192405701,0.6574841141700745,-6.824138836236671e-06,0.0,0.0003668962162919,0.0,0.0,69.99183654785156,0.0,0.0,0.0,0.4829261600971222,4.0,0.0,1.0
566580,293.1915283203125,297.1499938964844,293.1499938964844,0.1072768196463584,-2422.132568359375,304.1558837890625,0.7246876955032349,0.1704062521457672,0.1551275104284286,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.465940773487091,0.050000000745058,0.049401469528675,293.2881774902344,297.1499938964844,293.1499938964844,0.27913299202919,-4036.65478515625,304.16552734375,0.9342921376228333,0.3672136962413788,0.2583360970020294,293.0630798339844,297.1499938964844,293.1499938964844,0.3659153878688812,-6763.923828125,304.1685485839844,0.9990000128746032,0.5487933158874512,0.4328029453754425,293.2664489746094,297.1499938964844,293.1499938964844,0.0116622308269143,-3331.647705078125,303.00762939453125,0.465940773487091,0.050000000745058,0.2343392968177795,291.2378234863281,291.1499938964844,260.1734313964844,258.5507202148437,280.0644836425781,294.3471069335937,291.2297668457031,1.0,0.2975201904773712,0.7137884497642517,0.7137884497642517,1.0,1.0,-1.3561697006225586,0.5670425891876221,0.7891271710395813,0.2463772445917129,0.0,0.0,0.5960487127304077,62.88321685791016,93.0,-98.06028747558594,-15083.1083984375,286.66851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1368408203125,309.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18254.55859375,18000.0,0.0,0.0,0.3514831662178039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308289766311646,0.6308355331420898,-6.544778898387449e-06,0.0,0.0003567107487469,0.0,0.0,63.88260269165039,0.0,0.0,0.0,0.4700315296649933,4.0,0.0,1.0
566640,293.1915283203125,297.1499938964844,293.1499938964844,0.1072768196463584,-2422.132568359375,304.1558837890625,0.7246876955032349,0.1704062521457672,0.1551275104284286,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.465940773487091,0.050000000745058,0.049401469528675,293.2881774902344,297.1499938964844,293.1499938964844,0.27913299202919,-4036.65478515625,304.16552734375,0.9342921376228333,0.3672136962413788,0.2583360970020294,293.0630798339844,297.1499938964844,293.1499938964844,0.3659153878688812,-6763.923828125,304.1685485839844,0.9990000128746032,0.5487933158874512,0.4328029453754425,293.2664489746094,297.1499938964844,293.1499938964844,0.0116622308269143,-3331.647705078125,303.00762939453125,0.465940773487091,0.050000000745058,0.2343392968177795,291.2378234863281,291.1499938964844,260.1734313964844,258.5507202148437,280.0644836425781,294.3471069335937,291.2297668457031,1.0,0.2975201904773712,0.7137884497642517,0.7137884497642517,1.0,1.0,-1.3561697006225586,0.5670425891876221,0.7891271710395813,0.2463772445917129,0.0,0.0,0.5960487127304077,62.88321685791016,93.0,-98.06028747558594,-15083.1083984375,286.66851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1368408203125,309.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18254.55859375,18000.0,0.0,0.0,0.3514831662178039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308289766311646,0.6308355331420898,-6.544778898387449e-06,0.0,0.0003567107487469,0.0,0.0,63.88260269165039,0.0,0.0,0.0,0.4700315296649933,4.0,0.0,1.0
566700,293.1883239746094,297.1499938964844,293.1499938964844,0.1077279075980186,-2431.297119140625,304.15399169921875,0.7186128497123718,0.1705108135938644,0.1551888734102249,294.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.4593332707881927,0.050000000745058,0.0495120622217655,293.2894287109375,297.1499938964844,293.1499938964844,0.2784751951694488,-4030.1015625,304.1639099121094,0.922632336616516,0.3652181923389435,0.2570410072803497,293.072265625,297.1499938964844,293.1499938964844,0.3786343336105346,-6961.05322265625,304.1420288085937,0.9990000128746032,0.5481004118919373,0.4447575509548187,293.26678466796875,297.1499938964844,293.1499938964844,0.0117033468559384,-3344.74072265625,302.9824523925781,0.4593332707881927,0.050000000745058,0.2348639070987701,291.1922607421875,291.1499938964844,260.1856384277344,258.5616455078125,280.0621032714844,294.3515319824219,291.18408203125,1.0,0.3026792109012604,0.7137292623519897,0.7137292623519897,1.0,1.0,-1.369798183441162,0.5731545090675354,0.7966436147689819,0.2496475428342819,0.0,0.0,0.5977867245674133,65.9066162109375,93.0,-112.57823181152344,-15163.984375,299.4871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1923828125,309.42559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.33203125,18000.0,0.0,0.0,0.3468906283378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282768845558167,0.6282833814620972,-6.490387477242621e-06,0.0,0.0003520498867146,0.0,0.0,63.098331451416016,0.0,0.0,0.0,0.4684954583644867,4.0,0.0,1.0
566760,293.1839294433594,297.1499938964844,293.1499938964844,0.1084265038371086,-2444.9677734375,304.1519775390625,0.7116180062294006,0.1708877235651016,0.1555332243442535,294.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.451675683259964,0.050000000745058,0.0496506243944168,293.2907409667969,297.1499938964844,293.1499938964844,0.2778294384479522,-4023.61181640625,304.1625671386719,0.9096471667289734,0.3631928563117981,0.2557460367679596,293.0901184082031,297.1499938964844,293.1499938964844,0.3942522704601288,-7199.22216796875,304.1150817871094,0.9990000128746032,0.5455870032310486,0.459296703338623,293.2678527832031,297.1499938964844,293.1499938964844,0.0117507316172122,-3359.1953125,302.9550476074219,0.451675683259964,0.050000000745058,0.2355211824178695,291.1462097167969,291.1499938964844,260.1976318359375,258.57232666015625,280.0581970214844,294.3561096191406,291.13824462890625,1.0,0.3090114295482635,0.7134105563163757,0.7134105563163757,1.0,1.0,-1.3870619535446167,0.5808533430099487,0.806208610534668,0.2537477910518646,0.0,0.0,0.602652907371521,69.7013931274414,111.0,-119.81732177734376,-15295.4169921875,315.96844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18878173828125,309.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.203125,18000.0,0.0,0.0,0.3428358435630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323366761207581,0.6323431730270386,-6.488192411779892e-06,0.0,0.0003479348088148,0.0,0.0,63.65015411376953,0.0,0.0,0.0,0.4699946641921997,4.0,0.0,1.0
566820,293.1712341308594,297.1499938964844,293.1499938964844,0.1105352640151977,-2485.117431640625,304.1477966308594,0.6957973837852478,0.1725881248712539,0.1570702940225601,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.4355101585388183,0.050000000745058,0.0500044338405132,293.2935791015625,297.1499938964844,293.1499938964844,0.2764417231082916,-4009.247314453125,304.16070556640625,0.8835347294807434,0.3590498268604278,0.2531487643718719,293.14947509765625,297.1499938964844,293.1499938964844,0.432679533958435,-7772.478515625,304.0627746582031,0.9990000128746032,0.5351328253746033,0.4944871366024017,293.2724609375,297.1499938964844,293.1499938964844,0.0118546821177005,-3390.156494140625,302.89276123046875,0.4355101585388183,0.050000000745058,0.2371995002031326,291.0575256347656,291.1499938964844,260.2208251953125,258.593017578125,280.0438232421875,294.3660583496094,291.0503234863281,1.0,0.3245304524898529,0.7127732634544373,0.7127732634544373,1.0,1.0,-1.4304670095443726,0.6002961993217468,0.830170750617981,0.2641337513923645,0.0,0.0,0.6209549307823181,79.39839935302734,114.0,-120.96649932861328,-15678.923828125,359.3985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98895263671875,309.2975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17676.361328125,18000.0,0.0,0.0,0.3369983434677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588835120201111,0.6588901281356812,-6.633736575167859e-06,0.0,0.0003420104621909,0.0,0.0,68.64153289794922,0.0,0.0,0.0,0.48161581158638,4.0,0.0,1.0
566880,293.1712341308594,297.1499938964844,293.1499938964844,0.1105352640151977,-2485.117431640625,304.1477966308594,0.6957973837852478,0.1725881248712539,0.1570702940225601,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.4355101585388183,0.050000000745058,0.0500044338405132,293.2935791015625,297.1499938964844,293.1499938964844,0.2764417231082916,-4009.247314453125,304.16070556640625,0.8835347294807434,0.3590498268604278,0.2531487643718719,293.14947509765625,297.1499938964844,293.1499938964844,0.432679533958435,-7772.478515625,304.0627746582031,0.9990000128746032,0.5351328253746033,0.4944871366024017,293.2724609375,297.1499938964844,293.1499938964844,0.0118546821177005,-3390.156494140625,302.89276123046875,0.4355101585388183,0.050000000745058,0.2371995002031326,291.0575256347656,291.1499938964844,260.2208251953125,258.593017578125,280.0438232421875,294.3660583496094,291.0503234863281,1.0,0.3245304524898529,0.7127732634544373,0.7127732634544373,1.0,1.0,-1.4304670095443726,0.6002961993217468,0.830170750617981,0.2641337513923645,0.0,0.0,0.6209549307823181,79.39839935302734,114.0,-120.96649932861328,-15678.923828125,359.3985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98895263671875,309.2975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17676.361328125,18000.0,0.0,0.0,0.3369983434677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588835120201111,0.6588901281356812,-6.633736575167859e-06,0.0,0.0003420104621909,0.0,0.0,68.64153289794922,0.0,0.0,0.0,0.48161581158638,4.0,0.0,1.0
566940,293.15447998046875,297.1499938964844,293.1499938964844,0.1134523451328277,-2538.847412109375,304.1437683105469,0.6818336844444275,0.1754660606384277,0.1600647717714309,294.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.4211544990539551,0.050000000745058,0.0504266545176506,293.2962341308594,297.1499938964844,293.1499938964844,0.2738547027111053,-3979.744873046875,304.16162109375,0.8583717942237854,0.3548768162727356,0.2505638301372528,293.2137451171875,297.1499938964844,293.1499938964844,0.4402155876159668,-7863.759765625,304.0824279785156,0.9820839166641236,0.522027313709259,0.4978376626968384,293.2796630859375,297.1499938964844,293.1499938964844,0.0119196204468607,-3410.359619140625,302.8255920410156,0.4211544990539551,0.050000000745058,0.2392023354768753,291.01593017578125,291.1499938964844,260.24285888671875,258.6126708984375,280.0480651855469,294.3616638183594,291.0194091796875,1.0,0.3362035751342773,0.7121359705924988,0.7121359705924988,1.0,1.0,-1.4384160041809082,0.6036215424537659,0.8347944617271423,0.2662939131259918,0.0,0.0,0.6431989669799805,90.2403793334961,117.0,-37.77278137207031,-15891.150390625,389.65826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5697631835937,309.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17497.14453125,18000.0,0.0,0.0,0.334629088640213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045973539352417,0.7046042680740356,-6.971704351599328e-06,0.0,0.0003396059910301,0.0,0.0,78.5564193725586,0.0,0.0,0.0,0.5025618076324463,4.0,0.0,1.0
567000,293.15447998046875,297.1499938964844,293.1499938964844,0.1134523451328277,-2538.847412109375,304.1437683105469,0.6818336844444275,0.1754660606384277,0.1600647717714309,294.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.4211544990539551,0.050000000745058,0.0504266545176506,293.2962341308594,297.1499938964844,293.1499938964844,0.2738547027111053,-3979.744873046875,304.16162109375,0.8583717942237854,0.3548768162727356,0.2505638301372528,293.2137451171875,297.1499938964844,293.1499938964844,0.4402155876159668,-7863.759765625,304.0824279785156,0.9820839166641236,0.522027313709259,0.4978376626968384,293.2796630859375,297.1499938964844,293.1499938964844,0.0119196204468607,-3410.359619140625,302.8255920410156,0.4211544990539551,0.050000000745058,0.2392023354768753,291.01593017578125,291.1499938964844,260.24285888671875,258.6126708984375,280.0480651855469,294.3616638183594,291.0194091796875,1.0,0.3362035751342773,0.7121359705924988,0.7121359705924988,1.0,1.0,-1.4384160041809082,0.6036215424537659,0.8347944617271423,0.2662939131259918,0.0,0.0,0.6431989669799805,90.2403793334961,117.0,-37.77278137207031,-15891.150390625,389.65826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5697631835937,309.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17497.14453125,18000.0,0.0,0.0,0.334629088640213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045973539352417,0.7046042680740356,-6.971704351599328e-06,0.0,0.0003396059910301,0.0,0.0,78.5564193725586,0.0,0.0,0.0,0.5025618076324463,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142375096678733,-2552.288330078125,304.1446228027344,0.6696382164955139,0.1759019494056701,0.1613092273473739,294.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.411456823348999,0.050000000745058,0.0508014112710952,293.2992858886719,297.1499938964844,293.1499938964844,0.2694547772407532,-3927.895751953125,304.1650390625,0.8393815159797668,0.350551962852478,0.2478641122579574,293.2373352050781,297.1499938964844,293.1499938964844,0.4330976605415344,-7749.35546875,304.1159973144531,0.959289848804474,0.5155792832374573,0.4908351898193359,293.2870483398437,297.1499938964844,293.1499938964844,0.0118887154385447,-3407.703125,302.7631530761719,0.411456823348999,0.050000000745058,0.2409800142049789,291.0500183105469,291.1499938964844,260.2636413574219,258.6311950683594,280.0760498046875,294.3726806640625,291.0516967773437,1.0,0.3445850908756256,0.7111620903015137,0.7111620903015137,1.0,1.0,-1.430349826812744,0.5997424125671387,0.8306074738502502,0.2640241980552673,0.0,0.0,0.6539607644081116,99.58782958984376,105.0,16.590343475341797,-15835.400390625,408.4809265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10498046875,308.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17668.40234375,18000.0,0.0,0.0,0.3345353305339813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347345948219299,0.7347418665885925,-7.273843493749155e-06,0.0,0.0003395108506083,0.0,0.0,86.26750183105469,0.0,0.0,0.0,0.5173509120941162,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142375096678733,-2552.288330078125,304.1446228027344,0.6696382164955139,0.1759019494056701,0.1613092273473739,294.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.411456823348999,0.050000000745058,0.0508014112710952,293.2992858886719,297.1499938964844,293.1499938964844,0.2694547772407532,-3927.895751953125,304.1650390625,0.8393815159797668,0.350551962852478,0.2478641122579574,293.2373352050781,297.1499938964844,293.1499938964844,0.4330976605415344,-7749.35546875,304.1159973144531,0.959289848804474,0.5155792832374573,0.4908351898193359,293.2870483398437,297.1499938964844,293.1499938964844,0.0118887154385447,-3407.703125,302.7631530761719,0.411456823348999,0.050000000745058,0.2409800142049789,291.0500183105469,291.1499938964844,260.2636413574219,258.6311950683594,280.0760498046875,294.3726806640625,291.0516967773437,1.0,0.3445850908756256,0.7111620903015137,0.7111620903015137,1.0,1.0,-1.430349826812744,0.5997424125671387,0.8306074738502502,0.2640241980552673,0.0,0.0,0.6539607644081116,99.58782958984376,105.0,16.590343475341797,-15835.400390625,408.4809265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10498046875,308.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17668.40234375,18000.0,0.0,0.0,0.3345353305339813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347345948219299,0.7347418665885925,-7.273843493749155e-06,0.0,0.0003395108506083,0.0,0.0,86.26750183105469,0.0,0.0,0.0,0.5173509120941162,4.0,0.0,1.0
567180,293.15313720703125,297.1499938964844,293.1499938964844,0.1140158101916313,-2547.662841796875,304.14678955078125,0.6659879088401794,0.1755995154380798,0.1612364798784256,294.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.4091011881828308,0.050000000745058,0.0509057305753231,293.3021850585937,297.1499938964844,293.1499938964844,0.2650091052055359,-3875.74951171875,304.1674194335937,0.8322646021842957,0.3461817502975464,0.2449028640985489,293.2447814941406,297.1499938964844,293.1499938964844,0.4292965531349182,-7686.6943359375,304.1334228515625,0.951370656490326,0.5118354558944702,0.4869687259197235,293.2929077148437,297.1499938964844,293.1499938964844,0.011775953695178,-3390.94384765625,302.7013244628906,0.4091011881828308,0.050000000745058,0.2414748817682266,291.07000732421875,291.1499938964844,260.28302001953125,258.64849853515625,280.11346435546875,294.402099609375,291.0718078613281,1.0,0.3457306921482086,0.7101882100105286,0.7101882100105286,1.0,1.0,-1.4227862358093262,0.5960580706596375,0.826728105545044,0.2619869410991668,0.0,0.0,0.663327157497406,102.1001968383789,93.0,26.24691390991211,-15735.6455078125,410.6600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68609619140625,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17736.6328125,18000.0,0.0,0.0,0.3357632458209991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578544616699219,0.7578619718551636,-7.498826562368777e-06,0.0,0.0003407570184208,0.0,0.0,92.40739440917967,0.0,0.0,0.0,0.5287326574325562,4.0,0.0,1.0
567240,293.15313720703125,297.1499938964844,293.1499938964844,0.1140158101916313,-2547.662841796875,304.14678955078125,0.6659879088401794,0.1755995154380798,0.1612364798784256,294.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.4091011881828308,0.050000000745058,0.0509057305753231,293.3021850585937,297.1499938964844,293.1499938964844,0.2650091052055359,-3875.74951171875,304.1674194335937,0.8322646021842957,0.3461817502975464,0.2449028640985489,293.2447814941406,297.1499938964844,293.1499938964844,0.4292965531349182,-7686.6943359375,304.1334228515625,0.951370656490326,0.5118354558944702,0.4869687259197235,293.2929077148437,297.1499938964844,293.1499938964844,0.011775953695178,-3390.94384765625,302.7013244628906,0.4091011881828308,0.050000000745058,0.2414748817682266,291.07000732421875,291.1499938964844,260.28302001953125,258.64849853515625,280.11346435546875,294.402099609375,291.0718078613281,1.0,0.3457306921482086,0.7101882100105286,0.7101882100105286,1.0,1.0,-1.4227862358093262,0.5960580706596375,0.826728105545044,0.2619869410991668,0.0,0.0,0.663327157497406,102.1001968383789,93.0,26.24691390991211,-15735.6455078125,410.6600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68609619140625,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17736.6328125,18000.0,0.0,0.0,0.3357632458209991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578544616699219,0.7578619718551636,-7.498826562368777e-06,0.0,0.0003407570184208,0.0,0.0,92.40739440917967,0.0,0.0,0.0,0.5287326574325562,4.0,0.0,1.0
567300,293.155029296875,297.1499938964844,293.1499938964844,0.1136895045638084,-2541.478271484375,304.14794921875,0.6664042472839355,0.1751866340637207,0.1609434336423874,294.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.4096572995185852,0.050000000745058,0.0508806817233562,293.30340576171875,297.1499938964844,293.1499938964844,0.2627367377281189,-3849.106689453125,304.1683959960937,0.8315775990486145,0.3440124988555908,0.2433723509311676,293.2460632324219,297.1499938964844,293.1499938964844,0.4277032017707824,-7661.1689453125,304.1393127441406,0.9515604972839355,0.5103855133056641,0.4854759573936462,293.295166015625,297.1499938964844,293.1499938964844,0.0116953440010547,-3377.96337890625,302.6714782714844,0.4096572995185852,0.050000000745058,0.2413560450077057,291.0793762207031,291.1499938964844,260.2921447753906,258.6566162109375,280.1272277832031,294.4080810546875,291.080810546875,1.0,0.3444779813289642,0.7097012400627136,0.7097012400627136,1.0,1.0,-1.4186328649520874,0.5940485596656799,0.8245842456817627,0.2608803510665893,0.0,0.0,0.667086660861969,101.39527130126952,93.0,25.786489486694336,-15680.70703125,406.8084106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033874511719,308.6160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17768.791015625,18000.0,0.0,0.0,0.3367051780223846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673262357711792,0.7673338651657104,-7.593823283968959e-06,0.0,0.000341712962836,0.0,0.0,95.0219268798828,0.0,0.0,0.0,0.5334249138832092,4.0,0.0,1.0
567360,293.1573486328125,297.1499938964844,293.1499938964844,0.1132072657346725,-2532.4921875,304.1492004394531,0.6678141951560974,0.1746690273284912,0.1604626476764679,294.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.4110609591007232,0.050000000745058,0.0508186966180801,293.30450439453125,297.1499938964844,293.1499938964844,0.2604564130306244,-3822.369384765625,304.169189453125,0.8322679400444031,0.3418555855751037,0.2418228834867477,293.2464599609375,297.1499938964844,293.1499938964844,0.4262060821056366,-7637.6435546875,304.1439514160156,0.953734278678894,0.5090875625610352,0.4841266572475433,293.29705810546875,297.1499938964844,293.1499938964844,0.0116039207205176,-3362.875732421875,302.6421203613281,0.4110609591007232,0.050000000745058,0.2410620152950287,291.0877990722656,291.1499938964844,260.30084228515625,258.6643981933594,280.1399841308594,294.4140625,291.0892639160156,1.0,0.3422834277153015,0.7094285488128662,0.7094285488128662,1.0,1.0,-1.4141486883163452,0.5919420123100281,0.8222067356109619,0.2597460746765136,0.0,0.0,0.6703893542289734,99.74971771240234,81.0,25.282588958740234,-15625.4521484375,400.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412170410156,308.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.185546875,18000.0,0.0,0.0,0.3377861976623535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757337093353271,0.7757413983345032,-7.678571819269564e-06,0.0,0.0003428100608289,0.0,0.0,97.38279724121094,0.0,0.0,0.0,0.5375959277153015,4.0,0.0,1.0
567420,293.1617126464844,297.1499938964844,293.1499938964844,0.1120527535676956,-2511.1025390625,304.1513671875,0.6735725402832031,0.1736000180244445,0.1593089401721954,294.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4161292910575866,0.050000000745058,0.0506104156374931,293.30633544921875,297.1499938964844,293.1499938964844,0.2558078467845917,-3767.7607421875,304.1705322265625,0.8371184468269348,0.3375715017318725,0.2386843264102935,293.2458190917969,297.1499938964844,293.1499938964844,0.4232195615768432,-7591.90771484375,304.15087890625,0.9627153873443604,0.5067694187164307,0.4816627204418182,293.300048828125,297.1499938964844,293.1499938964844,0.0113956555724143,-3327.168701171875,302.5849609375,0.4161292910575866,0.050000000745058,0.240074023604393,291.1063842773437,291.1499938964844,260.3170471191406,258.6788635253906,280.164794921875,294.4254455566406,291.10809326171875,1.0,0.3356919884681701,0.7088832259178162,0.7088832259178162,1.0,1.0,-1.4046025276184082,0.5874779224395752,0.8171246647834778,0.2573494613170624,0.0,0.0,0.6749934554100037,94.3147430419922,69.0,26.802648544311523,-15515.296875,382.6999206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,308.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.732421875,18000.0,0.0,0.0,0.3401602506637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887944579124451,0.7888022661209106,-7.816123797965702e-06,0.0,0.0003452194214332,0.0,0.0,101.17596435546876,0.0,0.0,0.0,0.5441087484359741,4.0,0.0,1.0
567480,293.1617126464844,297.1499938964844,293.1499938964844,0.1120527535676956,-2511.1025390625,304.1513671875,0.6735725402832031,0.1736000180244445,0.1593089401721954,294.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4161292910575866,0.050000000745058,0.0506104156374931,293.30633544921875,297.1499938964844,293.1499938964844,0.2558078467845917,-3767.7607421875,304.1705322265625,0.8371184468269348,0.3375715017318725,0.2386843264102935,293.2458190917969,297.1499938964844,293.1499938964844,0.4232195615768432,-7591.90771484375,304.15087890625,0.9627153873443604,0.5067694187164307,0.4816627204418182,293.300048828125,297.1499938964844,293.1499938964844,0.0113956555724143,-3327.168701171875,302.5849609375,0.4161292910575866,0.050000000745058,0.240074023604393,291.1063842773437,291.1499938964844,260.3170471191406,258.6788635253906,280.164794921875,294.4254455566406,291.10809326171875,1.0,0.3356919884681701,0.7088832259178162,0.7088832259178162,1.0,1.0,-1.4046025276184082,0.5874779224395752,0.8171246647834778,0.2573494613170624,0.0,0.0,0.6749934554100037,94.3147430419922,69.0,26.802648544311523,-15515.296875,382.6999206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,308.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.732421875,18000.0,0.0,0.0,0.3401602506637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887944579124451,0.7888022661209106,-7.816123797965702e-06,0.0,0.0003452194214332,0.0,0.0,101.17596435546876,0.0,0.0,0.0,0.5441087484359741,4.0,0.0,1.0
567540,293.1651611328125,297.1499938964844,293.1499938964844,0.1108390092849731,-2488.6611328125,304.1529235839844,0.6831196546554565,0.1726029813289642,0.1581221371889114,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4242700338363647,0.050000000745058,0.0503236763179302,293.30780029296875,297.1499938964844,293.1499938964844,0.2510702908039093,-3711.936767578125,304.17156982421875,0.8461055755615234,0.3333144187927246,0.2355089485645294,293.2441711425781,297.1499938964844,293.1499938964844,0.4201654195785522,-7546.28662109375,304.1556396484375,0.9761213064193726,0.5046789050102234,0.4793689548969269,293.30224609375,297.1499938964844,293.1499938964844,0.0111661599949002,-3286.291748046875,302.52947998046875,0.4242700338363647,0.050000000745058,0.2387138456106186,291.1273803710937,291.1499938964844,260.3314819335937,258.69171142578125,280.1888732910156,294.43621826171875,291.1292724609375,1.0,0.326904684305191,0.7083378434181213,0.7083378434181213,1.0,1.0,-1.3946356773376465,0.5828279256820679,0.8118077516555786,0.2548600137233734,0.0,0.0,0.6766248345375061,86.88739013671875,57.0,29.24269294738769,-15404.958984375,360.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111022949219,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.509765625,18000.0,0.0,0.0,0.3425108194351196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957627177238464,0.7957705855369568,-7.899631782493088e-06,0.0,0.0003476049460005,0.0,0.0,103.33463287353516,0.0,0.0,0.0,0.5476586222648621,4.0,0.0,1.0
567600,293.1651611328125,297.1499938964844,293.1499938964844,0.1108390092849731,-2488.6611328125,304.1529235839844,0.6831196546554565,0.1726029813289642,0.1581221371889114,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4242700338363647,0.050000000745058,0.0503236763179302,293.30780029296875,297.1499938964844,293.1499938964844,0.2510702908039093,-3711.936767578125,304.17156982421875,0.8461055755615234,0.3333144187927246,0.2355089485645294,293.2441711425781,297.1499938964844,293.1499938964844,0.4201654195785522,-7546.28662109375,304.1556396484375,0.9761213064193726,0.5046789050102234,0.4793689548969269,293.30224609375,297.1499938964844,293.1499938964844,0.0111661599949002,-3286.291748046875,302.52947998046875,0.4242700338363647,0.050000000745058,0.2387138456106186,291.1273803710937,291.1499938964844,260.3314819335937,258.69171142578125,280.1888732910156,294.43621826171875,291.1292724609375,1.0,0.326904684305191,0.7083378434181213,0.7083378434181213,1.0,1.0,-1.3946356773376465,0.5828279256820679,0.8118077516555786,0.2548600137233734,0.0,0.0,0.6766248345375061,86.88739013671875,57.0,29.24269294738769,-15404.958984375,360.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111022949219,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.509765625,18000.0,0.0,0.0,0.3425108194351196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957627177238464,0.7957705855369568,-7.899631782493088e-06,0.0,0.0003476049460005,0.0,0.0,103.33463287353516,0.0,0.0,0.0,0.5476586222648621,4.0,0.0,1.0
567660,293.167724609375,297.1499938964844,293.1499938964844,0.1096375957131385,-2466.45556640625,304.1539306640625,0.6964567303657532,0.171693742275238,0.1569680273532867,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4361920654773712,0.050000000745058,0.049987643957138,293.3089904785156,297.1499938964844,293.1499938964844,0.2462924420833587,-3655.456787109375,304.1723327636719,0.8593541383743286,0.3290721476078033,0.2323091775178909,293.2419738769531,297.1499938964844,293.1499938964844,0.4170724153518677,-7500.82861328125,304.15887451171875,0.992078185081482,0.5027379393577576,0.4771800339221954,293.3038330078125,297.1499938964844,293.1499938964844,0.0109270745888352,-3242.42822265625,302.4752197265625,0.4361920654773712,0.050000000745058,0.2371198683977127,291.149658203125,291.1499938964844,260.343994140625,258.702880859375,280.2118530273437,294.4464416503906,291.151611328125,1.0,0.3165209889411926,0.7078390717506409,0.7078390717506409,1.0,1.0,-1.3844647407531738,0.5781015157699585,0.8063631653785706,0.2523429691791534,0.0,0.0,0.6751869320869446,78.21003723144531,45.0,30.788280487060547,-15293.650390625,334.85382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250732421875,308.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.67578125,18000.0,0.0,0.0,0.3445235788822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960661053657532,0.7960740327835083,-7.920468306110706e-06,0.0,0.0003496476274449,0.0,0.0,103.5995635986328,0.0,0.0,0.0,0.5479349493980408,4.0,0.0,1.0
567720,293.167724609375,297.1499938964844,293.1499938964844,0.1096375957131385,-2466.45556640625,304.1539306640625,0.6964567303657532,0.171693742275238,0.1569680273532867,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4361920654773712,0.050000000745058,0.049987643957138,293.3089904785156,297.1499938964844,293.1499938964844,0.2462924420833587,-3655.456787109375,304.1723327636719,0.8593541383743286,0.3290721476078033,0.2323091775178909,293.2419738769531,297.1499938964844,293.1499938964844,0.4170724153518677,-7500.82861328125,304.15887451171875,0.992078185081482,0.5027379393577576,0.4771800339221954,293.3038330078125,297.1499938964844,293.1499938964844,0.0109270745888352,-3242.42822265625,302.4752197265625,0.4361920654773712,0.050000000745058,0.2371198683977127,291.149658203125,291.1499938964844,260.343994140625,258.702880859375,280.2118530273437,294.4464416503906,291.151611328125,1.0,0.3165209889411926,0.7078390717506409,0.7078390717506409,1.0,1.0,-1.3844647407531738,0.5781015157699585,0.8063631653785706,0.2523429691791534,0.0,0.0,0.6751869320869446,78.21003723144531,45.0,30.788280487060547,-15293.650390625,334.85382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250732421875,308.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.67578125,18000.0,0.0,0.0,0.3445235788822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960661053657532,0.7960740327835083,-7.920468306110706e-06,0.0,0.0003496476274449,0.0,0.0,103.5995635986328,0.0,0.0,0.0,0.5479349493980408,4.0,0.0,1.0
567780,293.1712646484375,297.1499938964844,293.1499938964844,0.1083398535847663,-2442.313232421875,304.1548156738281,0.7106415033340454,0.1705407947301864,0.1558079421520233,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.4503296315670013,0.050000000745058,0.0496767610311508,293.3099060058594,297.1499938964844,293.1499938964844,0.2413734048604965,-3596.9287109375,304.1731262207031,0.8740953803062439,0.3248615264892578,0.2291444540023803,293.2327880859375,297.1499938964844,293.1499938964844,0.4008267521858215,-7257.87109375,304.1847839355469,0.9990000128746032,0.5022188425064087,0.4619753956794739,293.3047180175781,297.1499938964844,293.1499938964844,0.010698958300054,-3198.701171875,302.42352294921875,0.4503296315670013,0.050000000745058,0.2356451749801635,291.1803283691406,291.1499938964844,260.3544921875,258.71221923828125,280.2461853027344,294.4560241699219,291.1860046386719,1.0,0.3044635355472564,0.7073403000831604,0.7073403000831604,1.0,1.0,-1.358773112297058,0.5663611888885498,0.7924119830131531,0.2462757676839828,0.0,0.0,0.6694691777229309,69.9212417602539,33.0,54.71353149414063,-15078.390625,304.0596008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.825439453125,308.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18101.703125,18000.0,0.0,0.0,0.3458542227745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890619039535522,0.7890697717666626,-7.874537914176472e-06,0.0,0.0003509980742819,0.0,0.0,101.80033111572266,0.0,0.0,0.0,0.544582188129425,4.0,0.0,1.0
567840,293.1712646484375,297.1499938964844,293.1499938964844,0.1083398535847663,-2442.313232421875,304.1548156738281,0.7106415033340454,0.1705407947301864,0.1558079421520233,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.4503296315670013,0.050000000745058,0.0496767610311508,293.3099060058594,297.1499938964844,293.1499938964844,0.2413734048604965,-3596.9287109375,304.1731262207031,0.8740953803062439,0.3248615264892578,0.2291444540023803,293.2327880859375,297.1499938964844,293.1499938964844,0.4008267521858215,-7257.87109375,304.1847839355469,0.9990000128746032,0.5022188425064087,0.4619753956794739,293.3047180175781,297.1499938964844,293.1499938964844,0.010698958300054,-3198.701171875,302.42352294921875,0.4503296315670013,0.050000000745058,0.2356451749801635,291.1803283691406,291.1499938964844,260.3544921875,258.71221923828125,280.2461853027344,294.4560241699219,291.1860046386719,1.0,0.3044635355472564,0.7073403000831604,0.7073403000831604,1.0,1.0,-1.358773112297058,0.5663611888885498,0.7924119830131531,0.2462757676839828,0.0,0.0,0.6694691777229309,69.9212417602539,33.0,54.71353149414063,-15078.390625,304.0596008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.825439453125,308.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18101.703125,18000.0,0.0,0.0,0.3458542227745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890619039535522,0.7890697717666626,-7.874537914176472e-06,0.0,0.0003509980742819,0.0,0.0,101.80033111572266,0.0,0.0,0.0,0.544582188129425,4.0,0.0,1.0
567900,293.1772766113281,297.1499938964844,293.1499938964844,0.107045404613018,-2417.972412109375,304.15631103515625,0.7165579795837402,0.1690970510244369,0.1547088325023651,294.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.457918107509613,0.050000000745058,0.0495367385447025,293.3103332519531,297.1499938964844,293.1499938964844,0.2384606748819351,-3561.747802734375,304.1742248535156,0.8816266655921936,0.322747528553009,0.2275780588388443,293.2151794433594,297.1499938964844,293.1499938964844,0.3849751949310303,-7019.80224609375,304.2072448730469,0.9990000128746032,0.5046197772026062,0.447364866733551,293.3045349121094,297.1499938964844,293.1499938964844,0.0105769177898764,-3172.740966796875,302.4024963378906,0.457918107509613,0.050000000745058,0.2349809557199478,291.21893310546875,291.1499938964844,260.3589172363281,258.7161865234375,280.2701721191406,294.4606018066406,291.2265930175781,1.0,0.2976108491420746,0.7070909142494202,0.7070909142494202,1.0,1.0,-1.3371901512145996,0.5565978288650513,0.7805923223495483,0.241145521402359,0.0,0.0,0.661064088344574,66.02889251708984,33.0,83.80818939208984,-14893.8740234375,285.92852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753967285156,308.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18233.814453125,18000.0,0.0,0.0,0.3459594249725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7782566547393799,0.7782644629478455,-7.801575520716142e-06,0.0,0.000351104827132,0.0,0.0,99.04264831542967,0.0,0.0,0.0,0.5393744707107544,4.0,0.0,1.0
567960,293.1859130859375,297.1499938964844,293.1499938964844,0.1052267625927925,-2383.889892578125,304.1584777832031,0.7220742702484131,0.1670558601617813,0.1530029028654098,294.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.4664435386657715,0.050000000745058,0.0493930578231811,293.31085205078125,297.1499938964844,293.1499938964844,0.2354846745729446,-3525.713134765625,304.1752319335937,0.8902031183242798,0.3206190764904022,0.2259971648454666,293.1895751953125,297.1499938964844,293.1499938964844,0.3679587543010711,-6765.04931640625,304.2277526855469,0.9990000128746032,0.5088122487068176,0.4318583309650421,293.3038024902344,297.1499938964844,293.1499938964844,0.0104555152356624,-3146.342529296875,302.3836364746094,0.4664435386657715,0.050000000745058,0.2342994064092636,291.2612609863281,291.1499938964844,260.3628234863281,258.7196655273437,280.2950134277344,294.4650573730469,291.2688293457031,1.0,0.2902867496013641,0.706940770149231,0.706940770149231,1.0,1.0,-1.3136415481567385,0.545997142791748,0.767644464969635,0.2356179803609848,0.0,0.0,0.6494002342224121,62.019779205322266,36.0,99.58951568603516,-14666.8251953125,267.2754211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,308.3516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18400.173828125,18000.0,0.0,0.0,0.3455225825309753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7593562602996826,0.7593639492988586,-7.662722964596469e-06,0.0,0.0003506614884827,0.0,0.0,94.22518920898438,0.0,0.0,0.0,0.5304437279701233,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013319641351699,-2311.1611328125,304.1620483398437,0.7275419235229492,0.1628843545913696,0.1489969938993454,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.4767828285694122,0.050000000745058,0.049203060567379,293.31207275390625,297.1499938964844,293.1499938964844,0.2300897538661956,-3460.636962890625,304.1757202148437,0.9015570878982544,0.3162967562675476,0.2228664010763168,293.1300354003906,297.1499938964844,293.1499938964844,0.3437359631061554,-6405.990234375,304.2414245605469,0.9990000128746032,0.5198792219161987,0.4104483723640442,293.3013000488281,297.1499938964844,293.1499938964844,0.0102699222043156,-3106.47900390625,302.3464660644531,0.4767828285694122,0.050000000745058,0.2333981245756149,291.323974609375,291.1499938964844,260.3688659667969,258.7250366210937,280.33453369140625,294.473388671875,291.3270874023437,1.0,0.2803203761577606,0.7066404819488525,0.7066404819488525,1.0,1.0,-1.2780559062957764,0.5300270915031433,0.7480288147926331,0.2272699326276779,0.0,0.0,0.6214205622673035,56.660491943359375,39.0,76.03567504882812,-14228.1103515625,241.6900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,308.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18631.134765625,18000.0,0.0,0.0,0.3427839875221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048704028129578,0.7048776149749756,-7.230492883536499e-06,0.0,0.0003478821890894,0.0,0.0,80.86985778808594,0.0,0.0,0.0,0.504926860332489,4.0,0.0,1.0
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013319641351699,-2311.1611328125,304.1620483398437,0.7275419235229492,0.1628843545913696,0.1489969938993454,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.4767828285694122,0.050000000745058,0.049203060567379,293.31207275390625,297.1499938964844,293.1499938964844,0.2300897538661956,-3460.636962890625,304.1757202148437,0.9015570878982544,0.3162967562675476,0.2228664010763168,293.1300354003906,297.1499938964844,293.1499938964844,0.3437359631061554,-6405.990234375,304.2414245605469,0.9990000128746032,0.5198792219161987,0.4104483723640442,293.3013000488281,297.1499938964844,293.1499938964844,0.0102699222043156,-3106.47900390625,302.3464660644531,0.4767828285694122,0.050000000745058,0.2333981245756149,291.323974609375,291.1499938964844,260.3688659667969,258.7250366210937,280.33453369140625,294.473388671875,291.3270874023437,1.0,0.2803203761577606,0.7066404819488525,0.7066404819488525,1.0,1.0,-1.2780559062957764,0.5300270915031433,0.7480288147926331,0.2272699326276779,0.0,0.0,0.6214205622673035,56.660491943359375,39.0,76.03567504882812,-14228.1103515625,241.6900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,308.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18631.134765625,18000.0,0.0,0.0,0.3427839875221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048704028129578,0.7048776149749756,-7.230492883536499e-06,0.0,0.0003478821890894,0.0,0.0,80.86985778808594,0.0,0.0,0.0,0.504926860332489,4.0,0.0,1.0
