time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.2061462402344,297.1499938964844,293.1499938964844,0.0989773347973823,-2267.644287109375,304.1618347167969,0.7314384579658508,0.160681203007698,0.146330252289772,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.4830071628093719,0.050000000745058,0.0490817800164222,293.3133850097656,297.1499938964844,293.1499938964844,0.2257319241762161,-3408.672607421875,304.17437744140625,0.9083520174026488,0.3119252622127533,0.2197440266609192,293.0804138183594,297.1499938964844,293.1499938964844,0.3279676735401153,-6175.35400390625,304.2369079589844,0.9990000128746032,0.5304798483848572,0.3961760997772217,293.2980651855469,297.1499938964844,293.1499938964844,0.0101508302614092,-3083.801513671875,302.3053283691406,0.4830071628093719,0.050000000745058,0.2328228205442428,291.3374328613281,291.1499938964844,260.3724975585937,258.728271484375,280.3642272949219,294.48065185546875,291.3368225097656,1.0,0.2734495401382446,0.7063401937484741,0.7063401937484741,1.0,1.0,-1.2531342506408691,0.5188261270523071,0.7343081831932068,0.2215562611818313,0.0,0.0,0.5951079726219177,53.21817779541016,42.0,24.109872817993164,-13851.416015625,225.1506805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65203857421875,308.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18624.986328125,18000.0,0.0,0.0,0.3376491367816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647389829158783,0.6473965644836426,-6.757095434295479e-06,0.0,0.0003426709445193,0.0,0.0,67.95307922363281,0.0,0.0,0.0,0.4782637357711792,4.0,0.0,1.0
568200,293.2061462402344,297.1499938964844,293.1499938964844,0.0989773347973823,-2267.644287109375,304.1618347167969,0.7314384579658508,0.160681203007698,0.146330252289772,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.4830071628093719,0.050000000745058,0.0490817800164222,293.3133850097656,297.1499938964844,293.1499938964844,0.2257319241762161,-3408.672607421875,304.17437744140625,0.9083520174026488,0.3119252622127533,0.2197440266609192,293.0804138183594,297.1499938964844,293.1499938964844,0.3279676735401153,-6175.35400390625,304.2369079589844,0.9990000128746032,0.5304798483848572,0.3961760997772217,293.2980651855469,297.1499938964844,293.1499938964844,0.0101508302614092,-3083.801513671875,302.3053283691406,0.4830071628093719,0.050000000745058,0.2328228205442428,291.3374328613281,291.1499938964844,260.3724975585937,258.728271484375,280.3642272949219,294.48065185546875,291.3368225097656,1.0,0.2734495401382446,0.7063401937484741,0.7063401937484741,1.0,1.0,-1.2531342506408691,0.5188261270523071,0.7343081831932068,0.2215562611818313,0.0,0.0,0.5951079726219177,53.21817779541016,42.0,24.109872817993164,-13851.416015625,225.1506805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65203857421875,308.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18624.986328125,18000.0,0.0,0.0,0.3376491367816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647389829158783,0.6473965644836426,-6.757095434295479e-06,0.0,0.0003426709445193,0.0,0.0,67.95307922363281,0.0,0.0,0.0,0.4782637357711792,4.0,0.0,1.0
568260,293.2026062011719,297.1499938964844,293.1499938964844,0.0983679667115211,-2257.064697265625,304.1589050292969,0.7353435754776001,0.1599738597869873,0.1454586684703827,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32196044921875,0.4868886470794678,0.050000000745058,0.0490067228674888,293.314697265625,297.1499938964844,293.1499938964844,0.2220370173454284,-3364.97998046875,304.17242431640625,0.9113596081733704,0.3075188100337982,0.2166296243667602,293.0462951660156,297.1499938964844,293.1499938964844,0.3182682991027832,-6036.61962890625,304.2239685058594,0.9990000128746032,0.539189875125885,0.387079507112503,293.2945861816406,297.1499938964844,293.1499938964844,0.010073434561491,-3072.102294921875,302.2613220214844,0.4868886470794678,0.050000000745058,0.2324667870998382,291.31890869140625,291.1499938964844,260.3735656738281,258.729248046875,280.3843688964844,294.48699951171875,291.31591796875,1.0,0.2690696716308594,0.7062857151031494,0.7062857151031494,1.0,1.0,-1.236910104751587,0.5115428566932678,0.7253672480583191,0.2180188149213791,0.0,0.0,0.5735618472099304,51.08332824707031,45.0,-19.20240020751953,-13567.0390625,214.90660095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0739440917969,308.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18506.6875,18000.0,0.0,0.0,0.33057302236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989088416099548,0.5989152193069458,-6.3634315665694885e-06,0.0,0.0003354896034579,0.0,0.0,58.12664413452149,0.0,0.0,0.0,0.4561197757720947,4.0,0.0,1.0
568320,293.2026062011719,297.1499938964844,293.1499938964844,0.0983679667115211,-2257.064697265625,304.1589050292969,0.7353435754776001,0.1599738597869873,0.1454586684703827,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32196044921875,0.4868886470794678,0.050000000745058,0.0490067228674888,293.314697265625,297.1499938964844,293.1499938964844,0.2220370173454284,-3364.97998046875,304.17242431640625,0.9113596081733704,0.3075188100337982,0.2166296243667602,293.0462951660156,297.1499938964844,293.1499938964844,0.3182682991027832,-6036.61962890625,304.2239685058594,0.9990000128746032,0.539189875125885,0.387079507112503,293.2945861816406,297.1499938964844,293.1499938964844,0.010073434561491,-3072.102294921875,302.2613220214844,0.4868886470794678,0.050000000745058,0.2324667870998382,291.31890869140625,291.1499938964844,260.3735656738281,258.729248046875,280.3843688964844,294.48699951171875,291.31591796875,1.0,0.2690696716308594,0.7062857151031494,0.7062857151031494,1.0,1.0,-1.236910104751587,0.5115428566932678,0.7253672480583191,0.2180188149213791,0.0,0.0,0.5735618472099304,51.08332824707031,45.0,-19.20240020751953,-13567.0390625,214.90660095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0739440917969,308.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18506.6875,18000.0,0.0,0.0,0.33057302236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989088416099548,0.5989152193069458,-6.3634315665694885e-06,0.0,0.0003354896034579,0.0,0.0,58.12664413452149,0.0,0.0,0.0,0.4561197757720947,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981595888733863,-2254.05615234375,304.15631103515625,0.7371755838394165,0.1594085693359375,0.1449068933725357,294.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891845703125,0.4888375997543335,0.050000000745058,0.048969816416502,293.3160095214844,297.1499938964844,293.1499938964844,0.218655377626419,-3325.04248046875,304.17059326171875,0.9104694724082948,0.3030778169631958,0.213519349694252,293.0233154296875,297.1499938964844,293.1499938964844,0.3135746419429779,-5973.6201171875,304.20709228515625,0.9990000128746032,0.5464926362037659,0.3825255632400512,293.2916564941406,297.1499938964844,293.1499938964844,0.0100184082984924,-3066.21923828125,302.2146911621094,0.4888375997543335,0.050000000745058,0.2322917282581329,291.2850036621094,291.1499938964844,260.3720092773437,258.72784423828125,280.3980712890625,294.4927673339844,291.2812805175781,1.0,0.2666658163070678,0.7062311768531799,0.7062311768531799,1.0,1.0,-1.2267913818359375,0.5069743394851685,0.7198171019554138,0.2159087657928466,0.0,0.0,0.5577484369277954,50.00654602050781,48.0,-42.448951721191406,-13372.283203125,209.16525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4588623046875,308.79071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18362.626953125,18000.0,0.0,0.0,0.3222357332706451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631996989250183,0.5632057785987854,-6.07887659498374e-06,0.0,0.0003270283341407,0.0,0.0,51.501708984375,0.0,0.0,0.0,0.4400446712970733,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981595888733863,-2254.05615234375,304.15631103515625,0.7371755838394165,0.1594085693359375,0.1449068933725357,294.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891845703125,0.4888375997543335,0.050000000745058,0.048969816416502,293.3160095214844,297.1499938964844,293.1499938964844,0.218655377626419,-3325.04248046875,304.17059326171875,0.9104694724082948,0.3030778169631958,0.213519349694252,293.0233154296875,297.1499938964844,293.1499938964844,0.3135746419429779,-5973.6201171875,304.20709228515625,0.9990000128746032,0.5464926362037659,0.3825255632400512,293.2916564941406,297.1499938964844,293.1499938964844,0.0100184082984924,-3066.21923828125,302.2146911621094,0.4888375997543335,0.050000000745058,0.2322917282581329,291.2850036621094,291.1499938964844,260.3720092773437,258.72784423828125,280.3980712890625,294.4927673339844,291.2812805175781,1.0,0.2666658163070678,0.7062311768531799,0.7062311768531799,1.0,1.0,-1.2267913818359375,0.5069743394851685,0.7198171019554138,0.2159087657928466,0.0,0.0,0.5577484369277954,50.00654602050781,48.0,-42.448951721191406,-13372.283203125,209.16525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4588623046875,308.79071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18362.626953125,18000.0,0.0,0.0,0.3222357332706451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631996989250183,0.5632057785987854,-6.07887659498374e-06,0.0,0.0003270283341407,0.0,0.0,51.501708984375,0.0,0.0,0.0,0.4400446712970733,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980851948261261,-2253.08837890625,304.1553039550781,0.7372575402259827,0.1591184735298156,0.1446444541215896,294.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.4891941547393799,0.050000000745058,0.0489631481468677,293.3166809082031,297.1499938964844,293.1499938964844,0.2170009166002273,-3305.440185546875,304.1698608398437,0.9087451696395874,0.3008432686328888,0.2119632065296173,293.01544189453125,297.1499938964844,293.1499938964844,0.3127616643905639,-5965.2353515625,304.1981811523437,0.9990000128746032,0.5496436953544617,0.3816959857940674,293.2904968261719,297.1499938964844,293.1499938964844,0.0099948067218065,-3064.246337890625,302.1905212402344,0.4891941547393799,0.050000000745058,0.2322601079940796,291.2662658691406,291.1499938964844,260.37017822265625,258.7262268066406,280.4028015136719,294.49560546875,291.2624206542969,1.0,0.2660769820213318,0.7062039375305176,0.7062039375305176,1.0,1.0,-1.2235658168792725,0.5055086612701416,0.7180571556091309,0.2152603566646576,0.0,0.0,0.551877498626709,49.793243408203125,48.0,-47.95051574707031,-13303.341796875,207.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6212158203125,308.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18296.8125,18000.0,0.0,0.0,0.3178271353244781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498698353767395,0.549875795841217,-5.973995484964689e-06,0.0,0.000322554144077,0.0,0.0,49.1584587097168,0.0,0.0,0.0,0.4341039359569549,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0980111882090568,-2252.10498046875,304.15447998046875,0.7368372678756714,0.1588148176670074,0.1443784236907959,294.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.4891945719718933,0.050000000745058,0.0489631593227386,293.3173522949219,297.1499938964844,293.1499938964844,0.2153488248586654,-3285.8046875,304.16925048828125,0.9063204526901244,0.2985994517803192,0.2104052901268005,293.009765625,297.1499938964844,293.1499938964844,0.312816321849823,-5969.86767578125,304.1893310546875,0.9990000128746032,0.5524656772613525,0.3816950917243957,293.28961181640625,297.1499938964844,293.1499938964844,0.0099724614992737,-3062.563720703125,302.1658020019531,0.4891945719718933,0.050000000745058,0.2322601377964019,291.2473449707031,291.1499938964844,260.3676147460937,258.72393798828125,280.40679931640625,294.4984436035156,291.2435302734375,1.0,0.2658368647098541,0.7060754895210266,0.7060754895210266,1.0,1.0,-1.2213746309280396,0.504484236240387,0.7168904542922974,0.2148101776838302,0.0,0.0,0.5472844243049622,49.76362609863281,51.0,-50.622825622558594,-13250.0673828125,206.8178100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7574157714844,308.88970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18236.6796875,18000.0,0.0,0.0,0.3133823871612549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392563343048096,0.5392621755599976,-5.890381544304546e-06,0.0,0.0003180432831868,0.0,0.0,47.33782196044922,0.0,0.0,0.0,0.4293917119503021,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978350490331649,-2249.53515625,304.1532897949219,0.7346746921539307,0.1581545025110244,0.1438191533088684,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4882719218730926,0.050000000745058,0.0489805340766906,293.3187255859375,297.1499938964844,293.1499938964844,0.2120168656110763,-3245.99755859375,304.1683959960937,0.8998626470565796,0.2940855622291565,0.2072833627462387,293.0043640136719,297.1499938964844,293.1499938964844,0.3151692152023315,-6012.5810546875,304.1723327636719,0.9990000128746032,0.5571272969245911,0.3838449418544769,293.28863525390625,297.1499938964844,293.1499938964844,0.009929109364748,-3059.43701171875,302.1146240234375,0.4882719218730926,0.050000000745058,0.2323425710201263,291.210693359375,291.1499938964844,260.3603515625,258.7174377441406,280.4114990234375,294.5043029785156,291.2071228027344,1.0,0.2662600874900818,0.7058186531066895,0.7058186531066895,1.0,1.0,-1.21965491771698,0.5036300420761108,0.7160248756408691,0.2144570052623748,0.0,0.0,0.5416612029075623,50.18112182617188,54.0,-50.84449005126953,-13183.3330078125,207.10269165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9398803710937,308.9445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18133.48828125,18000.0,0.0,0.0,0.3047236502170563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525312602519989,0.5253183841705322,-5.777321348432452e-06,0.0,0.0003092557599302,0.0,0.0,44.98606872558594,0.0,0.0,0.0,0.4231848120689392,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978350490331649,-2249.53515625,304.1532897949219,0.7346746921539307,0.1581545025110244,0.1438191533088684,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4882719218730926,0.050000000745058,0.0489805340766906,293.3187255859375,297.1499938964844,293.1499938964844,0.2120168656110763,-3245.99755859375,304.1683959960937,0.8998626470565796,0.2940855622291565,0.2072833627462387,293.0043640136719,297.1499938964844,293.1499938964844,0.3151692152023315,-6012.5810546875,304.1723327636719,0.9990000128746032,0.5571272969245911,0.3838449418544769,293.28863525390625,297.1499938964844,293.1499938964844,0.009929109364748,-3059.43701171875,302.1146240234375,0.4882719218730926,0.050000000745058,0.2323425710201263,291.210693359375,291.1499938964844,260.3603515625,258.7174377441406,280.4114990234375,294.5043029785156,291.2071228027344,1.0,0.2662600874900818,0.7058186531066895,0.7058186531066895,1.0,1.0,-1.21965491771698,0.5036300420761108,0.7160248756408691,0.2144570052623748,0.0,0.0,0.5416612029075623,50.18112182617188,54.0,-50.84449005126953,-13183.3330078125,207.10269165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9398803710937,308.9445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18133.48828125,18000.0,0.0,0.0,0.3047236502170563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525312602519989,0.5253183841705322,-5.777321348432452e-06,0.0,0.0003092557599302,0.0,0.0,44.98606872558594,0.0,0.0,0.0,0.4231848120689392,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0976000800728797,-2245.772705078125,304.152587890625,0.7310664653778076,0.1574139297008514,0.1432084441184997,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.4863407015800476,0.050000000745058,0.0490173548460006,293.3200378417969,297.1499938964844,293.1499938964844,0.2086310982704162,-3205.2802734375,304.1679077148437,0.8915784358978271,0.2895408272743225,0.2041530162096023,293.0059814453125,297.1499938964844,293.1499938964844,0.3200192451477051,-6092.15185546875,304.1568603515625,0.9990000128746032,0.5605051517486572,0.3883647620677948,293.2887268066406,297.1499938964844,293.1499938964844,0.0098855346441268,-3056.154541015625,302.0610046386719,0.4863407015800476,0.050000000745058,0.2325172126293182,291.17645263671875,291.1499938964844,260.3500061035156,258.7082214355469,280.4119873046875,294.51043701171875,291.1731872558594,1.0,0.2676790058612823,0.7055617570877075,0.7055617570877075,1.0,1.0,-1.2208424806594849,0.5040885806083679,0.7167539596557617,0.2146863937377929,0.0,0.0,0.5404515862464905,51.13090515136719,57.0,-47.91320037841797,-13159.68359375,209.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9942932128906,308.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.36328125,18000.0,0.0,0.0,0.2968714535236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519921600818634,0.5199273228645325,-5.723853064409923e-06,0.0,0.0003012867819052,0.0,0.0,44.0324592590332,0.0,0.0,0.0,0.4206624627113342,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0976000800728797,-2245.772705078125,304.152587890625,0.7310664653778076,0.1574139297008514,0.1432084441184997,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.4863407015800476,0.050000000745058,0.0490173548460006,293.3200378417969,297.1499938964844,293.1499938964844,0.2086310982704162,-3205.2802734375,304.1679077148437,0.8915784358978271,0.2895408272743225,0.2041530162096023,293.0059814453125,297.1499938964844,293.1499938964844,0.3200192451477051,-6092.15185546875,304.1568603515625,0.9990000128746032,0.5605051517486572,0.3883647620677948,293.2887268066406,297.1499938964844,293.1499938964844,0.0098855346441268,-3056.154541015625,302.0610046386719,0.4863407015800476,0.050000000745058,0.2325172126293182,291.17645263671875,291.1499938964844,260.3500061035156,258.7082214355469,280.4119873046875,294.51043701171875,291.1731872558594,1.0,0.2676790058612823,0.7055617570877075,0.7055617570877075,1.0,1.0,-1.2208424806594849,0.5040885806083679,0.7167539596557617,0.2146863937377929,0.0,0.0,0.5404515862464905,51.13090515136719,57.0,-47.91320037841797,-13159.68359375,209.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9942932128906,308.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.36328125,18000.0,0.0,0.0,0.2968714535236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519921600818634,0.5199273228645325,-5.723853064409923e-06,0.0,0.0003012867819052,0.0,0.0,44.0324592590332,0.0,0.0,0.0,0.4206624627113342,4.0,0.0,1.0
568860,293.1903381347656,297.1499938964844,293.1499938964844,0.0972902327775955,-2240.52392578125,304.1522521972656,0.7263526320457458,0.1565907150506973,0.1425386071205139,294.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.4836205542087555,0.050000000745058,0.0490700304508209,293.32135009765625,297.1499938964844,293.1499938964844,0.2051757723093032,-3163.461181640625,304.167724609375,0.881935715675354,0.2849706709384918,0.201015442609787,293.0134582519531,297.1499938964844,293.1499938964844,0.326850950717926,-6200.4365234375,304.14324951171875,0.9990000128746032,0.5626444220542908,0.3947429358959198,293.2897644042969,297.1499938964844,293.1499938964844,0.0098399026319384,-3052.24951171875,302.0050048828125,0.4836205542087555,0.050000000745058,0.2327670902013778,291.1454772949219,291.1499938964844,260.3378295898437,258.69732666015625,280.40985107421875,294.5169372558594,291.142578125,1.0,0.2698820829391479,0.7051906585693359,0.7051906585693359,1.0,1.0,-1.2242906093597412,0.5055496096611023,0.7187409996986389,0.2153165191411972,0.0,0.0,0.5431569814682007,52.51284408569336,60.0,-43.37040328979492,-13169.4208984375,213.53494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.923095703125,308.891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2890625,18000.0,0.0,0.0,0.2903131246566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219680666923523,0.5219737887382507,-5.71995815334958e-06,0.0,0.0002946309105027,0.0,0.0,44.23597717285156,0.0,0.0,0.0,0.4212944507598877,4.0,0.0,1.0
568920,293.1903381347656,297.1499938964844,293.1499938964844,0.0972902327775955,-2240.52392578125,304.1522521972656,0.7263526320457458,0.1565907150506973,0.1425386071205139,294.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.4836205542087555,0.050000000745058,0.0490700304508209,293.32135009765625,297.1499938964844,293.1499938964844,0.2051757723093032,-3163.461181640625,304.167724609375,0.881935715675354,0.2849706709384918,0.201015442609787,293.0134582519531,297.1499938964844,293.1499938964844,0.326850950717926,-6200.4365234375,304.14324951171875,0.9990000128746032,0.5626444220542908,0.3947429358959198,293.2897644042969,297.1499938964844,293.1499938964844,0.0098399026319384,-3052.24951171875,302.0050048828125,0.4836205542087555,0.050000000745058,0.2327670902013778,291.1454772949219,291.1499938964844,260.3378295898437,258.69732666015625,280.40985107421875,294.5169372558594,291.142578125,1.0,0.2698820829391479,0.7051906585693359,0.7051906585693359,1.0,1.0,-1.2242906093597412,0.5055496096611023,0.7187409996986389,0.2153165191411972,0.0,0.0,0.5431569814682007,52.51284408569336,60.0,-43.37040328979492,-13169.4208984375,213.53494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.923095703125,308.891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2890625,18000.0,0.0,0.0,0.2903131246566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219680666923523,0.5219737887382507,-5.71995815334958e-06,0.0,0.0002946309105027,0.0,0.0,44.23597717285156,0.0,0.0,0.0,0.4212944507598877,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968999341130256,-2233.692626953125,304.15216064453125,0.7207757830619812,0.1556875854730606,0.1418085545301437,294.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4802562296390533,0.050000000745058,0.0491358041763305,293.32257080078125,297.1499938964844,293.1499938964844,0.2016458511352539,-3120.4794921875,304.1676940917969,0.8714228272438049,0.2803784608840942,0.1978713721036911,293.0259094238281,297.1499938964844,293.1499938964844,0.3352511525154114,-6330.87744140625,304.1315612792969,0.9990000128746032,0.5635915398597717,0.4025660455226898,293.29168701171875,297.1499938964844,293.1499938964844,0.0097911925986409,-3047.45703125,301.9466247558594,0.4802562296390533,0.050000000745058,0.2330791056156158,291.1181640625,291.1499938964844,260.3251342773437,258.6858215332031,280.4055480957031,294.5237731933594,291.1156311035156,1.0,0.2727000713348388,0.7048195600509644,0.7048195600509644,1.0,1.0,-1.2294834852218628,0.5078088045120239,0.7216746807098389,0.2162616848945617,0.0,0.0,0.549267590045929,54.249961853027344,63.0,-38.34313201904297,-13205.1796875,218.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7392883300781,308.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.908203125,18000.0,0.0,0.0,0.2853967845439911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305172204971313,0.5305229425430298,-5.7594934332882985e-06,0.0,0.0002896414662245,0.0,0.0,45.4594612121582,0.0,0.0,0.0,0.4247042834758758,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968999341130256,-2233.692626953125,304.15216064453125,0.7207757830619812,0.1556875854730606,0.1418085545301437,294.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4802562296390533,0.050000000745058,0.0491358041763305,293.32257080078125,297.1499938964844,293.1499938964844,0.2016458511352539,-3120.4794921875,304.1676940917969,0.8714228272438049,0.2803784608840942,0.1978713721036911,293.0259094238281,297.1499938964844,293.1499938964844,0.3352511525154114,-6330.87744140625,304.1315612792969,0.9990000128746032,0.5635915398597717,0.4025660455226898,293.29168701171875,297.1499938964844,293.1499938964844,0.0097911925986409,-3047.45703125,301.9466247558594,0.4802562296390533,0.050000000745058,0.2330791056156158,291.1181640625,291.1499938964844,260.3251342773437,258.6858215332031,280.4055480957031,294.5237731933594,291.1156311035156,1.0,0.2727000713348388,0.7048195600509644,0.7048195600509644,1.0,1.0,-1.2294834852218628,0.5078088045120239,0.7216746807098389,0.2162616848945617,0.0,0.0,0.549267590045929,54.249961853027344,63.0,-38.34313201904297,-13205.1796875,218.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7392883300781,308.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.908203125,18000.0,0.0,0.0,0.2853967845439911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305172204971313,0.5305229425430298,-5.7594934332882985e-06,0.0,0.0002896414662245,0.0,0.0,45.4594612121582,0.0,0.0,0.0,0.4247042834758758,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966746881604194,-2229.687255859375,304.15216064453125,0.7177068591117859,0.1552075892686844,0.1414215266704559,294.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.4783576130867004,0.050000000745058,0.0491728670895099,293.3231811523437,297.1499938964844,293.1499938964844,0.1998531520366668,-3098.5556640625,304.167724609375,0.8659768104553223,0.2780744433403015,0.1962967962026596,293.03369140625,297.1499938964844,293.1499938964844,0.3399280309677124,-6402.6455078125,304.1264038085937,0.9990000128746032,0.563636064529419,0.4069077372550964,293.2929077148437,297.1499938964844,293.1499938964844,0.0097655057907104,-3044.681640625,301.9165954589844,0.4783576130867004,0.050000000745058,0.2332549095153808,291.1058654785156,291.1499938964844,260.3185729980469,258.67987060546875,280.4027709960937,294.5273132324219,291.1035461425781,1.0,0.2742941081523895,0.7046339511871338,0.7046339511871338,1.0,1.0,-1.2325955629348757,0.5091738104820251,0.7234218120574951,0.2168312221765518,0.0,0.0,0.553446888923645,55.23128128051758,63.0,-35.73219680786133,-13231.1923828125,222.11282348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6116027832031,308.7187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17877.40234375,18000.0,0.0,0.0,0.2836214303970337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5369974374771118,0.537003219127655,-5.794420303573133e-06,0.0,0.0002878396771848,0.0,0.0,46.43331909179688,0.0,0.0,0.0,0.4273698627948761,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964291095733642,-2225.2841796875,304.1522216796875,0.7144554853439331,0.1547097563743591,0.1410203725099563,294.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.4763183891773224,0.050000000745058,0.0492123588919639,293.3237609863281,297.1499938964844,293.1499938964844,0.1980407685041427,-3076.326416015625,304.1678161621094,0.8604670763015747,0.2757652103900909,0.1947201937437057,293.0423583984375,297.1499938964844,293.1499938964844,0.344868004322052,-6477.9169921875,304.1217346191406,0.9990000128746032,0.5634052753448486,0.4114842712879181,293.2943115234375,297.1499938964844,293.1499938964844,0.0097388131543993,-3041.61767578125,301.885986328125,0.4763183891773224,0.050000000745058,0.2334422469139099,291.0945739746094,291.1499938964844,260.3119201660156,258.6737670898437,280.39990234375,294.5309143066406,291.09246826171875,1.0,0.2759902775287628,0.7044099569320679,0.7044099569320679,1.0,1.0,-1.2359870672225952,0.5106567740440369,0.7253302931785583,0.2174476087093353,0.0,0.0,0.5582797527313232,56.27823257446289,66.0,-32.990325927734375,-13261.7783203125,225.5132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4642028808594,308.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17848.271484375,18000.0,0.0,0.0,0.2823184132575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448235869407654,0.5448294281959534,-5.839085588377202e-06,0.0,0.0002865173155441,0.0,0.0,47.64278793334961,0.0,0.0,0.0,0.4306366145610809,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958772078156471,-2215.28759765625,304.15240478515625,0.7073593139648438,0.1536637395620346,0.140177845954895,294.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.4717999994754791,0.050000000745058,0.0492977760732173,293.3249206542969,297.1499938964844,293.1499938964844,0.1943551003932953,-3030.922119140625,304.16802978515625,0.8494040369987488,0.2711308598518371,0.1915605664253235,293.0620422363281,297.1499938964844,293.1499938964844,0.3553967177867889,-6636.78466796875,304.1136474609375,0.9990000128746032,0.5621464848518372,0.4212120175361633,293.29754638671875,297.1499938964844,293.1499938964844,0.0096821682527661,-3034.538818359375,301.82330322265625,0.4717999994754791,0.050000000745058,0.2338474243879318,291.0751342773437,291.1499938964844,260.2982177734375,258.66119384765625,280.3934936523437,294.5382995605469,291.0734558105469,1.0,0.2796357274055481,0.7039619088172913,0.7039619088172913,1.0,1.0,-1.243448257446289,0.5139263272285461,0.7295218706130981,0.2188247442245483,0.0,0.0,0.5696073770523071,58.5449447631836,69.0,-27.286903381347656,-13334.837890625,232.9765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1237487792969,308.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17794.515625,18000.0,0.0,0.0,0.281134694814682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641142129898071,0.5641201734542847,-5.956655968475388e-06,0.0,0.0002853159676305,0.0,0.0,50.75654220581055,0.0,0.0,0.0,0.4388498067855835,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958772078156471,-2215.28759765625,304.15240478515625,0.7073593139648438,0.1536637395620346,0.140177845954895,294.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.4717999994754791,0.050000000745058,0.0492977760732173,293.3249206542969,297.1499938964844,293.1499938964844,0.1943551003932953,-3030.922119140625,304.16802978515625,0.8494040369987488,0.2711308598518371,0.1915605664253235,293.0620422363281,297.1499938964844,293.1499938964844,0.3553967177867889,-6636.78466796875,304.1136474609375,0.9990000128746032,0.5621464848518372,0.4212120175361633,293.29754638671875,297.1499938964844,293.1499938964844,0.0096821682527661,-3034.538818359375,301.82330322265625,0.4717999994754791,0.050000000745058,0.2338474243879318,291.0751342773437,291.1499938964844,260.2982177734375,258.66119384765625,280.3934936523437,294.5382995605469,291.0734558105469,1.0,0.2796357274055481,0.7039619088172913,0.7039619088172913,1.0,1.0,-1.243448257446289,0.5139263272285461,0.7295218706130981,0.2188247442245483,0.0,0.0,0.5696073770523071,58.5449447631836,69.0,-27.286903381347656,-13334.837890625,232.9765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1237487792969,308.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17794.515625,18000.0,0.0,0.0,0.281134694814682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641142129898071,0.5641201734542847,-5.956655968475388e-06,0.0,0.0002853159676305,0.0,0.0,50.75654220581055,0.0,0.0,0.0,0.4388498067855835,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952497497200965,-2203.808837890625,304.15264892578125,0.6997761130332947,0.1525676250457763,0.1392882168292999,294.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.4666242301464081,0.050000000745058,0.0493904575705528,293.3260192871094,297.1499938964844,293.1499938964844,0.1905902475118637,-2984.273681640625,304.16827392578125,0.8384491801261902,0.2664755284786224,0.18839131295681,293.08428955078125,297.1499938964844,293.1499938964844,0.3665912747383117,-6803.68994140625,304.1071472167969,0.9990000128746032,0.5598674416542053,0.4315196871757507,293.30126953125,297.1499938964844,293.1499938964844,0.0096210604533553,-3026.138427734375,301.7586669921875,0.4666242301464081,0.050000000745058,0.2342870682477951,291.05987548828125,291.1499938964844,260.2840881347656,258.6481628417969,280.3865661621094,294.5458984375,291.0586242675781,1.0,0.2835420668125152,0.7035138010978699,0.7035138010978699,1.0,1.0,-1.2515875101089478,0.51749587059021,0.7340916991233826,0.2203663140535354,0.0,0.0,0.5826878547668457,61.00657653808594,72.0,-21.41509056091309,-13421.3076171875,241.18704223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7452392578125,308.28076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17746.947265625,18000.0,0.0,0.0,0.2817782759666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876035094261169,0.5876096487045288,-6.110160938987974e-06,0.0,0.0002859691157937,0.0,0.0,54.78484344482422,0.0,0.0,0.0,0.4490901529788971,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952497497200965,-2203.808837890625,304.15264892578125,0.6997761130332947,0.1525676250457763,0.1392882168292999,294.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.4666242301464081,0.050000000745058,0.0493904575705528,293.3260192871094,297.1499938964844,293.1499938964844,0.1905902475118637,-2984.273681640625,304.16827392578125,0.8384491801261902,0.2664755284786224,0.18839131295681,293.08428955078125,297.1499938964844,293.1499938964844,0.3665912747383117,-6803.68994140625,304.1071472167969,0.9990000128746032,0.5598674416542053,0.4315196871757507,293.30126953125,297.1499938964844,293.1499938964844,0.0096210604533553,-3026.138427734375,301.7586669921875,0.4666242301464081,0.050000000745058,0.2342870682477951,291.05987548828125,291.1499938964844,260.2840881347656,258.6481628417969,280.3865661621094,294.5458984375,291.0586242675781,1.0,0.2835420668125152,0.7035138010978699,0.7035138010978699,1.0,1.0,-1.2515875101089478,0.51749587059021,0.7340916991233826,0.2203663140535354,0.0,0.0,0.5826878547668457,61.00657653808594,72.0,-21.41509056091309,-13421.3076171875,241.18704223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7452392578125,308.28076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17746.947265625,18000.0,0.0,0.0,0.2817782759666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876035094261169,0.5876096487045288,-6.110160938987974e-06,0.0,0.0002859691157937,0.0,0.0,54.78484344482422,0.0,0.0,0.0,0.4490901529788971,4.0,0.0,1.0
569460,293.1885681152344,297.1499938964844,293.1499938964844,0.0947799682617187,-2195.245849609375,304.15252685546875,0.6925951242446899,0.1518843621015548,0.1386344581842422,294.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.460777223110199,0.050000000745058,0.0494883097708225,293.3270874023437,297.1499938964844,293.1499938964844,0.1867470443248748,-2936.37744140625,304.1686096191406,0.8277104496955872,0.2617991864681244,0.1852108985185623,293.1102905273437,297.1499938964844,293.1499938964844,0.378165453672409,-6974.29443359375,304.1022033691406,0.9990000128746032,0.5562705993652344,0.4421418011188507,293.30535888671875,297.1499938964844,293.1499938964844,0.0095553491264581,-3016.333251953125,301.6924133300781,0.460777223110199,0.050000000745058,0.2347512394189834,291.0489501953125,291.1499938964844,260.26953125,258.6346740722656,280.3795166015625,294.5536499023437,291.0481262207031,1.0,0.2876390516757965,0.7030101418495178,0.7030101418495178,1.0,1.0,-1.2604097127914429,0.5213498473167419,0.7390598654747009,0.2220760136842727,0.0,0.0,0.5969358682632446,63.61064529418945,75.0,-15.56694793701172,-13520.0556640625,250.0579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35504150390625,308.0905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17707.177734375,18000.0,0.0,0.0,0.2840843498706817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144198179244995,0.6144261360168457,-6.2969070313556585e-06,0.0,0.0002883095003198,0.0,0.0,59.70008850097656,0.0,0.0,0.0,0.4610456228256225,4.0,0.0,1.0
569520,293.1885681152344,297.1499938964844,293.1499938964844,0.0947799682617187,-2195.245849609375,304.15252685546875,0.6925951242446899,0.1518843621015548,0.1386344581842422,294.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.460777223110199,0.050000000745058,0.0494883097708225,293.3270874023437,297.1499938964844,293.1499938964844,0.1867470443248748,-2936.37744140625,304.1686096191406,0.8277104496955872,0.2617991864681244,0.1852108985185623,293.1102905273437,297.1499938964844,293.1499938964844,0.378165453672409,-6974.29443359375,304.1022033691406,0.9990000128746032,0.5562705993652344,0.4421418011188507,293.30535888671875,297.1499938964844,293.1499938964844,0.0095553491264581,-3016.333251953125,301.6924133300781,0.460777223110199,0.050000000745058,0.2347512394189834,291.0489501953125,291.1499938964844,260.26953125,258.6346740722656,280.3795166015625,294.5536499023437,291.0481262207031,1.0,0.2876390516757965,0.7030101418495178,0.7030101418495178,1.0,1.0,-1.2604097127914429,0.5213498473167419,0.7390598654747009,0.2220760136842727,0.0,0.0,0.5969358682632446,63.61064529418945,75.0,-15.56694793701172,-13520.0556640625,250.0579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35504150390625,308.0905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17707.177734375,18000.0,0.0,0.0,0.2840843498706817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144198179244995,0.6144261360168457,-6.2969070313556585e-06,0.0,0.0002883095003198,0.0,0.0,59.70008850097656,0.0,0.0,0.0,0.4610456228256225,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0946198478341102,-2192.441650390625,304.1519470214844,0.6862521171569824,0.1515784114599228,0.1383898705244064,294.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.4549733102321625,0.050000000745058,0.0495898984372615,293.328125,297.1499938964844,293.1499938964844,0.1828375905752182,-2887.379150390625,304.1689147949219,0.8170626759529114,0.2571038007736206,0.1820191293954849,293.1396789550781,297.1499938964844,293.1499938964844,0.3899340629577636,-7145.92626953125,304.0985412597656,0.9990000128746032,0.5513238906860352,0.4529061317443847,293.3096923828125,297.1499938964844,293.1499938964844,0.0094853937625885,-3005.203857421875,301.62469482421875,0.4549733102321625,0.050000000745058,0.2352331280708313,291.0418395996094,291.1499938964844,260.2545166015625,258.6207580566406,280.3720703125,294.5614624023437,291.0413818359375,1.0,0.2918767929077148,0.7025064826011658,0.7025064826011658,1.0,1.0,-1.269905924797058,0.5254954695701599,0.744410514831543,0.2239735126495361,0.0,0.0,0.6118723750114441,66.32113647460938,78.0,-10.10320281982422,-13631.177734375,259.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,307.9099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17675.390625,18000.0,0.0,0.0,0.2878223657608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437027454376221,0.6437092423439026,-6.513437710964354e-06,0.0,0.0002921031264122,0.0,0.0,65.46192169189453,0.0,0.0,0.0,0.4743798971176147,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0946198478341102,-2192.441650390625,304.1519470214844,0.6862521171569824,0.1515784114599228,0.1383898705244064,294.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.4549733102321625,0.050000000745058,0.0495898984372615,293.328125,297.1499938964844,293.1499938964844,0.1828375905752182,-2887.379150390625,304.1689147949219,0.8170626759529114,0.2571038007736206,0.1820191293954849,293.1396789550781,297.1499938964844,293.1499938964844,0.3899340629577636,-7145.92626953125,304.0985412597656,0.9990000128746032,0.5513238906860352,0.4529061317443847,293.3096923828125,297.1499938964844,293.1499938964844,0.0094853937625885,-3005.203857421875,301.62469482421875,0.4549733102321625,0.050000000745058,0.2352331280708313,291.0418395996094,291.1499938964844,260.2545166015625,258.6207580566406,280.3720703125,294.5614624023437,291.0413818359375,1.0,0.2918767929077148,0.7025064826011658,0.7025064826011658,1.0,1.0,-1.269905924797058,0.5254954695701599,0.744410514831543,0.2239735126495361,0.0,0.0,0.6118723750114441,66.32113647460938,78.0,-10.10320281982422,-13631.177734375,259.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,307.9099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17675.390625,18000.0,0.0,0.0,0.2878223657608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437027454376221,0.6437092423439026,-6.513437710964354e-06,0.0,0.0002921031264122,0.0,0.0,65.46192169189453,0.0,0.0,0.0,0.4743798971176147,4.0,0.0,1.0
569700,293.1832580566406,297.1499938964844,293.1499938964844,0.0946044698357582,-2192.224853515625,304.151611328125,0.6832947134971619,0.1515223681926727,0.1383593380451202,294.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.4521704912185669,0.050000000745058,0.049642015248537,293.32861328125,297.1499938964844,293.1499938964844,0.1808579117059707,-2862.458740234375,304.1690673828125,0.8116503357887268,0.2547496259212494,0.1804195195436477,293.1552429199219,297.1499938964844,293.1499938964844,0.3958660662174225,-7231.79052734375,304.0971069335937,0.9990000128746032,0.5483961701393127,0.4583303034305572,293.3119506835937,297.1499938964844,293.1499938964844,0.0094486596062779,-2999.088134765625,301.5903015136719,0.4521704912185669,0.050000000745058,0.2354803383350372,291.0398254394531,291.1499938964844,260.24688720703125,258.6136474609375,280.3682556152344,294.5653991699219,291.03961181640625,1.0,0.2940339148044586,0.702254593372345,0.702254593372345,1.0,1.0,-1.2748193740844729,0.5276399850845337,0.7471793293952942,0.2249700278043747,0.0,0.0,0.6194233894348145,67.71297454833984,78.0,-7.227438449859619,-13690.9169921875,264.4598999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7968139648437,307.8266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17663.39453125,18000.0,0.0,0.0,0.2901482880115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589810848236084,0.6589877605438232,-6.631584710703464e-06,0.0,0.0002944636216852,0.0,0.0,68.63829040527344,0.0,0.0,0.0,0.481441855430603,4.0,0.0,1.0
569760,293.1810302734375,297.1499938964844,293.1499938964844,0.0946318209171295,-2192.789794921875,304.1512756347656,0.6804879903793335,0.1515380144119262,0.1383897215127945,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.449442446231842,0.050000000745058,0.0496948733925819,293.3291015625,297.1499938964844,293.1499938964844,0.1788620501756668,-2837.25927734375,304.1692199707031,0.8060848712921143,0.2523916363716125,0.1788174659013748,293.1712646484375,297.1499938964844,293.1499938964844,0.4018084108829498,-7317.39013671875,304.095947265625,0.9990000128746032,0.5451827645301819,0.4637670516967773,293.31427001953125,297.1499938964844,293.1499938964844,0.0094106858596205,-2992.58251953125,301.5555114746094,0.449442446231842,0.050000000745058,0.2357310801744461,291.0389099121094,291.1499938964844,260.2391662597656,258.6064453125,280.364501953125,294.5693664550781,291.03887939453125,1.0,0.2962095439434051,0.7019785046577454,0.7019785046577454,1.0,1.0,-1.2798231840133667,0.5298186540603638,0.7500044703483582,0.2259856462478637,0.0,0.0,0.6269257068634033,69.12538146972656,81.0,-4.301242351531982,-13752.9619140625,269.50274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6269836425781,307.74920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17654.654296875,18000.0,0.0,0.0,0.2927260398864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744742393493652,0.6744810342788696,-6.755062258889666e-06,0.0,0.0002970797067973,0.0,0.0,71.98296356201172,0.0,0.0,0.0,0.4886720776557922,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.094911128282547,-2198.084716796875,304.150390625,0.6755536794662476,0.1519752740859985,0.138748362660408,294.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.4442410171031952,0.050000000745058,0.0498021692037582,293.3300476074219,297.1499938964844,293.1499938964844,0.1748268157243728,-2786.08349609375,304.1695556640625,0.7947758436203003,0.2476646453142166,0.1756065040826797,293.2049865722656,297.1499938964844,293.1499938964844,0.4136492908000946,-7486.74609375,304.09423828125,0.9990000128746032,0.5378087162971497,0.4746117889881134,293.3191223144531,297.1499938964844,293.1499938964844,0.009330934844911,-2978.37939453125,301.4847717285156,0.4442410171031952,0.050000000745058,0.2362400442361831,291.0401916503906,291.1499938964844,260.2234191894531,258.5918273925781,280.3567810058594,294.5773010253906,291.04052734375,1.0,0.3006037771701813,0.7014263272285461,0.7014263272285461,1.0,1.0,-1.290156364440918,0.5343188047409058,0.7558375597000122,0.2281045168638229,0.0,0.0,0.6415222883224487,71.99642181396484,69.0,1.3089579343795776,-13884.1083984375,279.9271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3221740722656,307.6149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17647.7109375,18000.0,0.0,0.0,0.2984986901283264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054989337921143,0.7055059671401978,-7.013475169515004e-06,0.0,0.0003029382496606,0.0,0.0,79.06830596923828,0.0,0.0,0.0,0.5033471584320068,4.0,0.0,1.0
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.094911128282547,-2198.084716796875,304.150390625,0.6755536794662476,0.1519752740859985,0.138748362660408,294.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.4442410171031952,0.050000000745058,0.0498021692037582,293.3300476074219,297.1499938964844,293.1499938964844,0.1748268157243728,-2786.08349609375,304.1695556640625,0.7947758436203003,0.2476646453142166,0.1756065040826797,293.2049865722656,297.1499938964844,293.1499938964844,0.4136492908000946,-7486.74609375,304.09423828125,0.9990000128746032,0.5378087162971497,0.4746117889881134,293.3191223144531,297.1499938964844,293.1499938964844,0.009330934844911,-2978.37939453125,301.4847717285156,0.4442410171031952,0.050000000745058,0.2362400442361831,291.0401916503906,291.1499938964844,260.2234191894531,258.5918273925781,280.3567810058594,294.5773010253906,291.04052734375,1.0,0.3006037771701813,0.7014263272285461,0.7014263272285461,1.0,1.0,-1.290156364440918,0.5343188047409058,0.7558375597000122,0.2281045168638229,0.0,0.0,0.6415222883224487,71.99642181396484,69.0,1.3089579343795776,-13884.1083984375,279.9271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3221740722656,307.6149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17647.7109375,18000.0,0.0,0.0,0.2984986901283264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054989337921143,0.7055059671401978,-7.013475169515004e-06,0.0,0.0003029382496606,0.0,0.0,79.06830596923828,0.0,0.0,0.0,0.5033471584320068,4.0,0.0,1.0
