time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0952207371592521,-2203.60693359375,304.1497802734375,0.6771310567855835,0.1525448560714721,0.1393235623836517,294.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.4447835385799408,0.050000000745058,0.0497905500233173,293.3306884765625,297.1499938964844,293.1499938964844,0.1704373359680175,-2729.782958984375,304.1703796386719,0.790303111076355,0.2429723441600799,0.1723195910453796,293.2320556640625,297.1499938964844,293.1499938964844,0.4131054580211639,-7468.27587890625,304.11431884765625,0.9990000128746032,0.5308928489685059,0.4734493196010589,293.3238830566406,297.1499938964844,293.1499938964844,0.0092094643041491,-2952.60400390625,301.4164123535156,0.4447835385799408,0.050000000745058,0.2361849397420883,291.059326171875,291.1499938964844,260.20733642578125,258.57684326171875,280.3612365722656,294.5851745605469,291.0633544921875,1.0,0.2991761565208435,0.7008740901947021,0.7008740901947021,1.0,1.0,-1.2854360342025757,0.5320924520492554,0.7533435821533203,0.2268112003803253,0.0,0.0,0.6528154015541077,71.6291732788086,57.0,32.339412689208984,-13921.2021484375,277.2103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0844116210937,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17691.388671875,18000.0,0.0,0.0,0.3046943545341491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339084148406982,0.7339156866073608,-7.271673894138075e-06,0.0,0.0003092260158155,0.0,0.0,86.10627746582031,0.0,0.0,0.0,0.5169841051101685,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0952207371592521,-2203.60693359375,304.1497802734375,0.6771310567855835,0.1525448560714721,0.1393235623836517,294.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.4447835385799408,0.050000000745058,0.0497905500233173,293.3306884765625,297.1499938964844,293.1499938964844,0.1704373359680175,-2729.782958984375,304.1703796386719,0.790303111076355,0.2429723441600799,0.1723195910453796,293.2320556640625,297.1499938964844,293.1499938964844,0.4131054580211639,-7468.27587890625,304.11431884765625,0.9990000128746032,0.5308928489685059,0.4734493196010589,293.3238830566406,297.1499938964844,293.1499938964844,0.0092094643041491,-2952.60400390625,301.4164123535156,0.4447835385799408,0.050000000745058,0.2361849397420883,291.059326171875,291.1499938964844,260.20733642578125,258.57684326171875,280.3612365722656,294.5851745605469,291.0633544921875,1.0,0.2991761565208435,0.7008740901947021,0.7008740901947021,1.0,1.0,-1.2854360342025757,0.5320924520492554,0.7533435821533203,0.2268112003803253,0.0,0.0,0.6528154015541077,71.6291732788086,57.0,32.339412689208984,-13921.2021484375,277.2103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0844116210937,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17691.388671875,18000.0,0.0,0.0,0.3046943545341491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339084148406982,0.7339156866073608,-7.271673894138075e-06,0.0,0.0003092260158155,0.0,0.0,86.10627746582031,0.0,0.0,0.0,0.5169841051101685,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944437161087989,-2188.139404296875,304.1512145996094,0.6821528673171997,0.1517971754074096,0.1389170289039611,294.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.4501482248306274,0.050000000745058,0.0496810376644134,293.33087158203125,297.1499938964844,293.1499938964844,0.1655454486608505,-2666.1923828125,304.1717224121094,0.7914676666259766,0.2383528351783752,0.1690018773078918,293.2374572753906,297.1499938964844,293.1499938964844,0.4010518193244934,-7280.20263671875,304.1464538574219,0.9990000128746032,0.5276696085929871,0.4623457193374634,293.32745361328125,297.1499938964844,293.1499938964844,0.00904799439013,-2913.93212890625,301.357421875,0.4501482248306274,0.050000000745058,0.2356654554605484,291.1136779785156,291.1499938964844,260.1909484863281,258.5616149902344,280.37646484375,294.5928649902344,291.1199035644531,1.0,0.293441504240036,0.7003564238548279,0.7003564238548279,1.0,1.0,-1.2668875455856323,0.523754894733429,0.7431327104568481,0.2222579568624496,0.0,0.0,0.6542744040489197,68.5723648071289,45.0,70.44070434570312,-13823.638671875,263.2145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96484375,307.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.28125,18000.0,0.0,0.0,0.3104375600814819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468025088310242,0.7468099594116211,-7.431009180436376e-06,0.0,0.000315054639941,0.0,0.0,89.81046295166016,0.0,0.0,0.0,0.5235008001327515,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944437161087989,-2188.139404296875,304.1512145996094,0.6821528673171997,0.1517971754074096,0.1389170289039611,294.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.4501482248306274,0.050000000745058,0.0496810376644134,293.33087158203125,297.1499938964844,293.1499938964844,0.1655454486608505,-2666.1923828125,304.1717224121094,0.7914676666259766,0.2383528351783752,0.1690018773078918,293.2374572753906,297.1499938964844,293.1499938964844,0.4010518193244934,-7280.20263671875,304.1464538574219,0.9990000128746032,0.5276696085929871,0.4623457193374634,293.32745361328125,297.1499938964844,293.1499938964844,0.00904799439013,-2913.93212890625,301.357421875,0.4501482248306274,0.050000000745058,0.2356654554605484,291.1136779785156,291.1499938964844,260.1909484863281,258.5616149902344,280.37646484375,294.5928649902344,291.1199035644531,1.0,0.293441504240036,0.7003564238548279,0.7003564238548279,1.0,1.0,-1.2668875455856323,0.523754894733429,0.7431327104568481,0.2222579568624496,0.0,0.0,0.6542744040489197,68.5723648071289,45.0,70.44070434570312,-13823.638671875,263.2145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96484375,307.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.28125,18000.0,0.0,0.0,0.3104375600814819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468025088310242,0.7468099594116211,-7.431009180436376e-06,0.0,0.000315054639941,0.0,0.0,89.81046295166016,0.0,0.0,0.0,0.5235008001327515,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921826288104057,-2144.53173828125,304.15460205078125,0.6884886026382446,0.1492513865232467,0.1368767321109771,294.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4598174393177032,0.050000000745058,0.0495047010481357,293.3302307128906,297.1499938964844,293.1499938964844,0.160527303814888,-2600.39111328125,304.1728515625,0.7972680926322937,0.2339011579751968,0.165741816163063,293.2191467285156,297.1499938964844,293.1499938964844,0.3805838823318481,-6969.3671875,304.1817626953125,0.9990000128746032,0.5291210412979126,0.4438829720020294,293.3290100097656,297.1499938964844,293.1499938964844,0.0088705047965049,-2869.084228515625,301.3073425292969,0.4598174393177032,0.050000000745058,0.2348289936780929,291.185791015625,291.1499938964844,260.1742553710937,258.5461120605469,280.3996887207031,294.5993347167969,291.1934814453125,1.0,0.2842747271060943,0.6998387575149536,0.6998387575149536,1.0,1.0,-1.2371522188186646,0.5105035901069641,0.7266486883163452,0.2151097357273101,0.0,0.0,0.6448309421539307,63.662227630615234,48.0,97.16112518310548,-13597.14453125,241.4699859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0015563964844,307.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18140.5546875,18000.0,0.0,0.0,0.3147916197776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377718091011047,0.7377792000770569,-7.407778866763692e-06,0.0,0.0003194734745193,0.0,0.0,88.01800537109375,0.0,0.0,0.0,0.5195729732513428,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921826288104057,-2144.53173828125,304.15460205078125,0.6884886026382446,0.1492513865232467,0.1368767321109771,294.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4598174393177032,0.050000000745058,0.0495047010481357,293.3302307128906,297.1499938964844,293.1499938964844,0.160527303814888,-2600.39111328125,304.1728515625,0.7972680926322937,0.2339011579751968,0.165741816163063,293.2191467285156,297.1499938964844,293.1499938964844,0.3805838823318481,-6969.3671875,304.1817626953125,0.9990000128746032,0.5291210412979126,0.4438829720020294,293.3290100097656,297.1499938964844,293.1499938964844,0.0088705047965049,-2869.084228515625,301.3073425292969,0.4598174393177032,0.050000000745058,0.2348289936780929,291.185791015625,291.1499938964844,260.1742553710937,258.5461120605469,280.3996887207031,294.5993347167969,291.1934814453125,1.0,0.2842747271060943,0.6998387575149536,0.6998387575149536,1.0,1.0,-1.2371522188186646,0.5105035901069641,0.7266486883163452,0.2151097357273101,0.0,0.0,0.6448309421539307,63.662227630615234,48.0,97.16112518310548,-13597.14453125,241.4699859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0015563964844,307.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18140.5546875,18000.0,0.0,0.0,0.3147916197776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377718091011047,0.7377792000770569,-7.407778866763692e-06,0.0,0.0003194734745193,0.0,0.0,88.01800537109375,0.0,0.0,0.0,0.5195729732513428,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0906097516417503,-2114.434326171875,304.1566467285156,0.689639151096344,0.1474752128124237,0.1353306621313095,294.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156066894531,0.4637591242790222,0.050000000745058,0.0494391471147537,293.329833984375,297.1499938964844,293.1499938964844,0.1580734252929687,-2568.068115234375,304.17315673828125,0.799031674861908,0.23169806599617,0.1641575843095779,293.2032165527344,297.1499938964844,293.1499938964844,0.3721523284912109,-6843.1728515625,304.1911926269531,0.9990000128746032,0.531369149684906,0.4368177950382232,293.3290100097656,297.1499938964844,293.1499938964844,0.0087900990620255,-2848.201171875,301.28485107421875,0.4637591242790222,0.050000000745058,0.2345180362462997,291.2240905761719,291.1499938964844,260.1658020019531,258.5382995605469,280.40924072265625,294.6021728515625,291.2308349609375,1.0,0.2809674739837646,0.6995798945426941,0.6995798945426941,1.0,1.0,-1.2244563102722168,0.504876971244812,0.7195793390274048,0.2119864672422409,0.0,0.0,0.6360383033752441,61.81350326538086,48.0,97.95401000976562,-13474.197265625,232.96910095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0824890136719,307.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18277.998046875,18000.0,0.0,0.0,0.3162043690681457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72414231300354,0.7241496443748474,-7.317866220546421e-06,0.0,0.0003209072165191,0.0,0.0,84.86248779296875,0.0,0.0,0.0,0.5132912397384644,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890823379158973,-2085.414794921875,304.158203125,0.6896694302558899,0.1459021568298339,0.1337405741214752,294.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.466566264629364,0.050000000745058,0.0493917055428028,293.3294372558594,297.1499938964844,293.1499938964844,0.1557948440313339,-2538.114990234375,304.1730651855469,0.7996702790260315,0.2294946461915969,0.1625871211290359,293.1877746582031,297.1499938964844,293.1499938964844,0.3658356070518493,-6749.66796875,304.19512939453125,0.9990000128746032,0.533727765083313,0.4316321611404419,293.3287048339844,297.1499938964844,293.1499938964844,0.0087212985381484,-2830.86181640625,301.2611694335937,0.466566264629364,0.050000000745058,0.2342929989099502,291.2524719238281,291.1499938964844,260.1573181152344,258.5304260253906,280.4154968261719,294.6047668457031,291.25689697265625,1.0,0.2782843708992004,0.6995121836662292,0.6995121836662292,1.0,1.0,-1.2141095399856567,0.5003304481506348,0.7137790322303772,0.2094853520393371,0.0,0.0,0.6263012886047363,60.46010971069336,51.0,82.91984558105469,-13354.0537109375,226.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.198486328125,307.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18381.84765625,18000.0,0.0,0.0,0.3170684278011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058994174003601,0.7059065699577332,-7.182932222349336e-06,0.0,0.0003217841440346,0.0,0.0,80.62132263183594,0.0,0.0,0.0,0.504879355430603,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874867588281631,-2055.398681640625,304.15802001953125,0.690636157989502,0.1446672677993774,0.1320814341306686,294.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.4701489508152008,0.050000000745058,0.0493283346295356,293.32879638671875,297.1499938964844,293.1499938964844,0.151689201593399,-2484.314208984375,304.1722106933594,0.7988588809967041,0.2250836044549942,0.1594675034284591,293.1664123535156,297.1499938964844,293.1499938964844,0.3573132455348968,-6626.0068359375,304.19403076171875,0.9990000128746032,0.5371243953704834,0.4246052503585815,293.32745361328125,297.1499938964844,293.1499938964844,0.0086119445040822,-2805.082275390625,301.20928955078125,0.4701489508152008,0.050000000745058,0.2339923828840255,291.27960205078125,291.1499938964844,260.1401062011719,258.5145263671875,280.42205810546875,294.60919189453125,291.2806396484375,1.0,0.274604469537735,0.6993768215179443,0.6993768215179443,1.0,1.0,-1.1994985342025757,0.4939356446266174,0.705562949180603,0.2058964222669601,0.0,0.0,0.6068314909934998,58.6413688659668,54.0,40.7553596496582,-13151.689453125,217.62811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.509765625,307.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18447.978515625,18000.0,0.0,0.0,0.3171648681163788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654595136642456,0.6654663681983948,-6.861121619294863e-06,0.0,0.0003218820202164,0.0,0.0,71.49816131591797,0.0,0.0,0.0,0.4861548542976379,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874867588281631,-2055.398681640625,304.15802001953125,0.690636157989502,0.1446672677993774,0.1320814341306686,294.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.4701489508152008,0.050000000745058,0.0493283346295356,293.32879638671875,297.1499938964844,293.1499938964844,0.151689201593399,-2484.314208984375,304.1722106933594,0.7988588809967041,0.2250836044549942,0.1594675034284591,293.1664123535156,297.1499938964844,293.1499938964844,0.3573132455348968,-6626.0068359375,304.19403076171875,0.9990000128746032,0.5371243953704834,0.4246052503585815,293.32745361328125,297.1499938964844,293.1499938964844,0.0086119445040822,-2805.082275390625,301.20928955078125,0.4701489508152008,0.050000000745058,0.2339923828840255,291.27960205078125,291.1499938964844,260.1401062011719,258.5145263671875,280.42205810546875,294.60919189453125,291.2806396484375,1.0,0.274604469537735,0.6993768215179443,0.6993768215179443,1.0,1.0,-1.1994985342025757,0.4939356446266174,0.705562949180603,0.2058964222669601,0.0,0.0,0.6068314909934998,58.6413688659668,54.0,40.7553596496582,-13151.689453125,217.62811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.509765625,307.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18447.978515625,18000.0,0.0,0.0,0.3171648681163788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654595136642456,0.6654663681983948,-6.861121619294863e-06,0.0,0.0003218820202164,0.0,0.0,71.49816131591797,0.0,0.0,0.0,0.4861548542976379,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869419202208519,-2045.504150390625,304.15625,0.6912469863891602,0.1440548449754715,0.1314430385828018,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.471660315990448,0.050000000745058,0.0493007265031337,293.3282470703125,297.1499938964844,293.1499938964844,0.1480082273483276,-2436.19091796875,304.1709289550781,0.7954962253570557,0.2206659168004989,0.1563694030046463,293.1539611816406,297.1499938964844,293.1499938964844,0.3535088896751404,-6574.306640625,304.185546875,0.9990000128746032,0.5392469167709351,0.4215057492256164,293.3259582519531,297.1499938964844,293.1499938964844,0.0085288239642977,-2787.707275390625,301.15216064453125,0.471660315990448,0.050000000745058,0.2338614165782928,291.27862548828125,291.1499938964844,260.1226501464844,258.4984741210937,280.4230651855469,294.6128234863281,291.2774353027344,1.0,0.2727830410003662,0.6992413997650146,0.6992413997650146,1.0,1.0,-1.1911005973815918,0.4902760684490204,0.7008245587348938,0.2037496566772461,0.0,0.0,0.5895073413848877,57.8187255859375,57.0,3.502036094665528,-13006.6884765625,213.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8772277832031,307.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18407.11328125,18000.0,0.0,0.0,0.3153211176395416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274705529212952,0.6274771094322205,-6.553616913151927e-06,0.0,0.0003200108767487,0.0,0.0,63.479278564453125,0.0,0.0,0.0,0.4686697721481323,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869419202208519,-2045.504150390625,304.15625,0.6912469863891602,0.1440548449754715,0.1314430385828018,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.471660315990448,0.050000000745058,0.0493007265031337,293.3282470703125,297.1499938964844,293.1499938964844,0.1480082273483276,-2436.19091796875,304.1709289550781,0.7954962253570557,0.2206659168004989,0.1563694030046463,293.1539611816406,297.1499938964844,293.1499938964844,0.3535088896751404,-6574.306640625,304.185546875,0.9990000128746032,0.5392469167709351,0.4215057492256164,293.3259582519531,297.1499938964844,293.1499938964844,0.0085288239642977,-2787.707275390625,301.15216064453125,0.471660315990448,0.050000000745058,0.2338614165782928,291.27862548828125,291.1499938964844,260.1226501464844,258.4984741210937,280.4230651855469,294.6128234863281,291.2774353027344,1.0,0.2727830410003662,0.6992413997650146,0.6992413997650146,1.0,1.0,-1.1911005973815918,0.4902760684490204,0.7008245587348938,0.2037496566772461,0.0,0.0,0.5895073413848877,57.8187255859375,57.0,3.502036094665528,-13006.6884765625,213.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8772277832031,307.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18407.11328125,18000.0,0.0,0.0,0.3153211176395416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274705529212952,0.6274771094322205,-6.553616913151927e-06,0.0,0.0003200108767487,0.0,0.0,63.479278564453125,0.0,0.0,0.0,0.4686697721481323,4.0,0.0,1.0
570660,293.18896484375,297.1499938964844,293.1499938964844,0.0866337269544601,-2040.2042236328125,304.1546936035156,0.6901798844337463,0.1434957087039947,0.1309400200843811,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.4715585112571716,0.050000000745058,0.0493026375770568,293.3277893066406,297.1499938964844,293.1499938964844,0.1445689797401428,-2391.18505859375,304.1697082519531,0.7899430394172668,0.2162397503852844,0.1532871425151825,293.1484375,297.1499938964844,293.1499938964844,0.3535460233688354,-6580.41796875,304.173583984375,0.9990000128746032,0.5402840375900269,0.4217172265052795,293.32489013671875,297.1499938964844,293.1499938964844,0.0084608951583504,-2775.200927734375,301.09063720703125,0.4715585112571716,0.050000000745058,0.2338704913854599,291.2616271972656,291.1499938964844,260.10504150390625,258.4822998046875,280.4208679199219,294.6160583496094,291.2593688964844,1.0,0.2724202275276184,0.6990379095077515,0.6990379095077515,1.0,1.0,-1.1870626211166382,0.4885110855102539,0.6985514760017395,0.2026020586490631,0.0,0.0,0.5756477117538452,57.80604553222656,60.0,-20.07697296142578,-12916.4345703125,211.68560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,308.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18323.736328125,18000.0,0.0,0.0,0.3119642436504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964885354042053,0.5964948534965515,-6.304488579189638e-06,0.0,0.0003166040405631,0.0,0.0,57.36827087402344,0.0,0.0,0.0,0.4545469880104065,4.0,0.0,1.0
570720,293.18896484375,297.1499938964844,293.1499938964844,0.0866337269544601,-2040.2042236328125,304.1546936035156,0.6901798844337463,0.1434957087039947,0.1309400200843811,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.4715585112571716,0.050000000745058,0.0493026375770568,293.3277893066406,297.1499938964844,293.1499938964844,0.1445689797401428,-2391.18505859375,304.1697082519531,0.7899430394172668,0.2162397503852844,0.1532871425151825,293.1484375,297.1499938964844,293.1499938964844,0.3535460233688354,-6580.41796875,304.173583984375,0.9990000128746032,0.5402840375900269,0.4217172265052795,293.32489013671875,297.1499938964844,293.1499938964844,0.0084608951583504,-2775.200927734375,301.09063720703125,0.4715585112571716,0.050000000745058,0.2338704913854599,291.2616271972656,291.1499938964844,260.10504150390625,258.4822998046875,280.4208679199219,294.6160583496094,291.2593688964844,1.0,0.2724202275276184,0.6990379095077515,0.6990379095077515,1.0,1.0,-1.1870626211166382,0.4885110855102539,0.6985514760017395,0.2026020586490631,0.0,0.0,0.5756477117538452,57.80604553222656,60.0,-20.07697296142578,-12916.4345703125,211.68560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,308.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18323.736328125,18000.0,0.0,0.0,0.3119642436504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964885354042053,0.5964948534965515,-6.304488579189638e-06,0.0,0.0003166040405631,0.0,0.0,57.36827087402344,0.0,0.0,0.0,0.4545469880104065,4.0,0.0,1.0
570780,293.1869812011719,297.1499938964844,293.1499938964844,0.0863927528262138,-2036.2032470703125,304.1535339355469,0.6876040101051331,0.1429116874933242,0.130448043346405,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.4701697826385498,0.050000000745058,0.0493280626833438,293.32745361328125,297.1499938964844,293.1499938964844,0.1412450820207595,-2347.521240234375,304.1686706542969,0.7826814651489258,0.2118059694766998,0.1502161473035812,293.14892578125,297.1499938964844,293.1499938964844,0.3565686643123626,-6630.72509765625,304.16070556640625,0.9990000128746032,0.5402308702468872,0.424563854932785,293.3244934082031,297.1499938964844,293.1499938964844,0.0084005054086446,-2765.0478515625,301.0257568359375,0.4701697826385498,0.050000000745058,0.2339911013841629,291.23748779296875,291.1499938964844,260.08721923828125,258.466064453125,280.4161376953125,294.6192626953125,291.2348022460937,1.0,0.2732062637805938,0.6988343596458435,0.6988343596458435,1.0,1.0,-1.1863768100738523,0.488208532333374,0.6981682777404785,0.2022436261177063,0.0,0.0,0.5655577778816223,58.4365119934082,63.0,-31.87919807434082,-12873.21484375,212.72662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5761413574219,308.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18234.158203125,18000.0,0.0,0.0,0.3076069951057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735569000244141,0.5735630393028259,-6.121299975347938e-06,0.0,0.0003121820045635,0.0,0.0,53.08825302124024,0.0,0.0,0.0,0.4441832602024078,4.0,0.0,1.0
570840,293.1869812011719,297.1499938964844,293.1499938964844,0.0863927528262138,-2036.2032470703125,304.1535339355469,0.6876040101051331,0.1429116874933242,0.130448043346405,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.4701697826385498,0.050000000745058,0.0493280626833438,293.32745361328125,297.1499938964844,293.1499938964844,0.1412450820207595,-2347.521240234375,304.1686706542969,0.7826814651489258,0.2118059694766998,0.1502161473035812,293.14892578125,297.1499938964844,293.1499938964844,0.3565686643123626,-6630.72509765625,304.16070556640625,0.9990000128746032,0.5402308702468872,0.424563854932785,293.3244934082031,297.1499938964844,293.1499938964844,0.0084005054086446,-2765.0478515625,301.0257568359375,0.4701697826385498,0.050000000745058,0.2339911013841629,291.23748779296875,291.1499938964844,260.08721923828125,258.466064453125,280.4161376953125,294.6192626953125,291.2348022460937,1.0,0.2732062637805938,0.6988343596458435,0.6988343596458435,1.0,1.0,-1.1863768100738523,0.488208532333374,0.6981682777404785,0.2022436261177063,0.0,0.0,0.5655577778816223,58.4365119934082,63.0,-31.87919807434082,-12873.21484375,212.72662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5761413574219,308.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18234.158203125,18000.0,0.0,0.0,0.3076069951057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735569000244141,0.5735630393028259,-6.121299975347938e-06,0.0,0.0003121820045635,0.0,0.0,53.08825302124024,0.0,0.0,0.0,0.4441832602024078,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862754434347152,-2034.2579345703125,304.1531066894531,0.6858469843864441,0.1426024138927459,0.1301951706409454,294.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22735595703125,0.4690580368041992,0.050000000745058,0.049348097294569,293.3273010253906,297.1499938964844,293.1499938964844,0.1396038234233856,-2325.875244140625,304.16827392578125,0.7785584926605225,0.2095875740051269,0.1486845910549163,293.1512451171875,297.1499938964844,293.1499938964844,0.358986347913742,-6669.07568359375,304.15435791015625,0.9990000128746032,0.539793848991394,0.4267942905426025,293.3245544433594,297.1499938964844,293.1499938964844,0.0083716688677668,-2760.367919921875,300.9922790527344,0.4690580368041992,0.050000000745058,0.234086126089096,291.224365234375,291.1499938964844,260.0782470703125,258.4579162597656,280.4130859375,294.62091064453125,291.2216491699219,1.0,0.2739510238170624,0.6987326145172119,0.6987326145172119,1.0,1.0,-1.1870497465133667,0.4884993731975555,0.6985503435134888,0.202306255698204,0.0,0.0,0.561913013458252,58.95158004760742,63.0,-34.65558624267578,-12866.24609375,213.99533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71533203125,308.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18191.703125,18000.0,0.0,0.0,0.3052199184894562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650350451469421,0.5650411248207092,-6.052790467947489e-06,0.0,0.0003097594308201,0.0,0.0,51.54449844360352,0.0,0.0,0.0,0.4403437972068786,4.0,0.0,1.0
570960,293.1854858398437,297.1499938964844,293.1499938964844,0.0861530900001525,-2032.2098388671875,304.1527709960937,0.6838303804397583,0.142279714345932,0.1299346983432769,294.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.4676911830902099,0.050000000745058,0.0493723191320896,293.3271484375,297.1499938964844,293.1499938964844,0.1379687488079071,-2304.24560546875,304.1679077148437,0.7741845846176147,0.2073692083358764,0.1471556574106216,293.1547546386719,297.1499938964844,293.1499938964844,0.361909955739975,-6714.6787109375,304.14825439453125,0.9990000128746032,0.5390869379043579,0.4294764399528503,293.3248291015625,297.1499938964844,293.1499938964844,0.0083431843668222,-2755.77001953125,300.9582214355469,0.4676911830902099,0.050000000745058,0.2342010289430618,291.211181640625,291.1499938964844,260.0692443847656,258.44976806640625,280.4100036621094,294.62261962890625,291.2084655761719,1.0,0.274893045425415,0.6985699534416199,0.6985699534416199,1.0,1.0,-1.1882878541946411,0.4890215694904327,0.699266254901886,0.2024908363819122,0.0,0.0,0.559157133102417,59.58091735839844,66.0,-35.935726165771484,-12867.1904296875,215.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8339233398437,308.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18151.7109375,18000.0,0.0,0.0,0.3027817606925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558346688747406,0.5583527088165283,-5.9981503000017256e-06,0.0,0.0003072849940508,0.0,0.0,50.34562301635742,0.0,0.0,0.0,0.437326431274414,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858814269304275,-2027.5753173828125,304.1523132324219,0.6791598200798035,0.1415913850069046,0.1293864101171493,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.4642201960086822,0.050000000745058,0.0494317486882209,293.326904296875,297.1499938964844,293.1499938964844,0.1347067058086395,-2260.8876953125,304.1673889160156,0.7648906707763672,0.2029358446598053,0.1441072225570678,293.16510009765625,297.1499938964844,293.1499938964844,0.3690472841262817,-6824.06298828125,304.1369934082031,0.9990000128746032,0.5368764996528625,0.4359872341156006,293.3258972167969,297.1499938964844,293.1499938964844,0.0082862954586744,-2746.499267578125,300.88848876953125,0.4642201960086822,0.050000000745058,0.234482929110527,291.1854858398437,291.1499938964844,260.0511474609375,258.4334411621094,280.4031677246094,294.6261901855469,291.18292236328125,1.0,0.2772796154022217,0.698244571685791,0.698244571685791,1.0,1.0,-1.192194581031799,0.4906843900680542,0.7015101909637451,0.2032063454389572,0.0,0.0,0.5561583638191223,61.13833999633789,69.0,-35.770267486572266,-12888.923828125,220.18739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00274658203125,308.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18079.94140625,18000.0,0.0,0.0,0.297990620136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550043523311615,0.5500494241714478,-5.92610831517959e-06,0.0,0.0003024225879926,0.0,0.0,48.85152053833008,0.0,0.0,0.0,0.4335352480411529,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858814269304275,-2027.5753173828125,304.1523132324219,0.6791598200798035,0.1415913850069046,0.1293864101171493,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.4642201960086822,0.050000000745058,0.0494317486882209,293.326904296875,297.1499938964844,293.1499938964844,0.1347067058086395,-2260.8876953125,304.1673889160156,0.7648906707763672,0.2029358446598053,0.1441072225570678,293.16510009765625,297.1499938964844,293.1499938964844,0.3690472841262817,-6824.06298828125,304.1369934082031,0.9990000128746032,0.5368764996528625,0.4359872341156006,293.3258972167969,297.1499938964844,293.1499938964844,0.0082862954586744,-2746.499267578125,300.88848876953125,0.4642201960086822,0.050000000745058,0.234482929110527,291.1854858398437,291.1499938964844,260.0511474609375,258.4334411621094,280.4031677246094,294.6261901855469,291.18292236328125,1.0,0.2772796154022217,0.698244571685791,0.698244571685791,1.0,1.0,-1.192194581031799,0.4906843900680542,0.7015101909637451,0.2032063454389572,0.0,0.0,0.5561583638191223,61.13833999633789,69.0,-35.770267486572266,-12888.923828125,220.18739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00274658203125,308.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18079.94140625,18000.0,0.0,0.0,0.297990620136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550043523311615,0.5500494241714478,-5.92610831517959e-06,0.0,0.0003024225879926,0.0,0.0,48.85152053833008,0.0,0.0,0.0,0.4335352480411529,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855658799409866,-2022.078125,304.1520690917969,0.673859715461731,0.1408455371856689,0.1287980526685714,294.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4599096477031708,0.050000000745058,0.0495034642517566,293.3265991210937,297.1499938964844,293.1499938964844,0.1314515024423599,-2217.34375,304.1670227050781,0.7551785707473755,0.1985125094652176,0.1410733312368393,293.17919921875,297.1499938964844,293.1499938964844,0.377587080001831,-6952.7431640625,304.12713623046875,0.9990000128746032,0.533646285533905,0.4437178373336792,293.32763671875,297.1499938964844,293.1499938964844,0.0082286559045314,-2736.86669921875,300.816650390625,0.4599096477031708,0.050000000745058,0.2348231226205825,291.1612854003906,291.1499938964844,260.032958984375,258.4171142578125,280.3954467773437,294.6299743652344,291.1589050292969,1.0,0.2802043855190277,0.6979192495346069,0.6979192495346069,1.0,1.0,-1.1976197957992554,0.4930046498775482,0.7046151161193848,0.2042977809906005,0.0,0.0,0.5562950968742371,63.029293060302734,72.0,-33.81341552734375,-12931.8486328125,225.9242553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0767517089844,308.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83984375,18000.0,0.0,0.0,0.2936622202396393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478829145431519,0.5478888154029846,-5.897461051063146e-06,0.0,0.0002980298304464,0.0,0.0,48.39955520629883,0.0,0.0,0.0,0.4324248433113098,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855658799409866,-2022.078125,304.1520690917969,0.673859715461731,0.1408455371856689,0.1287980526685714,294.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4599096477031708,0.050000000745058,0.0495034642517566,293.3265991210937,297.1499938964844,293.1499938964844,0.1314515024423599,-2217.34375,304.1670227050781,0.7551785707473755,0.1985125094652176,0.1410733312368393,293.17919921875,297.1499938964844,293.1499938964844,0.377587080001831,-6952.7431640625,304.12713623046875,0.9990000128746032,0.533646285533905,0.4437178373336792,293.32763671875,297.1499938964844,293.1499938964844,0.0082286559045314,-2736.86669921875,300.816650390625,0.4599096477031708,0.050000000745058,0.2348231226205825,291.1612854003906,291.1499938964844,260.032958984375,258.4171142578125,280.3954467773437,294.6299743652344,291.1589050292969,1.0,0.2802043855190277,0.6979192495346069,0.6979192495346069,1.0,1.0,-1.1976197957992554,0.4930046498775482,0.7046151161193848,0.2042977809906005,0.0,0.0,0.5562950968742371,63.029293060302734,72.0,-33.81341552734375,-12931.8486328125,225.9242553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0767517089844,308.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83984375,18000.0,0.0,0.0,0.2936622202396393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478829145431519,0.5478888154029846,-5.897461051063146e-06,0.0,0.0002980298304464,0.0,0.0,48.39955520629883,0.0,0.0,0.0,0.4324248433113098,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851995721459388,-2015.5882568359373,304.1519775390625,0.6681586503982544,0.1400445252656936,0.1281690001487732,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.455260694026947,0.050000000745058,0.0495851561427116,293.3265380859375,297.1499938964844,293.1499938964844,0.1281832605600357,-2173.332763671875,304.16680908203125,0.7453174591064453,0.1940532773733139,0.1380427628755569,293.1960144042969,297.1499938964844,293.1499938964844,0.3872001767158508,-7095.6396484375,304.1187744140625,0.9990000128746032,0.5294985771179199,0.4523631334304809,293.3299560546875,297.1499938964844,293.1499938964844,0.0081693511456251,-2726.571533203125,300.742919921875,0.455260694026947,0.050000000745058,0.2352106273174286,291.1392517089844,291.1499938964844,260.0146484375,258.4008483886719,280.3876342773437,294.6339416503906,291.1371765136719,1.0,0.2835351526737213,0.6975215673446655,0.6975215673446655,1.0,1.0,-1.2041670083999634,0.4957922399044037,0.7083748579025269,0.2056562155485153,0.0,0.0,0.5592213273048401,65.1898193359375,60.0,-30.73548889160156,-12990.9619140625,232.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0595397949219,308.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.84765625,18000.0,0.0,0.0,0.2901366353034973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511888265609741,0.5511947274208069,-5.9068211157864425e-06,0.0,0.0002944517764262,0.0,0.0,48.85563278198242,0.0,0.0,0.0,0.4336889088153839,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851995721459388,-2015.5882568359373,304.1519775390625,0.6681586503982544,0.1400445252656936,0.1281690001487732,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.455260694026947,0.050000000745058,0.0495851561427116,293.3265380859375,297.1499938964844,293.1499938964844,0.1281832605600357,-2173.332763671875,304.16680908203125,0.7453174591064453,0.1940532773733139,0.1380427628755569,293.1960144042969,297.1499938964844,293.1499938964844,0.3872001767158508,-7095.6396484375,304.1187744140625,0.9990000128746032,0.5294985771179199,0.4523631334304809,293.3299560546875,297.1499938964844,293.1499938964844,0.0081693511456251,-2726.571533203125,300.742919921875,0.455260694026947,0.050000000745058,0.2352106273174286,291.1392517089844,291.1499938964844,260.0146484375,258.4008483886719,280.3876342773437,294.6339416503906,291.1371765136719,1.0,0.2835351526737213,0.6975215673446655,0.6975215673446655,1.0,1.0,-1.2041670083999634,0.4957922399044037,0.7083748579025269,0.2056562155485153,0.0,0.0,0.5592213273048401,65.1898193359375,60.0,-30.73548889160156,-12990.9619140625,232.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0595397949219,308.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.84765625,18000.0,0.0,0.0,0.2901366353034973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511888265609741,0.5511947274208069,-5.9068211157864425e-06,0.0,0.0002944517764262,0.0,0.0,48.85563278198242,0.0,0.0,0.0,0.4336889088153839,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845948979258537,-2004.3499755859373,304.15234375,0.668198823928833,0.1392510533332824,0.127422958612442,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4566960334777832,0.050000000745058,0.0495593920350074,293.3275146484375,297.1499938964844,293.1499938964844,0.1244753673672676,-2122.712158203125,304.1674194335937,0.7411519289016724,0.1893821358680725,0.1347916275262832,293.2070617675781,297.1499938964844,293.1499938964844,0.3853888213634491,-7062.57861328125,304.1328125,0.9990000128746032,0.5260635018348694,0.4496527016162872,293.3324279785156,297.1499938964844,293.1499938964844,0.0080787595361471,-2706.394775390625,300.67242431640625,0.4566960334777832,0.050000000745058,0.2350884079933166,291.1346435546875,291.1499938964844,259.9963073730469,258.3846740722656,280.390869140625,294.6379699707031,291.13653564453125,1.0,0.2812425196170807,0.6971238255500793,0.6971238255500793,1.0,1.0,-1.195947289466858,0.4920918047428131,0.7038555145263672,0.2036505490541458,0.0,0.0,0.5620760917663574,64.42066955566406,48.0,0.3197801113128662,-12961.853515625,228.1668243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9740905761719,308.4156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3125,18000.0,0.0,0.0,0.2875109314918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575697422027588,0.5575757026672363,-5.9457611314428505e-06,0.0,0.0002917870588134,0.0,0.0,49.88803863525391,0.0,0.0,0.0,0.4363262951374054,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845948979258537,-2004.3499755859373,304.15234375,0.668198823928833,0.1392510533332824,0.127422958612442,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4566960334777832,0.050000000745058,0.0495593920350074,293.3275146484375,297.1499938964844,293.1499938964844,0.1244753673672676,-2122.712158203125,304.1674194335937,0.7411519289016724,0.1893821358680725,0.1347916275262832,293.2070617675781,297.1499938964844,293.1499938964844,0.3853888213634491,-7062.57861328125,304.1328125,0.9990000128746032,0.5260635018348694,0.4496527016162872,293.3324279785156,297.1499938964844,293.1499938964844,0.0080787595361471,-2706.394775390625,300.67242431640625,0.4566960334777832,0.050000000745058,0.2350884079933166,291.1346435546875,291.1499938964844,259.9963073730469,258.3846740722656,280.390869140625,294.6379699707031,291.13653564453125,1.0,0.2812425196170807,0.6971238255500793,0.6971238255500793,1.0,1.0,-1.195947289466858,0.4920918047428131,0.7038555145263672,0.2036505490541458,0.0,0.0,0.5620760917663574,64.42066955566406,48.0,0.3197801113128662,-12961.853515625,228.1668243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9740905761719,308.4156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3125,18000.0,0.0,0.0,0.2875109314918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575697422027588,0.5575757026672363,-5.9457611314428505e-06,0.0,0.0002917870588134,0.0,0.0,49.88803863525391,0.0,0.0,0.0,0.4363262951374054,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841768458485603,-1996.3763427734373,304.1526794433594,0.6702485084533691,0.1388829499483108,0.1270344108343124,294.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4595480561256408,0.050000000745058,0.0495096854865551,293.3281555175781,297.1499938964844,293.1499938964844,0.1224215328693389,-2094.33740234375,304.16796875,0.7409796118736267,0.1870089471340179,0.1331112384796142,293.206787109375,297.1499938964844,293.1499938964844,0.3800882399082184,-6979.93896484375,304.1455993652344,0.9990000128746032,0.5253923535346985,0.4443773031234741,293.3333435058594,297.1499938964844,293.1499938964844,0.0080201728269457,-2691.557861328125,300.6415100097656,0.4595480561256408,0.050000000745058,0.2348526269197464,291.1466369628906,291.1499938964844,259.9870910644531,258.3766174316406,280.3962097167969,294.6399841308594,291.1495056152344,1.0,0.2784628868103027,0.6969249844551086,0.6969249844551086,1.0,1.0,-1.1867915391921997,0.4880473017692566,0.6987442374229431,0.201450765132904,0.0,0.0,0.5611230731010437,63.031734466552734,48.0,18.54109001159668,-12892.3544921875,222.145248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925537109375,308.4012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.248046875,18000.0,0.0,0.0,0.2863979637622833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557944118976593,0.5579500794410706,-5.957326266070595e-06,0.0,0.0002906575391534,0.0,0.0,50.01343536376953,0.0,0.0,0.0,0.4365629851818084,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837427601218223,-1988.0731201171875,304.1529846191406,0.6735132336616516,0.1385502070188522,0.1266534924507141,294.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4636780917644501,0.050000000745058,0.0494408458471298,293.3284912109375,297.1499938964844,293.1499938964844,0.1203348264098167,-2065.382080078125,304.16851806640625,0.7419177889823914,0.1846851110458374,0.1314214915037155,293.20269775390625,297.1499938964844,293.1499938964844,0.372493177652359,-6863.13427734375,304.16021728515625,0.9990000128746032,0.5254698991775513,0.4369664788246155,293.3338928222656,297.1499938964844,293.1499938964844,0.007957873865962,-2675.3642578125,300.6124267578125,0.4636780917644501,0.050000000745058,0.2345260828733444,291.1618347167969,291.1499938964844,259.9779052734375,258.3685913085937,280.40313720703125,294.6419677734375,291.1651611328125,1.0,0.2747499346733093,0.6967692971229553,0.6967692971229553,1.0,1.0,-1.174938082695007,0.4828446209430694,0.6920934915542603,0.1986338794231414,0.0,0.0,0.5588196516036987,61.121429443359375,51.0,31.5566463470459,-12788.8115234375,214.24020385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88427734375,308.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.654296875,18000.0,0.0,0.0,0.2853028774261474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556756854057312,0.5556816458702087,-5.953175786999054e-06,0.0,0.0002895461511798,0.0,0.0,49.71141052246094,0.0,0.0,0.0,0.4357092976570129,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830670148134231,-1975.2479248046875,304.1531066894531,0.6768353581428528,0.1379738599061966,0.1260387003421783,294.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.4680229425430298,0.050000000745058,0.0493666604161262,293.3284912109375,297.1499938964844,293.1499938964844,0.1164437606930732,-2011.2911376953125,304.1687927246094,0.7404896020889282,0.1801638305187225,0.1281834542751312,293.1905517578125,297.1499938964844,293.1499938964844,0.3636546432971954,-6729.89697265625,304.1710205078125,0.9990000128746032,0.5266015529632568,0.4288332164287567,293.3339538574219,297.1499938964844,293.1499938964844,0.007854008115828,-2648.920654296875,300.5547790527344,0.4680229425430298,0.050000000745058,0.2341741770505905,291.18408203125,291.1499938964844,259.9595031738281,258.3526611328125,280.4102478027344,294.6455383300781,291.18438720703125,1.0,0.2709028124809265,0.6964579224586487,0.6964579224586487,1.0,1.0,-1.1600334644317627,0.4763171076774597,0.683716356754303,0.1949853599071502,0.0,0.0,0.5524224042892456,59.032562255859375,54.0,21.22680282592773,-12600.6484375,205.10919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8338623046875,308.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.49609375,18000.0,0.0,0.0,0.2829828858375549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545281171798706,0.5452870726585388,-5.90027912039659e-06,0.0,0.0002871916512958,0.0,0.0,48.11150741577149,0.0,0.0,0.0,0.4314956665039062,4.0,0.0,1.0
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830670148134231,-1975.2479248046875,304.1531066894531,0.6768353581428528,0.1379738599061966,0.1260387003421783,294.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.4680229425430298,0.050000000745058,0.0493666604161262,293.3284912109375,297.1499938964844,293.1499938964844,0.1164437606930732,-2011.2911376953125,304.1687927246094,0.7404896020889282,0.1801638305187225,0.1281834542751312,293.1905517578125,297.1499938964844,293.1499938964844,0.3636546432971954,-6729.89697265625,304.1710205078125,0.9990000128746032,0.5266015529632568,0.4288332164287567,293.3339538574219,297.1499938964844,293.1499938964844,0.007854008115828,-2648.920654296875,300.5547790527344,0.4680229425430298,0.050000000745058,0.2341741770505905,291.18408203125,291.1499938964844,259.9595031738281,258.3526611328125,280.4102478027344,294.6455383300781,291.18438720703125,1.0,0.2709028124809265,0.6964579224586487,0.6964579224586487,1.0,1.0,-1.1600334644317627,0.4763171076774597,0.683716356754303,0.1949853599071502,0.0,0.0,0.5524224042892456,59.032562255859375,54.0,21.22680282592773,-12600.6484375,205.10919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8338623046875,308.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.49609375,18000.0,0.0,0.0,0.2829828858375549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545281171798706,0.5452870726585388,-5.90027912039659e-06,0.0,0.0002871916512958,0.0,0.0,48.11150741577149,0.0,0.0,0.0,0.4314956665039062,4.0,0.0,1.0
