time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826953947544097,-1968.47705078125,304.1526794433594,0.6778958439826965,0.1375060230493545,0.1255670040845871,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4697839915752411,0.050000000745058,0.0493352822959423,293.32781982421875,297.1499938964844,293.1499938964844,0.1129808351397514,-1963.190185546875,304.16827392578125,0.7367335557937622,0.1757766604423523,0.1250792443752288,293.181640625,297.1499938964844,293.1499938964844,0.3599705100059509,-6676.85888671875,304.1699523925781,0.9990000128746032,0.5273921489715576,0.425344854593277,293.333251953125,297.1499938964844,293.1499938964844,0.0077742342837154,-2630.6025390625,300.491943359375,0.4697839915752411,0.050000000745058,0.2340253442525863,291.18017578125,291.1499938964844,259.94110107421875,258.3368835449219,280.4123840332031,294.6482238769531,291.17926025390625,1.0,0.2689374387264251,0.696146547794342,0.696146547794342,1.0,1.0,-1.151335835456848,0.4724831581115722,0.6788526773452759,0.1928301006555557,0.0,0.0,0.5485444664955139,58.116607666015625,57.0,-0.7078574895858765,-12472.3046875,200.46368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8086853027344,308.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.265625,18000.0,0.0,0.0,0.28055340051651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366302728652954,0.5366361141204834,-5.838365268573398e-06,0.0,0.0002847260329872,0.0,0.0,46.68442153930664,0.0,0.0,0.0,0.4277761280536651,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826953947544097,-1968.47705078125,304.1526794433594,0.6778958439826965,0.1375060230493545,0.1255670040845871,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4697839915752411,0.050000000745058,0.0493352822959423,293.32781982421875,297.1499938964844,293.1499938964844,0.1129808351397514,-1963.190185546875,304.16827392578125,0.7367335557937622,0.1757766604423523,0.1250792443752288,293.181640625,297.1499938964844,293.1499938964844,0.3599705100059509,-6676.85888671875,304.1699523925781,0.9990000128746032,0.5273921489715576,0.425344854593277,293.333251953125,297.1499938964844,293.1499938964844,0.0077742342837154,-2630.6025390625,300.491943359375,0.4697839915752411,0.050000000745058,0.2340253442525863,291.18017578125,291.1499938964844,259.94110107421875,258.3368835449219,280.4123840332031,294.6482238769531,291.17926025390625,1.0,0.2689374387264251,0.696146547794342,0.696146547794342,1.0,1.0,-1.151335835456848,0.4724831581115722,0.6788526773452759,0.1928301006555557,0.0,0.0,0.5485444664955139,58.116607666015625,57.0,-0.7078574895858765,-12472.3046875,200.46368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8086853027344,308.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.265625,18000.0,0.0,0.0,0.28055340051651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366302728652954,0.5366361141204834,-5.838365268573398e-06,0.0,0.0002847260329872,0.0,0.0,46.68442153930664,0.0,0.0,0.0,0.4277761280536651,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824512988328933,-1964.1744384765625,304.1521911621094,0.677238404750824,0.1370922476053238,0.1251858323812484,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4698480069637298,0.050000000745058,0.0493341609835624,293.3269348144531,297.1499938964844,293.1499938964844,0.1096899509429931,-1917.2802734375,304.16766357421875,0.7312474250793457,0.1714485436677932,0.1220514997839927,293.17742919921875,297.1499938964844,293.1499938964844,0.3597966432571411,-6677.41943359375,304.1635131835937,0.9990000128746032,0.5274490118026733,0.4252162277698517,293.3325500488281,297.1499938964844,293.1499938964844,0.0077050477266311,-2615.46044921875,300.42730712890625,0.4698480069637298,0.050000000745058,0.2340200096368789,291.1689147949219,291.1499938964844,259.9227294921875,258.32135009765625,280.40997314453125,294.6502685546875,291.1673889160156,1.0,0.2684644162654876,0.6960006952285767,0.6960006952285767,1.0,1.0,-1.1470803022384644,0.47061488032341,0.6764654517173767,0.1917615085840225,0.0,0.0,0.5467110276222229,58.02864074707031,60.0,-13.625799179077148,-12400.091796875,198.91456604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7827453613281,308.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.708984375,18000.0,0.0,0.0,0.2782267928123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317322611808777,0.5317381024360657,-5.7984570958069526e-06,0.0,0.0002823648101184,0.0,0.0,45.85556411743164,0.0,0.0,0.0,0.4255980551242828,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824512988328933,-1964.1744384765625,304.1521911621094,0.677238404750824,0.1370922476053238,0.1251858323812484,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4698480069637298,0.050000000745058,0.0493341609835624,293.3269348144531,297.1499938964844,293.1499938964844,0.1096899509429931,-1917.2802734375,304.16766357421875,0.7312474250793457,0.1714485436677932,0.1220514997839927,293.17742919921875,297.1499938964844,293.1499938964844,0.3597966432571411,-6677.41943359375,304.1635131835937,0.9990000128746032,0.5274490118026733,0.4252162277698517,293.3325500488281,297.1499938964844,293.1499938964844,0.0077050477266311,-2615.46044921875,300.42730712890625,0.4698480069637298,0.050000000745058,0.2340200096368789,291.1689147949219,291.1499938964844,259.9227294921875,258.32135009765625,280.40997314453125,294.6502685546875,291.1673889160156,1.0,0.2684644162654876,0.6960006952285767,0.6960006952285767,1.0,1.0,-1.1470803022384644,0.47061488032341,0.6764654517173767,0.1917615085840225,0.0,0.0,0.5467110276222229,58.02864074707031,60.0,-13.625799179077148,-12400.091796875,198.91456604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7827453613281,308.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.708984375,18000.0,0.0,0.0,0.2782267928123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317322611808777,0.5317381024360657,-5.7984570958069526e-06,0.0,0.0002823648101184,0.0,0.0,45.85556411743164,0.0,0.0,0.0,0.4255980551242828,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822678953409195,-1961.0389404296875,304.1517639160156,0.6751537322998047,0.1366861760616302,0.1248438507318496,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.4685684442520141,0.050000000745058,0.0493571050465106,293.326171875,297.1499938964844,293.1499938964844,0.1064819917082786,-1872.273681640625,304.1671447753906,0.7243139147758484,0.167123794555664,0.1190521568059921,293.17803955078125,297.1499938964844,293.1499938964844,0.3624683916568756,-6720.6474609375,304.1545104980469,0.9990000128746032,0.5266405940055847,0.4277650713920593,293.3321838378906,297.1499938964844,293.1499938964844,0.0076417424716055,-2602.054931640625,300.3607177734375,0.4685684442520141,0.050000000745058,0.2341288626194,291.1538391113281,291.1499938964844,259.9043884277344,258.3060302734375,280.4049377441406,294.6519470214844,291.15216064453125,1.0,0.2691728174686432,0.695854902267456,0.695854902267456,1.0,1.0,-1.146286129951477,0.470244288444519,0.676041841506958,0.1915114223957061,0.0,0.0,0.5472000241279602,58.59798812866211,63.0,-19.679935455322266,-12374.5498046875,199.7689666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7387390136719,308.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.2762170135974884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309431552886963,0.5309489369392395,-5.783955657534534e-06,0.0,0.0002803251554723,0.0,0.0,45.66952133178711,0.0,0.0,0.0,0.4251452684402466,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822678953409195,-1961.0389404296875,304.1517639160156,0.6751537322998047,0.1366861760616302,0.1248438507318496,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.4685684442520141,0.050000000745058,0.0493571050465106,293.326171875,297.1499938964844,293.1499938964844,0.1064819917082786,-1872.273681640625,304.1671447753906,0.7243139147758484,0.167123794555664,0.1190521568059921,293.17803955078125,297.1499938964844,293.1499938964844,0.3624683916568756,-6720.6474609375,304.1545104980469,0.9990000128746032,0.5266405940055847,0.4277650713920593,293.3321838378906,297.1499938964844,293.1499938964844,0.0076417424716055,-2602.054931640625,300.3607177734375,0.4685684442520141,0.050000000745058,0.2341288626194,291.1538391113281,291.1499938964844,259.9043884277344,258.3060302734375,280.4049377441406,294.6519470214844,291.15216064453125,1.0,0.2691728174686432,0.695854902267456,0.695854902267456,1.0,1.0,-1.146286129951477,0.470244288444519,0.676041841506958,0.1915114223957061,0.0,0.0,0.5472000241279602,58.59798812866211,63.0,-19.679935455322266,-12374.5498046875,199.7689666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7387390136719,308.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.2762170135974884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309431552886963,0.5309489369392395,-5.783955657534534e-06,0.0,0.0002803251554723,0.0,0.0,45.66952133178711,0.0,0.0,0.0,0.4251452684402466,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821802988648414,-1959.5430908203125,304.151611328125,0.6736710071563721,0.1364765018224716,0.1246762499213218,294.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4674946367740631,0.050000000745058,0.0493760481476783,293.32586669921875,297.1499938964844,293.1499938964844,0.1048859730362892,-1849.7664794921875,304.1669311523437,0.7203516364097595,0.1649519950151443,0.1175532937049865,293.17999267578125,297.1499938964844,293.1499938964844,0.3646721243858337,-6755.0400390625,304.1496887207031,0.9990000128746032,0.5259020924568176,0.4298591315746307,293.3321838378906,297.1499938964844,293.1499938964844,0.0076110996305942,-2595.5927734375,300.3268127441406,0.4674946367740631,0.050000000745058,0.2342187166213989,291.1461181640625,291.1499938964844,259.895263671875,258.2984619140625,280.4017028808594,294.6527099609375,291.1445007324219,1.0,0.2698872685432434,0.695781946182251,0.695781946182251,1.0,1.0,-1.1469295024871826,0.4705081582069397,0.6764212846755981,0.1916329562664032,0.0,0.0,0.5482311844825745,59.08621597290039,63.0,-20.644193649291992,-12376.12890625,200.92996215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065124511719,308.1460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.90625,18000.0,0.0,0.0,0.2753934860229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320450067520142,0.5320507884025574,-5.786490874015726e-06,0.0,0.0002794893807731,0.0,0.0,45.81215286254883,0.0,0.0,0.0,0.4255527853965759,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820897743105888,-1957.9859619140625,304.1514892578125,0.6719422936439514,0.1362592577934265,0.1245068684220314,294.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.4661528170108795,0.050000000745058,0.0493993200361728,293.3256225585937,297.1499938964844,293.1499938964844,0.1032887026667594,-1827.1590576171875,304.166748046875,0.716045618057251,0.1627706885337829,0.1160515323281288,293.1829528808594,297.1499938964844,293.1499938964844,0.3673713207244873,-6796.6171875,304.14483642578125,0.9990000128746032,0.5249417424201965,0.4324177205562591,293.3323669433594,297.1499938964844,293.1499938964844,0.007580884732306,-2589.19970703125,300.2925720214844,0.4661528170108795,0.050000000745058,0.2343291044235229,291.1386413574219,291.1499938964844,259.8861694335937,258.2909851074219,280.3984680175781,294.65350341796875,291.1370849609375,1.0,0.2708056271076202,0.6956458687782288,0.6956458687782288,1.0,1.0,-1.148154616355896,0.4710083603858948,0.677146315574646,0.1918783634901046,0.0,0.0,0.549740731716156,59.6920166015625,66.0,-20.673667907714844,-12385.4248046875,202.5113983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66656494140625,308.1226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.83203125,18000.0,0.0,0.0,0.2747191488742828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340667366981506,0.5340725183486938,-5.795207471237518e-06,0.0,0.0002788050041999,0.0,0.0,46.10154724121094,0.0,0.0,0.0,0.4263545274734497,4.0,0.0,1.0
572220,293.1744689941406,297.1499938964844,293.1499938964844,0.0818892940878868,-1954.4842529296875,304.1513366699219,0.6678851842880249,0.1357965767383575,0.124155193567276,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4626988172531128,0.050000000745058,0.0494571328163147,293.32537841796875,297.1499938964844,293.1499938964844,0.1000801920890808,-1781.4862060546875,304.16650390625,0.7062138319015503,0.15837462246418,0.1130339875817298,293.1915588378906,297.1499938964844,293.1499938964844,0.3740356266498565,-6897.818359375,304.135498046875,0.9990000128746032,0.5223713517189026,0.4387105703353882,293.3331298828125,297.1499938964844,293.1499938964844,0.0075206873007118,-2576.305908203125,300.22296142578125,0.4626988172531128,0.050000000745058,0.2346033453941345,291.1249084472656,291.1499938964844,259.8680114746094,258.2762451171875,280.3913269042969,294.655029296875,291.1235656738281,1.0,0.273158460855484,0.6953736543655396,0.6953736543655396,1.0,1.0,-1.1520618200302124,0.4726349413394928,0.6794268488883972,0.1927156597375869,0.0,0.0,0.554024875164032,61.20940780639648,69.0,-19.13980293273925,-12423.37890625,206.76272583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633850097656,308.0692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.1640625,18000.0,0.0,0.0,0.2738835215568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406113266944885,0.5406171679496765,-5.829919246025384e-06,0.0,0.0002779569476842,0.0,0.0,47.08954620361328,0.0,0.0,0.0,0.4290424287319183,4.0,0.0,1.0
572280,293.1744689941406,297.1499938964844,293.1499938964844,0.0818892940878868,-1954.4842529296875,304.1513366699219,0.6678851842880249,0.1357965767383575,0.124155193567276,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4626988172531128,0.050000000745058,0.0494571328163147,293.32537841796875,297.1499938964844,293.1499938964844,0.1000801920890808,-1781.4862060546875,304.16650390625,0.7062138319015503,0.15837462246418,0.1130339875817298,293.1915588378906,297.1499938964844,293.1499938964844,0.3740356266498565,-6897.818359375,304.135498046875,0.9990000128746032,0.5223713517189026,0.4387105703353882,293.3331298828125,297.1499938964844,293.1499938964844,0.0075206873007118,-2576.305908203125,300.22296142578125,0.4626988172531128,0.050000000745058,0.2346033453941345,291.1249084472656,291.1499938964844,259.8680114746094,258.2762451171875,280.3913269042969,294.655029296875,291.1235656738281,1.0,0.273158460855484,0.6953736543655396,0.6953736543655396,1.0,1.0,-1.1520618200302124,0.4726349413394928,0.6794268488883972,0.1927156597375869,0.0,0.0,0.554024875164032,61.20940780639648,69.0,-19.13980293273925,-12423.37890625,206.76272583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633850097656,308.0692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.1640625,18000.0,0.0,0.0,0.2738835215568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406113266944885,0.5406171679496765,-5.829919246025384e-06,0.0,0.0002779569476842,0.0,0.0,47.08954620361328,0.0,0.0,0.0,0.4290424287319183,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816558077931404,-1950.3363037109373,304.1512756347656,0.6632378101348877,0.1352925896644592,0.1237792298197746,294.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.458521693944931,0.050000000745058,0.0495276004076004,293.32537841796875,297.1499938964844,293.1499938964844,0.0968472808599472,-1735.1292724609375,304.1664123535156,0.695218026638031,0.1539323329925537,0.109993390738964,293.203125,297.1499938964844,293.1499938964844,0.3820874094963074,-7018.34912109375,304.1269226074219,0.9990000128746032,0.518975555896759,0.4462614059448242,293.3345031738281,297.1499938964844,293.1499938964844,0.007460250519216,-2563.107177734375,300.1518859863281,0.458521693944931,0.050000000745058,0.2349376082420349,291.11297607421875,291.1499938964844,259.8500061035156,258.2618103027344,280.3832397460937,294.6566162109375,291.11181640625,1.0,0.2760646045207977,0.6951014399528503,0.6951014399528503,1.0,1.0,-1.157509446144104,0.4749259352684021,0.6825834512710571,0.1939249634742736,0.0,0.0,0.5597841143608093,63.06900024414063,57.0,-16.71730613708496,-12482.0078125,212.2295684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320373535156,308.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17899.27734375,18000.0,0.0,0.0,0.273800790309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501232147216797,0.5501290559768677,-5.885782684345031e-06,0.0,0.0002778730122372,0.0,0.0,48.584999084472656,0.0,0.0,0.0,0.43304044008255,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816558077931404,-1950.3363037109373,304.1512756347656,0.6632378101348877,0.1352925896644592,0.1237792298197746,294.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.458521693944931,0.050000000745058,0.0495276004076004,293.32537841796875,297.1499938964844,293.1499938964844,0.0968472808599472,-1735.1292724609375,304.1664123535156,0.695218026638031,0.1539323329925537,0.109993390738964,293.203125,297.1499938964844,293.1499938964844,0.3820874094963074,-7018.34912109375,304.1269226074219,0.9990000128746032,0.518975555896759,0.4462614059448242,293.3345031738281,297.1499938964844,293.1499938964844,0.007460250519216,-2563.107177734375,300.1518859863281,0.458521693944931,0.050000000745058,0.2349376082420349,291.11297607421875,291.1499938964844,259.8500061035156,258.2618103027344,280.3832397460937,294.6566162109375,291.11181640625,1.0,0.2760646045207977,0.6951014399528503,0.6951014399528503,1.0,1.0,-1.157509446144104,0.4749259352684021,0.6825834512710571,0.1939249634742736,0.0,0.0,0.5597841143608093,63.06900024414063,57.0,-16.71730613708496,-12482.0078125,212.2295684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320373535156,308.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17899.27734375,18000.0,0.0,0.0,0.273800790309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501232147216797,0.5501290559768677,-5.885782684345031e-06,0.0,0.0002778730122372,0.0,0.0,48.584999084472656,0.0,0.0,0.0,0.43304044008255,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0812089070677757,-1941.9512939453125,304.151611328125,0.6642012000083923,0.1348083168268203,0.1233003214001655,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.4604867994785309,0.050000000745058,0.049493983387947,293.32525634765625,297.1499938964844,293.1499938964844,0.0933959037065506,-1685.1539306640625,304.1667175292969,0.6901077032089233,0.1495116651058197,0.1068717390298843,293.21026611328125,297.1499938964844,293.1499938964844,0.3789452314376831,-6966.24462890625,304.1404724121094,0.9990000128746032,0.5161537528038025,0.4426737129688263,293.33599853515625,297.1499938964844,293.1499938964844,0.0073744533583521,-2541.20263671875,300.0849304199219,0.4604867994785309,0.050000000745058,0.2347781509160995,291.1171569824219,291.1499938964844,259.83203125,258.2476806640625,280.3858337402344,294.6581115722656,291.1200561523437,1.0,0.2734465599060058,0.6947546601295471,0.6947546601295471,1.0,1.0,-1.148658275604248,0.4709703922271728,0.67768794298172,0.1918815374374389,0.0,0.0,0.5643555521965027,62.09872817993164,45.0,13.268969535827637,-12456.767578125,207.37808227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,307.9771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.771484375,18000.0,0.0,0.0,0.2743620872497558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605190992355347,0.5605250597000122,-5.95660048929858e-06,0.0,0.0002784426324069,0.0,0.0,50.31968307495117,0.0,0.0,0.0,0.4374848008155823,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0812089070677757,-1941.9512939453125,304.151611328125,0.6642012000083923,0.1348083168268203,0.1233003214001655,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.4604867994785309,0.050000000745058,0.049493983387947,293.32525634765625,297.1499938964844,293.1499938964844,0.0933959037065506,-1685.1539306640625,304.1667175292969,0.6901077032089233,0.1495116651058197,0.1068717390298843,293.21026611328125,297.1499938964844,293.1499938964844,0.3789452314376831,-6966.24462890625,304.1404724121094,0.9990000128746032,0.5161537528038025,0.4426737129688263,293.33599853515625,297.1499938964844,293.1499938964844,0.0073744533583521,-2541.20263671875,300.0849304199219,0.4604867994785309,0.050000000745058,0.2347781509160995,291.1171569824219,291.1499938964844,259.83203125,258.2476806640625,280.3858337402344,294.6581115722656,291.1200561523437,1.0,0.2734465599060058,0.6947546601295471,0.6947546601295471,1.0,1.0,-1.148658275604248,0.4709703922271728,0.67768794298172,0.1918815374374389,0.0,0.0,0.5643555521965027,62.09872817993164,45.0,13.268969535827637,-12456.767578125,207.37808227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,307.9771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.771484375,18000.0,0.0,0.0,0.2743620872497558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605190992355347,0.5605250597000122,-5.95660048929858e-06,0.0,0.0002784426324069,0.0,0.0,50.31968307495117,0.0,0.0,0.0,0.4374848008155823,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805249735713005,-1928.73486328125,304.1522216796875,0.6704552173614502,0.1344280689954757,0.1228116527199745,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4678208827972412,0.050000000745058,0.0493704229593277,293.324462890625,297.1499938964844,293.1499938964844,0.0897166877985,-1631.407470703125,304.1672668457031,0.6904246211051941,0.1452299952507019,0.1037592813372612,293.203125,297.1499938964844,293.1499938964844,0.3648508191108703,-6749.06591796875,304.1673278808594,0.9990000128746032,0.5160455703735352,0.429228276014328,293.33648681640625,297.1499938964844,293.1499938964844,0.0072632040828466,-2509.242919921875,300.0306701660156,0.4678208827972412,0.050000000745058,0.2341920286417007,291.15411376953125,291.1499938964844,259.81396484375,258.23370361328125,280.3971252441406,294.6595153808594,291.1587219238281,1.0,0.2666895687580108,0.6944078803062439,0.6944078803062439,1.0,1.0,-1.127349853515625,0.4616439044475555,0.6657059788703918,0.1869364529848098,0.0,0.0,0.5615058541297913,58.68231201171875,48.0,45.867286682128906,-12294.84375,193.87408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977233886719,307.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.76171875,18000.0,0.0,0.0,0.2749477922916412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605199933052063,0.5605259537696838,-5.9823855735885445e-06,0.0,0.0002790370490401,0.0,0.0,50.49960708618164,0.0,0.0,0.0,0.4377458691596985,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805249735713005,-1928.73486328125,304.1522216796875,0.6704552173614502,0.1344280689954757,0.1228116527199745,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4678208827972412,0.050000000745058,0.0493704229593277,293.324462890625,297.1499938964844,293.1499938964844,0.0897166877985,-1631.407470703125,304.1672668457031,0.6904246211051941,0.1452299952507019,0.1037592813372612,293.203125,297.1499938964844,293.1499938964844,0.3648508191108703,-6749.06591796875,304.1673278808594,0.9990000128746032,0.5160455703735352,0.429228276014328,293.33648681640625,297.1499938964844,293.1499938964844,0.0072632040828466,-2509.242919921875,300.0306701660156,0.4678208827972412,0.050000000745058,0.2341920286417007,291.15411376953125,291.1499938964844,259.81396484375,258.23370361328125,280.3971252441406,294.6595153808594,291.1587219238281,1.0,0.2666895687580108,0.6944078803062439,0.6944078803062439,1.0,1.0,-1.127349853515625,0.4616439044475555,0.6657059788703918,0.1869364529848098,0.0,0.0,0.5615058541297913,58.68231201171875,48.0,45.867286682128906,-12294.84375,193.87408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977233886719,307.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.76171875,18000.0,0.0,0.0,0.2749477922916412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605199933052063,0.5605259537696838,-5.9823855735885445e-06,0.0,0.0002790370490401,0.0,0.0,50.49960708618164,0.0,0.0,0.0,0.4377458691596985,4.0,0.0,1.0
572700,293.1715393066406,297.1499938964844,293.1499938964844,0.0802194625139236,-1922.8001708984373,304.1523742675781,0.672987163066864,0.1342877745628357,0.1226278245449066,294.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4704413115978241,0.050000000745058,0.0493235662579536,293.32373046875,297.1499938964844,293.1499938964844,0.0879342630505561,-1605.37158203125,304.1673583984375,0.6898626089096069,0.1431641578674316,0.1022654399275779,293.195556640625,297.1499938964844,293.1499938964844,0.3589783906936645,-6660.115234375,304.1747436523437,0.9990000128746032,0.5168612003326416,0.424016386270523,293.336181640625,297.1499938964844,293.1499938964844,0.0072112390771508,-2493.994384765625,300.00592041015625,0.4704413115978241,0.050000000745058,0.2339697629213333,291.17510986328125,291.1499938964844,259.8049011230469,258.22674560546875,280.4012145996094,294.6600341796875,291.1789245605469,1.0,0.2643941044807434,0.6942344903945923,0.6942344903945923,1.0,1.0,-1.1187524795532229,0.4578961730003357,0.6608563661575317,0.1848959773778915,0.0,0.0,0.557712972164154,57.37997817993164,48.0,48.38108444213867,-12202.9169921875,188.6913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,307.9345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.271484375,18000.0,0.0,0.0,0.2750307321548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557188391685486,0.5557247996330261,-5.964234787825262e-06,0.0,0.0002791212464217,0.0,0.0,49.79305648803711,0.0,0.0,0.0,0.435842752456665,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0800144225358963,-1918.87353515625,304.1523132324219,0.674741268157959,0.1341786384582519,0.1224849298596382,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18524169921875,0.4721883237361908,0.050000000745058,0.049291469156742,293.3227844238281,297.1499938964844,293.1499938964844,0.0862715542316436,-1581.2200927734375,304.167236328125,0.6884550452232361,0.1411469578742981,0.1008159518241882,293.1883850097656,297.1499938964844,293.1499938964844,0.3548945188522339,-6599.10693359375,304.1776123046875,0.9990000128746032,0.5176903605461121,0.4204089641571045,293.3356018066406,297.1499938964844,293.1499938964844,0.0071661486290395,-2481.3701171875,299.979248046875,0.4721883237361908,0.050000000745058,0.2338175028562545,291.1875305175781,291.1499938964844,259.7958374023437,258.2198486328125,280.3988647460937,294.6539306640625,291.1889343261719,1.0,0.2626249492168426,0.6941803693771362,0.6941803693771362,1.0,1.0,-1.1122887134552002,0.4550892114639282,0.657199501991272,0.1834109872579574,0.0,0.0,0.5539098978042603,56.4814567565918,51.0,35.488502502441406,-12119.095703125,184.9905242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842956542969,307.91070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.154296875,18000.0,0.0,0.0,0.2749420702457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490598082542419,0.5490657687187195,-5.928649443376344e-06,0.0,0.0002790312573779,0.0,0.0,48.75191116333008,0.0,0.0,0.0,0.4331350922584533,4.0,0.0,1.0
572820,293.1689147949219,297.1499938964844,293.1499938964844,0.0798442214727401,-1915.794921875,304.1518249511719,0.6766886711120605,0.1340176910161972,0.1222915798425674,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.4741033613681793,0.050000000745058,0.0492555946111679,293.3206787109375,297.1499938964844,293.1499938964844,0.0832179561257362,-1537.232666015625,304.16656494140625,0.68394535779953,0.137199118733406,0.0980151817202568,293.1771240234375,297.1499938964844,293.1499938964844,0.350402295589447,-6534.2587890625,304.1756896972656,0.9990000128746032,0.5190137028694153,0.4163388311862945,293.3344421386719,297.1499938964844,293.1499938964844,0.0070914733223617,-2462.1572265625,299.91851806640625,0.4741033613681793,0.050000000745058,0.233647346496582,291.1883544921875,291.1499938964844,259.7776184082031,258.2061462402344,280.383056640625,294.62713623046875,291.1877136230469,1.0,0.2604930102825165,0.6940721869468689,0.6940721869468689,1.0,1.0,-1.1035603284835815,0.4512894451618194,0.6522709727287292,0.1814275681972503,0.0,0.0,0.5485276579856873,55.45849990844727,54.0,6.208171367645264,-12005.6044921875,180.4071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274475097656,307.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.494140625,18000.0,0.0,0.0,0.2742989361286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376417636871338,0.5376476049423218,-5.850871275470126e-06,0.0,0.0002783785457722,0.0,0.0,46.885196685791016,0.0,0.0,0.0,0.4282809495925903,4.0,0.0,1.0
572880,293.1689147949219,297.1499938964844,293.1499938964844,0.0798442214727401,-1915.794921875,304.1518249511719,0.6766886711120605,0.1340176910161972,0.1222915798425674,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.4741033613681793,0.050000000745058,0.0492555946111679,293.3206787109375,297.1499938964844,293.1499938964844,0.0832179561257362,-1537.232666015625,304.16656494140625,0.68394535779953,0.137199118733406,0.0980151817202568,293.1771240234375,297.1499938964844,293.1499938964844,0.350402295589447,-6534.2587890625,304.1756896972656,0.9990000128746032,0.5190137028694153,0.4163388311862945,293.3344421386719,297.1499938964844,293.1499938964844,0.0070914733223617,-2462.1572265625,299.91851806640625,0.4741033613681793,0.050000000745058,0.233647346496582,291.1883544921875,291.1499938964844,259.7776184082031,258.2061462402344,280.383056640625,294.62713623046875,291.1877136230469,1.0,0.2604930102825165,0.6940721869468689,0.6940721869468689,1.0,1.0,-1.1035603284835815,0.4512894451618194,0.6522709727287292,0.1814275681972503,0.0,0.0,0.5485276579856873,55.45849990844727,54.0,6.208171367645264,-12005.6044921875,180.4071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274475097656,307.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.494140625,18000.0,0.0,0.0,0.2742989361286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376417636871338,0.5376476049423218,-5.850871275470126e-06,0.0,0.0002783785457722,0.0,0.0,46.885196685791016,0.0,0.0,0.0,0.4282809495925903,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797855332493782,-1914.8759765625,304.1513061523437,0.6767809987068176,0.1338865607976913,0.1221641153097152,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.4743785262107849,0.050000000745058,0.0492504090070724,293.31854248046875,297.1499938964844,293.1499938964844,0.0802844613790512,-1495.239013671875,304.1659240722656,0.6774576306343079,0.13330639898777,0.0952849388122558,293.1708984375,297.1499938964844,293.1499938964844,0.3495572209358215,-6525.18310546875,304.16845703125,0.9990000128746032,0.5195982456207275,0.4157446920871734,293.3334655761719,297.1499938964844,293.1499938964844,0.0070264446549117,-2446.101806640625,299.8549499511719,0.4743785262107849,0.050000000745058,0.2336227297782898,291.1807861328125,291.1499938964844,259.7593078613281,258.1925048828125,280.3705139160156,294.61102294921875,291.1796875,1.0,0.2599030137062073,0.6939640045166016,0.6939640045166016,1.0,1.0,-1.0993797779083252,0.4494479596614837,0.6499318480491638,0.1804947555065155,0.0,0.0,0.5448904037475586,55.27315521240234,57.0,-7.743084907531738,-11949.8203125,178.80264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903137207031,307.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.80078125,18000.0,0.0,0.0,0.2732357382774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298352837562561,0.5298410654067993,-5.793319360236637e-06,0.0,0.0002772995212581,0.0,0.0,45.60490417480469,0.0,0.0,0.0,0.4248776733875274,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797855332493782,-1914.8759765625,304.1513061523437,0.6767809987068176,0.1338865607976913,0.1221641153097152,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.4743785262107849,0.050000000745058,0.0492504090070724,293.31854248046875,297.1499938964844,293.1499938964844,0.0802844613790512,-1495.239013671875,304.1659240722656,0.6774576306343079,0.13330639898777,0.0952849388122558,293.1708984375,297.1499938964844,293.1499938964844,0.3495572209358215,-6525.18310546875,304.16845703125,0.9990000128746032,0.5195982456207275,0.4157446920871734,293.3334655761719,297.1499938964844,293.1499938964844,0.0070264446549117,-2446.101806640625,299.8549499511719,0.4743785262107849,0.050000000745058,0.2336227297782898,291.1807861328125,291.1499938964844,259.7593078613281,258.1925048828125,280.3705139160156,294.61102294921875,291.1796875,1.0,0.2599030137062073,0.6939640045166016,0.6939640045166016,1.0,1.0,-1.0993797779083252,0.4494479596614837,0.6499318480491638,0.1804947555065155,0.0,0.0,0.5448904037475586,55.27315521240234,57.0,-7.743084907531738,-11949.8203125,178.80264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903137207031,307.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.80078125,18000.0,0.0,0.0,0.2732357382774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298352837562561,0.5298410654067993,-5.793319360236637e-06,0.0,0.0002772995212581,0.0,0.0,45.60490417480469,0.0,0.0,0.0,0.4248776733875274,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797821804881095,-1915.0152587890625,304.15087890625,0.6753500699996948,0.1337636709213256,0.122071124613285,294.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4733658134937286,0.050000000745058,0.0492695532739162,293.3165283203125,297.1499938964844,293.1499938964844,0.0774045661091804,-1454.27587890625,304.1654357910156,0.6694279313087463,0.1294454336166381,0.0925979167222976,293.1697082519531,297.1499938964844,293.1499938964844,0.3516378998756408,-6560.1337890625,304.1588134765625,0.9990000128746032,0.5193148255348206,0.4179206490516662,293.3327331542969,297.1499938964844,293.1499938964844,0.0069669666700065,-2431.7666015625,299.7897644042969,0.4733658134937286,0.050000000745058,0.2337135523557663,291.1697082519531,291.1499938964844,259.7408752441406,258.178955078125,280.36151123046875,294.6047058105469,291.1683349609375,1.0,0.2605379819869995,0.6938111782073975,0.6938111782073975,1.0,1.0,-1.098785638809204,0.4491404891014099,0.6496451497077942,0.1803676337003708,0.0,0.0,0.5429844856262207,55.7509994506836,60.0,-14.535479545593262,-11933.7060546875,179.51805114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,307.9168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.806640625,18000.0,0.0,0.0,0.2719794809818268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250855684280396,0.525091290473938,-5.75582635065075e-06,0.0,0.0002760245988611,0.0,0.0,44.8199577331543,0.0,0.0,0.0,0.4227850139141083,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797821804881095,-1915.0152587890625,304.15087890625,0.6753500699996948,0.1337636709213256,0.122071124613285,294.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4733658134937286,0.050000000745058,0.0492695532739162,293.3165283203125,297.1499938964844,293.1499938964844,0.0774045661091804,-1454.27587890625,304.1654357910156,0.6694279313087463,0.1294454336166381,0.0925979167222976,293.1697082519531,297.1499938964844,293.1499938964844,0.3516378998756408,-6560.1337890625,304.1588134765625,0.9990000128746032,0.5193148255348206,0.4179206490516662,293.3327331542969,297.1499938964844,293.1499938964844,0.0069669666700065,-2431.7666015625,299.7897644042969,0.4733658134937286,0.050000000745058,0.2337135523557663,291.1697082519531,291.1499938964844,259.7408752441406,258.178955078125,280.36151123046875,294.6047058105469,291.1683349609375,1.0,0.2605379819869995,0.6938111782073975,0.6938111782073975,1.0,1.0,-1.098785638809204,0.4491404891014099,0.6496451497077942,0.1803676337003708,0.0,0.0,0.5429844856262207,55.7509994506836,60.0,-14.535479545593262,-11933.7060546875,179.51805114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,307.9168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.806640625,18000.0,0.0,0.0,0.2719794809818268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250855684280396,0.525091290473938,-5.75582635065075e-06,0.0,0.0002760245988611,0.0,0.0,44.8199577331543,0.0,0.0,0.0,0.4227850139141083,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0798032879829406,-1915.6094970703125,304.1505432128906,0.6727343797683716,0.1336368173360824,0.1219954490661621,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4712889492511749,0.050000000745058,0.0493081808090209,293.3146667480469,297.1499938964844,293.1499938964844,0.0745418816804885,-1413.8438720703125,304.1650695800781,0.6603209972381592,0.1256032139062881,0.0899401530623436,293.1730651855469,297.1499938964844,293.1499938964844,0.3560571372509002,-6629.6376953125,304.1485290527344,0.9990000128746032,0.5181440114974976,0.4222798347473144,293.33233642578125,297.1499938964844,293.1499938964844,0.0069108074530959,-2418.358154296875,299.723388671875,0.4712889492511749,0.050000000745058,0.233896791934967,291.1573486328125,291.1499938964844,259.7223815917969,258.1654968261719,280.355224609375,294.6064147949219,291.1559753417969,1.0,0.2621387839317322,0.6936583518981934,0.6936583518981934,1.0,1.0,-1.1010023355484009,0.4500445425510406,0.6509578227996826,0.1808738261461258,0.0,0.0,0.5428314805030823,56.75895690917969,63.0,-16.923004150390625,-11949.19140625,182.0732269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834228515625,307.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6328125,18000.0,0.0,0.0,0.2707519829273224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235486626625061,0.5235543847084045,-5.738824711443158e-06,0.0,0.000274778867606,0.0,0.0,44.53595352172852,0.0,0.0,0.0,0.4220441579818725,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0798032879829406,-1915.6094970703125,304.1505432128906,0.6727343797683716,0.1336368173360824,0.1219954490661621,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4712889492511749,0.050000000745058,0.0493081808090209,293.3146667480469,297.1499938964844,293.1499938964844,0.0745418816804885,-1413.8438720703125,304.1650695800781,0.6603209972381592,0.1256032139062881,0.0899401530623436,293.1730651855469,297.1499938964844,293.1499938964844,0.3560571372509002,-6629.6376953125,304.1485290527344,0.9990000128746032,0.5181440114974976,0.4222798347473144,293.33233642578125,297.1499938964844,293.1499938964844,0.0069108074530959,-2418.358154296875,299.723388671875,0.4712889492511749,0.050000000745058,0.233896791934967,291.1573486328125,291.1499938964844,259.7223815917969,258.1654968261719,280.355224609375,294.6064147949219,291.1559753417969,1.0,0.2621387839317322,0.6936583518981934,0.6936583518981934,1.0,1.0,-1.1010023355484009,0.4500445425510406,0.6509578227996826,0.1808738261461258,0.0,0.0,0.5428314805030823,56.75895690917969,63.0,-16.923004150390625,-11949.19140625,182.0732269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834228515625,307.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6328125,18000.0,0.0,0.0,0.2707519829273224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235486626625061,0.5235543847084045,-5.738824711443158e-06,0.0,0.000274778867606,0.0,0.0,44.53595352172852,0.0,0.0,0.0,0.4220441579818725,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.079816810786724,-1915.9571533203125,304.1504211425781,0.6710779070854187,0.1335694938898086,0.1219605058431625,294.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4698930084705353,0.050000000745058,0.0493336357176303,293.3138122558594,297.1499938964844,293.1499938964844,0.0731095969676971,-1393.7325439453125,304.1649169921875,0.6555017232894897,0.123686671257019,0.0886194109916687,293.1762390136719,297.1499938964844,293.1499938964844,0.3589937090873718,-6674.94189453125,304.1434631347656,0.9990000128746032,0.5172318816184998,0.4251279532909393,293.332275390625,297.1499938964844,293.1499938964844,0.0068835369311273,-2411.846435546875,299.6898193359375,0.4698930084705353,0.050000000745058,0.2340175211429596,291.1511535644531,291.1499938964844,259.71307373046875,258.1587829589844,280.3529357910156,294.60986328125,291.1497802734375,1.0,0.2632355690002441,0.6935819387435913,0.6935819387435913,1.0,1.0,-1.1029688119888306,0.4508669674396515,0.6521018147468567,0.1813197582960128,0.0,0.0,0.5433780550956726,57.42958068847656,63.0,-17.191967010498047,-11966.3076171875,183.92825317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899230957031,307.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.2702128291130066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239290595054626,0.5239348411560059,-5.737744231737452e-06,0.0,0.0002742316573858,0.0,0.0,44.57168960571289,0.0,0.0,0.0,0.4221583902835846,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798301249742508,-1916.2965087890625,304.1503295898437,0.6692370772361755,0.1334988921880722,0.1219261586666107,294.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4682718217372894,0.050000000745058,0.0493626333773136,293.31298828125,297.1499938964844,293.1499938964844,0.0716738924384117,-1373.6585693359375,304.1648254394531,0.6505735516548157,0.1217726543545723,0.0873030051589012,293.1802673339844,297.1499938964844,293.1499938964844,0.3623431324958801,-6726.140625,304.1385498046875,0.9990000128746032,0.5161093473434448,0.4283499121665954,293.3323059082031,297.1499938964844,293.1499938964844,0.0068566650152206,-2405.411865234375,299.65606689453125,0.4682718217372894,0.050000000745058,0.23415507376194,291.14508056640625,291.1499938964844,259.7037353515625,258.1520690917969,280.3515014648437,294.61480712890625,291.1437683105469,1.0,0.264498621225357,0.6934562921524048,0.6934562921524048,1.0,1.0,-1.1054142713546753,0.4518851637840271,0.6535291075706482,0.1818622052669525,0.0,0.0,0.544315755367279,58.19630813598633,66.0,-17.019620895385742,-11988.466796875,186.1169891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879699707031,307.930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.30859375,18000.0,0.0,0.0,0.2697533667087555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250385403633118,0.5250442624092102,-5.741394488723017e-06,0.0,0.000273765384918,0.0,0.0,44.72037887573242,0.0,0.0,0.0,0.4225808084011078,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.079851396381855,-1916.8590087890625,304.1501770019531,0.6651260852813721,0.1333470344543457,0.121856965124607,294.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4643591344356537,0.050000000745058,0.049429964274168,293.3114624023437,297.1499938964844,293.1499938964844,0.0687869861721992,-1333.5697021484375,304.1647033691406,0.6405501365661621,0.1179519891738891,0.0846821665763855,293.1905822753906,297.1499938964844,293.1499938964844,0.3701011538505554,-6843.37890625,304.1294860839844,0.9990000128746032,0.5132545828819275,0.4357395470142364,293.33258056640625,297.1499938964844,293.1499938964844,0.0068036089651286,-2392.6025390625,299.58807373046875,0.4643591344356537,0.050000000745058,0.2344744652509689,291.1336975097656,291.1499938964844,259.6849670410156,258.1386413574219,280.35028076171875,294.62890625,291.1325378417969,1.0,0.2674472630023956,0.693204939365387,0.693204939365387,1.0,1.0,-1.1115187406539917,0.4544450342655182,0.6570737361907959,0.1832194179296493,0.0,0.0,0.5472614169120789,59.98234939575195,69.0,-15.882132530212402,-12045.5546875,191.37632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35821533203125,307.9181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17954.5234375,18000.0,0.0,0.0,0.2691493034362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292988419532776,0.5293046236038208,-5.76223374082474e-06,0.0,0.0002731523418333,0.0,0.0,45.33903121948242,0.0,0.0,0.0,0.4242956638336181,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.079851396381855,-1916.8590087890625,304.1501770019531,0.6651260852813721,0.1333470344543457,0.121856965124607,294.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4643591344356537,0.050000000745058,0.049429964274168,293.3114624023437,297.1499938964844,293.1499938964844,0.0687869861721992,-1333.5697021484375,304.1647033691406,0.6405501365661621,0.1179519891738891,0.0846821665763855,293.1905822753906,297.1499938964844,293.1499938964844,0.3701011538505554,-6843.37890625,304.1294860839844,0.9990000128746032,0.5132545828819275,0.4357395470142364,293.33258056640625,297.1499938964844,293.1499938964844,0.0068036089651286,-2392.6025390625,299.58807373046875,0.4643591344356537,0.050000000745058,0.2344744652509689,291.1336975097656,291.1499938964844,259.6849670410156,258.1386413574219,280.35028076171875,294.62890625,291.1325378417969,1.0,0.2674472630023956,0.693204939365387,0.693204939365387,1.0,1.0,-1.1115187406539917,0.4544450342655182,0.6570737361907959,0.1832194179296493,0.0,0.0,0.5472614169120789,59.98234939575195,69.0,-15.882132530212402,-12045.5546875,191.37632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35821533203125,307.9181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17954.5234375,18000.0,0.0,0.0,0.2691493034362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292988419532776,0.5293046236038208,-5.76223374082474e-06,0.0,0.0002731523418333,0.0,0.0,45.33903121948242,0.0,0.0,0.0,0.4242956638336181,4.0,0.0,1.0
