time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798636227846145,-1917.2325439453125,304.1501159667969,0.6606276035308838,0.1331832855939865,0.1217858716845512,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4596851468086242,0.050000000745058,0.0495078191161155,293.3099975585937,297.1499938964844,293.1499938964844,0.0658813044428825,-1293.62451171875,304.1646423339844,0.6304572224617004,0.1141622737050056,0.082081638276577,293.203369140625,297.1499938964844,293.1499938964844,0.3790149688720703,-6976.38720703125,304.1215209960937,0.9990000128746032,0.5096363425254822,0.4441313147544861,293.3331604003906,297.1499938964844,293.1499938964844,0.0067511429078876,-2379.771728515625,299.5194396972656,0.4596851468086242,0.050000000745058,0.2348437756299972,291.1234741210937,291.1499938964844,259.66607666015625,258.125244140625,280.3507385253906,294.64764404296875,291.1224365234375,1.0,0.2708477973937988,0.6929535269737244,0.6929535269737244,1.0,1.0,-1.1189208030700684,0.4575675427913666,0.6613532304763794,0.1848718971014022,0.0,0.0,0.5514992475509644,62.05255889892578,57.0,-14.305309295654297,-12116.455078125,197.6405487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29571533203125,307.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.080078125,18000.0,0.0,0.0,0.2690577507019043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360483527183533,0.5360541343688965,-5.799946393381106e-06,0.0,0.0002730594133026,0.0,0.0,46.36088562011719,0.0,0.0,0.0,0.4270855486392975,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798636227846145,-1917.2325439453125,304.1501159667969,0.6606276035308838,0.1331832855939865,0.1217858716845512,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4596851468086242,0.050000000745058,0.0495078191161155,293.3099975585937,297.1499938964844,293.1499938964844,0.0658813044428825,-1293.62451171875,304.1646423339844,0.6304572224617004,0.1141622737050056,0.082081638276577,293.203369140625,297.1499938964844,293.1499938964844,0.3790149688720703,-6976.38720703125,304.1215209960937,0.9990000128746032,0.5096363425254822,0.4441313147544861,293.3331604003906,297.1499938964844,293.1499938964844,0.0067511429078876,-2379.771728515625,299.5194396972656,0.4596851468086242,0.050000000745058,0.2348437756299972,291.1234741210937,291.1499938964844,259.66607666015625,258.125244140625,280.3507385253906,294.64764404296875,291.1224365234375,1.0,0.2708477973937988,0.6929535269737244,0.6929535269737244,1.0,1.0,-1.1189208030700684,0.4575675427913666,0.6613532304763794,0.1848718971014022,0.0,0.0,0.5514992475509644,62.05255889892578,57.0,-14.305309295654297,-12116.455078125,197.6405487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29571533203125,307.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.080078125,18000.0,0.0,0.0,0.2690577507019043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360483527183533,0.5360541343688965,-5.799946393381106e-06,0.0,0.0002730594133026,0.0,0.0,46.36088562011719,0.0,0.0,0.0,0.4270855486392975,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.079764537513256,-1915.3729248046875,304.1502685546875,0.6611647605895996,0.1330926418304443,0.1216750517487526,294.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.4604853391647339,0.050000000745058,0.049494232982397,293.3080749511719,297.1499938964844,293.1499938964844,0.0635017529129982,-1261.1434326171875,304.1647033691406,0.6261165738105774,0.111298456788063,0.0800260454416275,293.2108459472656,297.1499938964844,293.1499938964844,0.3781180381774902,-6958.544921875,304.1312866210937,0.9990000128746032,0.5070474743843079,0.442678302526474,293.3336181640625,297.1499938964844,293.1499938964844,0.00669483281672,-2364.410888671875,299.4672241210937,0.4604853391647339,0.050000000745058,0.2347793281078338,291.1231384277344,291.1499938964844,259.65087890625,258.114501953125,280.3528137207031,294.6524353027344,291.12506103515625,1.0,0.2694436907768249,0.6926955580711365,0.6926955580711365,1.0,1.0,-1.1144903898239136,0.4555500745773315,0.658940315246582,0.1839264780282974,0.0,0.0,0.5545938611030579,61.65289306640625,57.0,4.65508508682251,-12116.0908203125,195.47293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,307.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.451171875,18000.0,0.0,0.0,0.269329696893692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424864292144775,0.5424922704696655,-5.840471203555353e-06,0.0,0.0002733354049269,0.0,0.0,47.379024505615234,0.0,0.0,0.0,0.429777443408966,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.079708881676197,-1914.2769775390625,304.1503295898437,0.6618887782096863,0.1330793052911758,0.1216455176472663,294.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.4613248407840729,0.050000000745058,0.0494801364839077,293.3075256347656,297.1499938964844,293.1499938964844,0.0628931000828743,-1252.842529296875,304.16473388671875,0.6255581378936768,0.1106038242578506,0.0795257911086082,293.2113037109375,297.1499938964844,293.1499938964844,0.3766188025474548,-6934.75390625,304.1356201171875,0.9990000128746032,0.5066491365432739,0.4411651790142059,293.33367919921875,297.1499938964844,293.1499938964844,0.0066780373454093,-2359.408447265625,299.4557189941406,0.4613248407840729,0.050000000745058,0.2347124516963958,291.1271667480469,291.1499938964844,259.6470642089844,258.11181640625,280.3519592285156,294.64947509765625,291.1298217773437,1.0,0.2686347663402557,0.6926310658454895,0.6926310658454895,1.0,1.0,-1.111941933631897,0.4544240534305572,0.6575179100036621,0.1833631098270416,0.0,0.0,0.5547205805778503,61.262939453125,45.0,12.062291145324709,-12104.6142578125,193.92999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2175598144531,307.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17932.544921875,18000.0,0.0,0.0,0.2694157063961029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543566882610321,0.543572723865509,-5.849859462614404e-06,0.0,0.0002734226873144,0.0,0.0,47.56868362426758,0.0,0.0,0.0,0.4302453696727752,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793652758002281,-1907.4630126953125,304.1507873535156,0.6685131192207336,0.1330724507570266,0.1215033158659935,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4683552980422973,0.050000000745058,0.049361202865839,293.3048095703125,297.1499938964844,293.1499938964844,0.0597620792686939,-1210.3758544921875,304.1650390625,0.625122606754303,0.1071623414754867,0.0770151615142822,293.2044372558594,297.1499938964844,293.1499938964844,0.363302618265152,-6728.5234375,304.16278076171875,0.9990000128746032,0.5064592957496643,0.4281869232654571,293.3337097167969,297.1499938964844,293.1499938964844,0.0065829954110085,-2330.214111328125,299.4031982421875,0.4683552980422973,0.050000000745058,0.2341482937335968,291.1581726074219,291.1499938964844,259.6278991699219,258.0983581542969,280.3397521972656,294.61138916015625,291.1620483398437,1.0,0.2622095048427582,0.6923085451126099,0.6923085451126099,1.0,1.0,-1.09236478805542,0.4458302557468414,0.6465345025062561,0.1790954172611236,0.0,0.0,0.551672101020813,58.00033187866211,48.0,38.16258239746094,-11970.2353515625,181.7757263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730041503906,307.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4453125,18000.0,0.0,0.0,0.2696989476680755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422261357307434,0.5422319769859314,-5.862279977009166e-06,0.0,0.0002737101458478,0.0,0.0,47.49578094482422,0.0,0.0,0.0,0.4299013614654541,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793652758002281,-1907.4630126953125,304.1507873535156,0.6685131192207336,0.1330724507570266,0.1215033158659935,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4683552980422973,0.050000000745058,0.049361202865839,293.3048095703125,297.1499938964844,293.1499938964844,0.0597620792686939,-1210.3758544921875,304.1650390625,0.625122606754303,0.1071623414754867,0.0770151615142822,293.2044372558594,297.1499938964844,293.1499938964844,0.363302618265152,-6728.5234375,304.16278076171875,0.9990000128746032,0.5064592957496643,0.4281869232654571,293.3337097167969,297.1499938964844,293.1499938964844,0.0065829954110085,-2330.214111328125,299.4031982421875,0.4683552980422973,0.050000000745058,0.2341482937335968,291.1581726074219,291.1499938964844,259.6278991699219,258.0983581542969,280.3397521972656,294.61138916015625,291.1620483398437,1.0,0.2622095048427582,0.6923085451126099,0.6923085451126099,1.0,1.0,-1.09236478805542,0.4458302557468414,0.6465345025062561,0.1790954172611236,0.0,0.0,0.551672101020813,58.00033187866211,48.0,38.16258239746094,-11970.2353515625,181.7757263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730041503906,307.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4453125,18000.0,0.0,0.0,0.2696989476680755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422261357307434,0.5422319769859314,-5.862279977009166e-06,0.0,0.0002737101458478,0.0,0.0,47.49578094482422,0.0,0.0,0.0,0.4299013614654541,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792255103588104,-1904.6556396484373,304.1509094238281,0.671233594417572,0.1330958902835846,0.121476411819458,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.4708609580993652,0.050000000745058,0.0493161156773567,293.30328369140625,297.1499938964844,293.1499938964844,0.058240883052349,-1189.944580078125,304.1650695800781,0.624345064163208,0.1055010482668876,0.0758103355765342,293.1969909667969,297.1499938964844,293.1499938964844,0.3578010201454162,-6644.86962890625,304.1703491210937,0.9990000128746032,0.5072314143180847,0.4231610596179962,293.3335266113281,297.1499938964844,293.1499938964844,0.0065380581654608,-2316.260498046875,299.3780517578125,0.4708609580993652,0.050000000745058,0.2339344173669815,291.1748962402344,291.1499938964844,259.6182556152344,258.09161376953125,280.3265075683594,294.58184814453125,291.1778259277344,1.0,0.2600578069686889,0.6921473145484924,0.6921473145484924,1.0,1.0,-1.084538459777832,0.4423956274986267,0.6421428322792053,0.1773834228515625,0.0,0.0,0.5483227968215942,56.75901794433594,48.0,38.29898452758789,-11897.720703125,177.13499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747741699219,307.8883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3359375,18000.0,0.0,0.0,0.2696356475353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377784967422485,0.5377843379974365,-5.844261977472343e-06,0.0,0.000273645913694,0.0,0.0,46.856842041015625,0.0,0.0,0.0,0.4281500875949859,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.079169288277626,-1903.529296875,304.1508483886719,0.6731603741645813,0.1331322342157364,0.1214736700057983,294.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.4725176692008972,0.050000000745058,0.0492855422198772,293.3016967773437,297.1499938964844,293.1499938964844,0.0568040870130062,-1170.8553466796875,304.1649475097656,0.6228839755058289,0.1038698181509971,0.0746369808912277,293.19000244140625,297.1499938964844,293.1499938964844,0.3540487885475158,-6588.6162109375,304.1734313964844,0.9990000128746032,0.5080105662345886,0.4197189807891845,293.33319091796875,297.1499938964844,293.1499938964844,0.0064986874349415,-2304.62841796875,299.35028076171875,0.4725176692008972,0.050000000745058,0.2337893843650818,291.1832275390625,291.1499938964844,259.60858154296875,258.0848693847656,280.3126525878906,294.5550842285156,291.1839294433594,1.0,0.2584208846092224,0.6921061873435974,0.6921061873435974,1.0,1.0,-1.0787835121154783,0.4398741126060486,0.6389093995094299,0.1761911362409591,0.0,0.0,0.5452189445495605,55.91314315795898,51.0,25.61765480041504,-11832.8935546875,173.88046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897277832031,307.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18101.90234375,18000.0,0.0,0.0,0.2694233059883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321250557899475,0.5321308374404907,-5.813690222566947e-06,0.0,0.0002734304289333,0.0,0.0,46.00136947631836,0.0,0.0,0.0,0.4258759915828705,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792252048850059,-1904.6181640625,304.15045166015625,0.6754427552223206,0.1332485824823379,0.1215334460139274,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.4742988348007202,0.050000000745058,0.0492520816624164,293.29840087890625,297.1499938964844,293.1499938964844,0.0541045442223548,-1135.4481201171875,304.1644592285156,0.6185820698738098,0.1006973907351493,0.0723747760057449,293.17901611328125,297.1499938964844,293.1499938964844,0.3499404788017273,-6529.01708984375,304.1722717285156,0.9990000128746032,0.5092325806617737,0.4159184992313385,293.3322448730469,297.1499938964844,293.1499938964844,0.006431960966438,-2286.048583984375,299.2892150878906,0.4742988348007202,0.050000000745058,0.2336306720972061,291.1824645996094,291.1499938964844,259.589111328125,258.0712890625,280.2884216308594,294.5133056640625,291.1818542480469,1.0,0.2565243244171142,0.6920239329338074,0.6920239329338074,1.0,1.0,-1.0713459253311155,0.4365929663181305,0.6347529292106628,0.1747111827135086,0.0,0.0,0.5408176779747009,54.97505187988281,54.0,3.365476131439209,-11749.427734375,169.9996795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444152832031,307.8764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18086.849609375,18000.0,0.0,0.0,0.2686145007610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229843854904175,0.5229901075363159,-5.752046035922831e-06,0.0,0.0002726095844991,0.0,0.0,44.5585823059082,0.0,0.0,0.0,0.4220196008682251,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792252048850059,-1904.6181640625,304.15045166015625,0.6754427552223206,0.1332485824823379,0.1215334460139274,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.4742988348007202,0.050000000745058,0.0492520816624164,293.29840087890625,297.1499938964844,293.1499938964844,0.0541045442223548,-1135.4481201171875,304.1644592285156,0.6185820698738098,0.1006973907351493,0.0723747760057449,293.17901611328125,297.1499938964844,293.1499938964844,0.3499404788017273,-6529.01708984375,304.1722717285156,0.9990000128746032,0.5092325806617737,0.4159184992313385,293.3322448730469,297.1499938964844,293.1499938964844,0.006431960966438,-2286.048583984375,299.2892150878906,0.4742988348007202,0.050000000745058,0.2336306720972061,291.1824645996094,291.1499938964844,259.589111328125,258.0712890625,280.2884216308594,294.5133056640625,291.1818542480469,1.0,0.2565243244171142,0.6920239329338074,0.6920239329338074,1.0,1.0,-1.0713459253311155,0.4365929663181305,0.6347529292106628,0.1747111827135086,0.0,0.0,0.5408176779747009,54.97505187988281,54.0,3.365476131439209,-11749.427734375,169.9996795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444152832031,307.8764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18086.849609375,18000.0,0.0,0.0,0.2686145007610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229843854904175,0.5229901075363159,-5.752046035922831e-06,0.0,0.0002726095844991,0.0,0.0,44.5585823059082,0.0,0.0,0.0,0.4220196008682251,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.079389214515686,-1907.7921142578125,304.1500244140625,0.6759360432624817,0.1334078162908554,0.1216646879911422,294.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.4744881093502044,0.050000000745058,0.0492485091090202,293.2950134277344,297.1499938964844,293.1499938964844,0.0515303537249565,-1102.089599609375,304.1639404296875,0.6125437617301941,0.0976229012012481,0.0702079311013221,293.17291259765625,297.1499938964844,293.1499938964844,0.3493466377258301,-6523.30908203125,304.1657409667969,0.9990000128746032,0.5097411870956421,0.4155089259147644,293.3311767578125,297.1499938964844,293.1499938964844,0.0063734524883329,-2270.29443359375,299.2261962890625,0.4744881093502044,0.050000000745058,0.2336137294769287,291.1747436523437,291.1499938964844,259.5694580078125,258.0576171875,280.2690734863281,294.4859924316406,291.17352294921875,1.0,0.2561404407024383,0.6919416785240173,0.6919416785240173,1.0,1.0,-1.0683850049972534,0.4352483451366424,0.6331366300582886,0.1741930544376373,0.0,0.0,0.5379799008369446,54.85026168823242,57.0,-9.081377029418944,-11713.7294921875,168.91905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306640625,307.89031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.443359375,18000.0,0.0,0.0,0.2674880623817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167647004127502,0.5167704224586487,-5.706863248633454e-06,0.0,0.0002714663569349,0.0,0.0,43.5715446472168,0.0,0.0,0.0,0.4193413257598877,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.079389214515686,-1907.7921142578125,304.1500244140625,0.6759360432624817,0.1334078162908554,0.1216646879911422,294.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.4744881093502044,0.050000000745058,0.0492485091090202,293.2950134277344,297.1499938964844,293.1499938964844,0.0515303537249565,-1102.089599609375,304.1639404296875,0.6125437617301941,0.0976229012012481,0.0702079311013221,293.17291259765625,297.1499938964844,293.1499938964844,0.3493466377258301,-6523.30908203125,304.1657409667969,0.9990000128746032,0.5097411870956421,0.4155089259147644,293.3311767578125,297.1499938964844,293.1499938964844,0.0063734524883329,-2270.29443359375,299.2261962890625,0.4744881093502044,0.050000000745058,0.2336137294769287,291.1747436523437,291.1499938964844,259.5694580078125,258.0576171875,280.2690734863281,294.4859924316406,291.17352294921875,1.0,0.2561404407024383,0.6919416785240173,0.6919416785240173,1.0,1.0,-1.0683850049972534,0.4352483451366424,0.6331366300582886,0.1741930544376373,0.0,0.0,0.5379799008369446,54.85026168823242,57.0,-9.081377029418944,-11713.7294921875,168.91905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306640625,307.89031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.443359375,18000.0,0.0,0.0,0.2674880623817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167647004127502,0.5167704224586487,-5.706863248633454e-06,0.0,0.0002714663569349,0.0,0.0,43.5715446472168,0.0,0.0,0.0,0.4193413257598877,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796233937144279,-1912.3126220703125,304.1496276855469,0.674970805644989,0.1335889548063278,0.1218427270650863,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.473421961069107,0.050000000745058,0.0492686703801155,293.2917175292969,297.1499938964844,293.1499938964844,0.0490417256951332,-1070.158203125,304.1634521484375,0.6047828793525696,0.0946196541190147,0.0681126862764358,293.1717224121094,297.1499938964844,293.1499938964844,0.3516200184822082,-6560.8515625,304.1566772460937,0.9990000128746032,0.509412944316864,0.4178022742271423,293.3302001953125,297.1499938964844,293.1499938964844,0.0063203247264027,-2256.36181640625,299.1615905761719,0.473421961069107,0.050000000745058,0.2337093502283096,291.16278076171875,291.1499938964844,259.5496520996094,258.0438232421875,280.25396728515625,294.4706115722656,291.1612854003906,1.0,0.2569602131843567,0.6918157339096069,0.6918157339096069,1.0,1.0,-1.0689743757247925,0.4354329705238342,0.6335413455963135,0.1744084507226944,0.0,0.0,0.5370535850524902,55.37058639526367,60.0,-15.79111099243164,-11716.197265625,170.03514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,307.905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.67578125,18000.0,0.0,0.0,0.2662703096866607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137572884559631,0.5137630105018616,-5.680790764017729e-06,0.0,0.0002702305209822,0.0,0.0,43.07192611694336,0.0,0.0,0.0,0.4179955422878265,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796233937144279,-1912.3126220703125,304.1496276855469,0.674970805644989,0.1335889548063278,0.1218427270650863,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.473421961069107,0.050000000745058,0.0492686703801155,293.2917175292969,297.1499938964844,293.1499938964844,0.0490417256951332,-1070.158203125,304.1634521484375,0.6047828793525696,0.0946196541190147,0.0681126862764358,293.1717224121094,297.1499938964844,293.1499938964844,0.3516200184822082,-6560.8515625,304.1566772460937,0.9990000128746032,0.509412944316864,0.4178022742271423,293.3302001953125,297.1499938964844,293.1499938964844,0.0063203247264027,-2256.36181640625,299.1615905761719,0.473421961069107,0.050000000745058,0.2337093502283096,291.16278076171875,291.1499938964844,259.5496520996094,258.0438232421875,280.25396728515625,294.4706115722656,291.1612854003906,1.0,0.2569602131843567,0.6918157339096069,0.6918157339096069,1.0,1.0,-1.0689743757247925,0.4354329705238342,0.6335413455963135,0.1744084507226944,0.0,0.0,0.5370535850524902,55.37058639526367,60.0,-15.79111099243164,-11716.197265625,170.03514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,307.905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.67578125,18000.0,0.0,0.0,0.2662703096866607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137572884559631,0.5137630105018616,-5.680790764017729e-06,0.0,0.0002702305209822,0.0,0.0,43.07192611694336,0.0,0.0,0.0,0.4179955422878265,4.0,0.0,1.0
574380,293.1519470214844,297.1499938964844,293.1499938964844,0.0798907056450843,-1917.45458984375,304.1493225097656,0.6728624701499939,0.1337761878967285,0.122047521173954,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.4713129103183746,0.050000000745058,0.0493079088628292,293.2885437011719,297.1499938964844,293.1499938964844,0.0466048046946525,-1039.13623046875,304.1630249023437,0.5956693887710571,0.0916717126965522,0.0660722702741622,293.1749267578125,297.1499938964844,293.1499938964844,0.3561801314353943,-6632.22900390625,304.1468505859375,0.9990000128746032,0.5082231163978577,0.4222317934036255,293.3294372558594,297.1499938964844,293.1499938964844,0.0062703918665647,-2243.39208984375,299.0961303710937,0.4713129103183746,0.050000000745058,0.2338954806327819,291.1494445800781,291.1499938964844,259.5296325683594,258.0299377441406,280.24188232421875,294.4647216796875,291.1479187011719,1.0,0.2587314546108246,0.6916897892951965,0.6916897892951965,1.0,1.0,-1.0723572969436646,0.4368315041065216,0.6355258226394653,0.175200805068016,0.0,0.0,0.5380171537399292,56.40862274169922,63.0,-18.26573181152344,-11749.9345703125,172.9081268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37615966796875,307.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.166015625,18000.0,0.0,0.0,0.2651888728141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141412615776062,0.5141469240188599,-5.675588454323588e-06,0.0,0.0002691329864319,0.0,0.0,43.08095932006836,0.0,0.0,0.0,0.418054848909378,4.0,0.0,1.0
574440,293.1519470214844,297.1499938964844,293.1499938964844,0.0798907056450843,-1917.45458984375,304.1493225097656,0.6728624701499939,0.1337761878967285,0.122047521173954,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.4713129103183746,0.050000000745058,0.0493079088628292,293.2885437011719,297.1499938964844,293.1499938964844,0.0466048046946525,-1039.13623046875,304.1630249023437,0.5956693887710571,0.0916717126965522,0.0660722702741622,293.1749267578125,297.1499938964844,293.1499938964844,0.3561801314353943,-6632.22900390625,304.1468505859375,0.9990000128746032,0.5082231163978577,0.4222317934036255,293.3294372558594,297.1499938964844,293.1499938964844,0.0062703918665647,-2243.39208984375,299.0961303710937,0.4713129103183746,0.050000000745058,0.2338954806327819,291.1494445800781,291.1499938964844,259.5296325683594,258.0299377441406,280.24188232421875,294.4647216796875,291.1479187011719,1.0,0.2587314546108246,0.6916897892951965,0.6916897892951965,1.0,1.0,-1.0723572969436646,0.4368315041065216,0.6355258226394653,0.175200805068016,0.0,0.0,0.5380171537399292,56.40862274169922,63.0,-18.26573181152344,-11749.9345703125,172.9081268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37615966796875,307.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.166015625,18000.0,0.0,0.0,0.2651888728141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141412615776062,0.5141469240188599,-5.675588454323588e-06,0.0,0.0002691329864319,0.0,0.0,43.08095932006836,0.0,0.0,0.0,0.418054848909378,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800298303365707,-1920.124267578125,304.1492004394531,0.6714707612991333,0.1338689029216766,0.12215556204319,294.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4699079394340515,0.050000000745058,0.0493335276842117,293.2870178222656,297.1499938964844,293.1499938964844,0.045400932431221,-1023.8845825195312,304.162841796875,0.5906786322593689,0.0902163758873939,0.0650698244571685,293.1779479980469,297.1499938964844,293.1499938964844,0.3591695427894592,-6678.22314453125,304.1419982910156,0.9990000128746032,0.5073102712631226,0.4250992238521576,293.32916259765625,297.1499938964844,293.1499938964844,0.0062461965717375,-2237.1083984375,299.0631408691406,0.4699079394340515,0.050000000745058,0.234017014503479,291.1427307128906,291.1499938964844,259.5195617675781,258.0229187011719,280.2367553710937,294.4646911621094,291.1412353515625,1.0,0.2599084973335266,0.691626787185669,0.691626787185669,1.0,1.0,-1.0749017000198364,0.4379022121429443,0.6369994878768921,0.1757726520299911,0.0,0.0,0.5391726493835449,57.09020614624024,63.0,-18.55409240722656,-11776.29296875,174.89822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736572265625,307.9139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17976.873046875,18000.0,0.0,0.0,0.2647632360458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155544877052307,0.5155601501464844,-5.6806647990015335e-06,0.0,0.0002687010273803,0.0,0.0,43.269344329833984,0.0,0.0,0.0,0.4185943901538849,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801700055599212,-1922.8094482421875,304.1490783691406,0.6698974370956421,0.1339600533246994,0.1222657710313797,294.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4682798385620117,0.050000000745058,0.0493626520037651,293.2855224609375,297.1499938964844,293.1499938964844,0.0442057065665721,-1008.7803344726562,304.1626892089844,0.5854384303092957,0.0887733399868011,0.064078465104103,293.1818542480469,297.1499938964844,293.1499938964844,0.3625653088092804,-6730.02099609375,304.1372985839844,0.9990000128746032,0.5061901211738586,0.428335577249527,293.3289489746094,297.1499938964844,293.1499938964844,0.0062224124558269,-2230.914306640625,299.0300598144531,0.4682798385620117,0.050000000745058,0.2341551631689071,291.1361694335937,291.1499938964844,259.50946044921875,258.015869140625,280.2324523925781,294.4663391113281,291.1347351074219,1.0,0.261250764131546,0.691513180732727,0.691513180732727,1.0,1.0,-1.0779290199279783,0.4391720294952392,0.6387569308280945,0.1764326691627502,0.0,0.0,0.5407523512840271,57.866580963134766,66.0,-18.34925079345703,-11807.904296875,177.21340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36187744140625,307.9104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.99609375,18000.0,0.0,0.0,0.2644444406032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5177530646324158,0.5177587270736694,-5.690759280696511e-06,0.0,0.0002683774800971,0.0,0.0,43.57753372192383,0.0,0.0,0.0,0.4194642007350921,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804478675127029,-1928.1175537109373,304.14892578125,0.6663271188735962,0.1341364681720733,0.1224899515509605,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.46436208486557,0.050000000745058,0.0494300685822963,293.2826538085937,297.1499938964844,293.1499938964844,0.041841834783554,-978.981201171875,304.1623840332031,0.574347972869873,0.0859254598617553,0.0621288046240806,293.1919250488281,297.1499938964844,293.1499938964844,0.3703910708427429,-6848.10302734375,304.1285095214844,0.9990000128746032,0.5033509731292725,0.4357355535030365,293.3287353515625,297.1499938964844,293.1499938964844,0.0061755119822919,-2218.595458984375,298.96368408203125,0.46436208486557,0.050000000745058,0.2344749569892883,291.1239624023437,291.1499938964844,259.48907470703125,258.0016784667969,280.2254943847656,294.47412109375,291.1226806640625,1.0,0.2643529772758484,0.6912859082221985,0.6912859082221985,1.0,1.0,-1.0852041244506836,0.4422430992126465,0.6429609656333923,0.1780047118663787,0.0,0.0,0.5450574159622192,59.66720199584961,54.0,-17.035938262939453,-11884.5029296875,182.7033843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,307.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.21875,18000.0,0.0,0.0,0.2641998827457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243377089500427,0.5243434309959412,-5.725401933887042e-06,0.0,0.0002681293117348,0.0,0.0,44.5371322631836,0.0,0.0,0.0,0.4221363067626953,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804478675127029,-1928.1175537109373,304.14892578125,0.6663271188735962,0.1341364681720733,0.1224899515509605,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.46436208486557,0.050000000745058,0.0494300685822963,293.2826538085937,297.1499938964844,293.1499938964844,0.041841834783554,-978.981201171875,304.1623840332031,0.574347972869873,0.0859254598617553,0.0621288046240806,293.1919250488281,297.1499938964844,293.1499938964844,0.3703910708427429,-6848.10302734375,304.1285095214844,0.9990000128746032,0.5033509731292725,0.4357355535030365,293.3287353515625,297.1499938964844,293.1499938964844,0.0061755119822919,-2218.595458984375,298.96368408203125,0.46436208486557,0.050000000745058,0.2344749569892883,291.1239624023437,291.1499938964844,259.48907470703125,258.0016784667969,280.2254943847656,294.47412109375,291.1226806640625,1.0,0.2643529772758484,0.6912859082221985,0.6912859082221985,1.0,1.0,-1.0852041244506836,0.4422430992126465,0.6429609656333923,0.1780047118663787,0.0,0.0,0.5450574159622192,59.66720199584961,54.0,-17.035938262939453,-11884.5029296875,182.7033843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,307.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.21875,18000.0,0.0,0.0,0.2641998827457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243377089500427,0.5243434309959412,-5.725401933887042e-06,0.0,0.0002681293117348,0.0,0.0,44.5371322631836,0.0,0.0,0.0,0.4221363067626953,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805498659610748,-1929.9156494140625,304.1491394042969,0.6686249375343323,0.1343570202589035,0.1226394474506378,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4663845896720886,0.050000000745058,0.0493957437574863,293.2795715332031,297.1499938964844,293.1499938964844,0.0393762849271297,-947.7586059570312,304.1623840332031,0.5688983798027039,0.0831894129514694,0.0601656027138233,293.197509765625,297.1499938964844,293.1499938964844,0.3671272695064544,-6794.2509765625,304.1417236328125,0.9990000128746032,0.5011269450187683,0.4319840669631958,293.3285217285156,297.1499938964844,293.1499938964844,0.006111049093306,-2199.412841796875,298.9031066894531,0.4663845896720886,0.050000000745058,0.2343121320009231,291.12615966796875,291.1499938964844,259.468505859375,257.9872741699219,280.2234802246094,294.46954345703125,291.1288757324219,1.0,0.2619229555130005,0.6910586357116699,0.6910586357116699,1.0,1.0,-1.0782959461212158,0.4391064047813415,0.6391895413398743,0.1767402589321136,0.0,0.0,0.5485332012176514,58.71691131591797,42.0,10.862982749938965,-11878.1708984375,178.8809356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,307.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.591796875,18000.0,0.0,0.0,0.2644208967685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321040749549866,0.5321098566055298,-5.774813871539664e-06,0.0,0.0002683535858523,0.0,0.0,45.74160385131836,0.0,0.0,0.0,0.4253523051738739,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805498659610748,-1929.9156494140625,304.1491394042969,0.6686249375343323,0.1343570202589035,0.1226394474506378,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4663845896720886,0.050000000745058,0.0493957437574863,293.2795715332031,297.1499938964844,293.1499938964844,0.0393762849271297,-947.7586059570312,304.1623840332031,0.5688983798027039,0.0831894129514694,0.0601656027138233,293.197509765625,297.1499938964844,293.1499938964844,0.3671272695064544,-6794.2509765625,304.1417236328125,0.9990000128746032,0.5011269450187683,0.4319840669631958,293.3285217285156,297.1499938964844,293.1499938964844,0.006111049093306,-2199.412841796875,298.9031066894531,0.4663845896720886,0.050000000745058,0.2343121320009231,291.12615966796875,291.1499938964844,259.468505859375,257.9872741699219,280.2234802246094,294.46954345703125,291.1288757324219,1.0,0.2619229555130005,0.6910586357116699,0.6910586357116699,1.0,1.0,-1.0782959461212158,0.4391064047813415,0.6391895413398743,0.1767402589321136,0.0,0.0,0.5485332012176514,58.71691131591797,42.0,10.862982749938965,-11878.1708984375,178.8809356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,307.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.591796875,18000.0,0.0,0.0,0.2644208967685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321040749549866,0.5321098566055298,-5.774813871539664e-06,0.0,0.0002683535858523,0.0,0.0,45.74160385131836,0.0,0.0,0.0,0.4253523051738739,4.0,0.0,1.0
574860,293.1474304199219,297.1499938964844,293.1499938964844,0.0804350227117538,-1927.2928466796875,304.14959716796875,0.6765096187591553,0.1346585750579834,0.1227736622095108,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.473192036151886,0.050000000745058,0.0492730177938938,293.2760009765625,297.1499938964844,293.1499938964844,0.0368438772857189,-915.3069458007812,304.1624755859375,0.5688633918762207,0.0806258469820022,0.0582499206066131,293.1884765625,297.1499938964844,293.1499938964844,0.3530233502388,-6575.9892578125,304.1681823730469,0.9990000128746032,0.5017246007919312,0.4182926714420318,293.3279113769531,297.1499938964844,293.1499938964844,0.0060268943198025,-2171.747802734375,298.8556823730469,0.473192036151886,0.050000000745058,0.2337299883365631,291.1578674316406,291.1499938964844,259.4477233886719,257.97265625,280.2101135253906,294.4244079589844,291.1619873046875,1.0,0.255316823720932,0.6908285617828369,0.6908285617828369,1.0,1.0,-1.0588825941085815,0.4305075705051422,0.6283750534057617,0.1730027049779892,0.0,0.0,0.5454937815666199,55.37643051147461,45.0,38.96517562866211,-11745.658203125,167.14840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,307.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.865234375,18000.0,0.0,0.0,0.2645915150642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309311747550964,0.5309369564056396,-5.788598173239734e-06,0.0,0.0002685267536435,0.0,0.0,45.69881820678711,0.0,0.0,0.0,0.4250895082950592,4.0,0.0,1.0
574920,293.1474304199219,297.1499938964844,293.1499938964844,0.0804350227117538,-1927.2928466796875,304.14959716796875,0.6765096187591553,0.1346585750579834,0.1227736622095108,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.473192036151886,0.050000000745058,0.0492730177938938,293.2760009765625,297.1499938964844,293.1499938964844,0.0368438772857189,-915.3069458007812,304.1624755859375,0.5688633918762207,0.0806258469820022,0.0582499206066131,293.1884765625,297.1499938964844,293.1499938964844,0.3530233502388,-6575.9892578125,304.1681823730469,0.9990000128746032,0.5017246007919312,0.4182926714420318,293.3279113769531,297.1499938964844,293.1499938964844,0.0060268943198025,-2171.747802734375,298.8556823730469,0.473192036151886,0.050000000745058,0.2337299883365631,291.1578674316406,291.1499938964844,259.4477233886719,257.97265625,280.2101135253906,294.4244079589844,291.1619873046875,1.0,0.255316823720932,0.6908285617828369,0.6908285617828369,1.0,1.0,-1.0588825941085815,0.4305075705051422,0.6283750534057617,0.1730027049779892,0.0,0.0,0.5454937815666199,55.37643051147461,45.0,38.96517562866211,-11745.658203125,167.14840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,307.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.865234375,18000.0,0.0,0.0,0.2645915150642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309311747550964,0.5309369564056396,-5.788598173239734e-06,0.0,0.0002685267536435,0.0,0.0,45.69881820678711,0.0,0.0,0.0,0.4250895082950592,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804590582847595,-1927.3892822265625,304.1496887207031,0.6822901964187622,0.1350210458040237,0.1230127215385437,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.4773547351360321,0.050000000745058,0.0491935573518276,293.2720642089844,297.1499938964844,293.1499938964844,0.0345662981271743,-885.9443969726562,304.1620788574219,0.5668525099754333,0.0782330855727195,0.0564902126789093,293.171630859375,297.1499938964844,293.1499938964844,0.3430685997009277,-6425.26611328125,304.1781921386719,0.9990000128746032,0.5041646361351013,0.409181147813797,293.3267822265625,297.1499938964844,293.1499938964844,0.0059520401991903,-2147.423583984375,298.80792236328125,0.4773547351360321,0.050000000745058,0.2333530634641647,291.1839904785156,291.1499938964844,259.4266967773437,257.9578552246094,280.1821594238281,294.3613586425781,291.18475341796875,1.0,0.251382052898407,0.6905984282493591,0.6905984282493591,1.0,1.0,-1.0455678701400757,0.4245795905590057,0.6209883093833923,0.1705143004655838,0.0,0.0,0.5388649702072144,53.2080078125,48.0,26.37095642089844,-11608.109375,159.52749633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133178710937,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.84375,18000.0,0.0,0.0,0.2642209529876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207369327545166,0.520742654800415,-5.7412894420849625e-06,0.0,0.0002681506739463,0.0,0.0,44.23650360107422,0.0,0.0,0.0,0.4210825264453888,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804590582847595,-1927.3892822265625,304.1496887207031,0.6822901964187622,0.1350210458040237,0.1230127215385437,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.4773547351360321,0.050000000745058,0.0491935573518276,293.2720642089844,297.1499938964844,293.1499938964844,0.0345662981271743,-885.9443969726562,304.1620788574219,0.5668525099754333,0.0782330855727195,0.0564902126789093,293.171630859375,297.1499938964844,293.1499938964844,0.3430685997009277,-6425.26611328125,304.1781921386719,0.9990000128746032,0.5041646361351013,0.409181147813797,293.3267822265625,297.1499938964844,293.1499938964844,0.0059520401991903,-2147.423583984375,298.80792236328125,0.4773547351360321,0.050000000745058,0.2333530634641647,291.1839904785156,291.1499938964844,259.4266967773437,257.9578552246094,280.1821594238281,294.3613586425781,291.18475341796875,1.0,0.251382052898407,0.6905984282493591,0.6905984282493591,1.0,1.0,-1.0455678701400757,0.4245795905590057,0.6209883093833923,0.1705143004655838,0.0,0.0,0.5388649702072144,53.2080078125,48.0,26.37095642089844,-11608.109375,159.52749633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133178710937,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.84375,18000.0,0.0,0.0,0.2642209529876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207369327545166,0.520742654800415,-5.7412894420849625e-06,0.0,0.0002681506739463,0.0,0.0,44.23650360107422,0.0,0.0,0.0,0.4210825264453888,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805841833353042,-1929.7105712890625,304.1495056152344,0.6841763854026794,0.1352241784334182,0.1231663897633552,294.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.4785298705101013,0.050000000745058,0.0491707399487495,293.2699584960937,297.1499938964844,293.1499938964844,0.0335604473948478,-872.97314453125,304.1617126464844,0.5649515986442566,0.0771007612347602,0.055666510015726,293.1644287109375,297.1499938964844,293.1499938964844,0.3402251005172729,-6383.35546875,304.1781921386719,0.9990000128746032,0.505309522151947,0.4065270125865936,293.3260498046875,297.1499938964844,293.1499938964844,0.0059212609194219,-2138.178955078125,298.7797241210937,0.4785298705101013,0.050000000745058,0.2332448214292526,291.1849365234375,291.1499938964844,259.4161071777344,257.9503479003906,280.1687927246094,294.3349914550781,291.1846008300781,1.0,0.2501680850982666,0.6904833912849426,0.6904833912849426,1.0,1.0,-1.0414197444915771,0.4227048754692077,0.6187149286270142,0.1697896271944046,0.0,0.0,0.5364161133766174,52.58314514160156,48.0,12.694823265075684,-11559.189453125,157.27597045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23748779296875,307.8819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.943359375,18000.0,0.0,0.0,0.2638287544250488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5156851410865784,0.515690803527832,-5.70908241570578e-06,0.0,0.000267752649961,0.0,0.0,43.466094970703125,0.0,0.0,0.0,0.4190007448196411,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807481631636619,-1932.7938232421875,304.1492919921875,0.6855408549308777,0.1354416161775589,0.1233413219451904,294.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.4792728424072265,0.050000000745058,0.0491562634706497,293.26776123046875,297.1499938964844,293.1499938964844,0.0326169542968273,-860.7518920898438,304.16131591796875,0.562609851360321,0.0760097503662109,0.0548783801496028,293.15838623046875,297.1499938964844,293.1499938964844,0.3383896946907043,-6357.07861328125,304.1763916015625,0.9990000128746032,0.5063099265098572,0.4048336148262024,293.32525634765625,297.1499938964844,293.1499938964844,0.005893150344491,-2129.953125,298.75048828125,0.4792728424072265,0.050000000745058,0.2331761419773101,291.18267822265625,291.1499938964844,259.4054870605469,257.9427795410156,280.1555480957031,294.31231689453125,291.1818542480469,1.0,0.2493837624788284,0.6904819011688232,0.6904819011688232,1.0,1.0,-1.038550615310669,0.4214136898517608,0.6171369552612305,0.1693417429924011,0.0,0.0,0.5344561338424683,52.18478393554688,51.0,2.249176025390625,-11526.1669921875,155.78717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,307.8832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18085.421875,18000.0,0.0,0.0,0.2633351385593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5115795731544495,0.5115852355957031,-5.680639333149884e-06,0.0,0.0002672516857273,0.0,0.0,42.83142852783203,0.0,0.0,0.0,0.4172633290290832,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811596363782882,-1940.581298828125,304.1488342285156,0.6868658661842346,0.1359099894762039,0.1237452030181884,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.4796525537967682,0.050000000745058,0.0491488575935363,293.2632751464844,297.1499938964844,293.1499938964844,0.0308894384652376,-838.1674194335938,304.1604309082031,0.5567842125892639,0.0739401802420616,0.0534001812338829,293.1503295898437,297.1499938964844,293.1499938964844,0.3373472094535827,-6344.88330078125,304.16925048828125,0.9990000128746032,0.5077449679374695,0.4039641320705414,293.32354736328125,297.1499938964844,293.1499938964844,0.0058423052541911,-2115.49560546875,298.6903991699219,0.4796525537967682,0.050000000745058,0.2331410199403762,291.1728210449219,291.1499938964844,259.3840026855469,257.9274597167969,280.1312255859375,294.277099609375,291.1712951660156,1.0,0.2489397823810577,0.6904789209365845,0.6904789209365845,1.0,1.0,-1.0361651182174685,0.4203000962734222,0.6158649921417236,0.1690930724143982,0.0,0.0,0.5320097208023071,51.97346115112305,54.0,-11.866597175598145,-11497.3447265625,154.7659454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246154785156,307.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.822265625,18000.0,0.0,0.0,0.2621687352657318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058903694152832,0.5058960318565369,-5.638470611302182e-06,0.0,0.0002660679456312,0.0,0.0,41.94369125366211,0.0,0.0,0.0,0.4148196876049042,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811596363782882,-1940.581298828125,304.1488342285156,0.6868658661842346,0.1359099894762039,0.1237452030181884,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.4796525537967682,0.050000000745058,0.0491488575935363,293.2632751464844,297.1499938964844,293.1499938964844,0.0308894384652376,-838.1674194335938,304.1604309082031,0.5567842125892639,0.0739401802420616,0.0534001812338829,293.1503295898437,297.1499938964844,293.1499938964844,0.3373472094535827,-6344.88330078125,304.16925048828125,0.9990000128746032,0.5077449679374695,0.4039641320705414,293.32354736328125,297.1499938964844,293.1499938964844,0.0058423052541911,-2115.49560546875,298.6903991699219,0.4796525537967682,0.050000000745058,0.2331410199403762,291.1728210449219,291.1499938964844,259.3840026855469,257.9274597167969,280.1312255859375,294.277099609375,291.1712951660156,1.0,0.2489397823810577,0.6904789209365845,0.6904789209365845,1.0,1.0,-1.0361651182174685,0.4203000962734222,0.6158649921417236,0.1690930724143982,0.0,0.0,0.5320097208023071,51.97346115112305,54.0,-11.866597175598145,-11497.3447265625,154.7659454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246154785156,307.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.822265625,18000.0,0.0,0.0,0.2621687352657318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058903694152832,0.5058960318565369,-5.638470611302182e-06,0.0,0.0002660679456312,0.0,0.0,41.94369125366211,0.0,0.0,0.0,0.4148196876049042,4.0,0.0,1.0
